time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17885400,298.7134094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7657470703125,0.0,0.0,0.0,298.7543640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7634582519531,0.0,0.0,0.0,299.0084533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7718811035156,0.0,0.0,0.0,298.546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7641906738281,0.0,0.0,0.0,298.5570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7625427246094,0.0,0.0,0.0,285.6480712890625,294.1499938964844,293.1499938964844,292.3597717285156,295.0069274902344,294.2245788574219,285.81689453125,0.0,0.0,0.0,0.0,1.0,1.0,8.110611249452504e-13,-7.036721246231425e-18,-8.110540776311292e-13,4.554235677814433e-13,0.0,0.0,0.0,0.0,60.0,0.1249245107173919,-0.0,-0.0,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885460,298.7120056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7657470703125,0.0,0.0,0.0,298.7528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7634582519531,0.0,0.0,0.0,299.0066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7718811035156,0.0,0.0,0.0,298.5448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7641906738281,0.0,0.0,0.0,298.5565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7625427246094,0.0,0.0,0.0,285.6480712890625,294.1499938964844,293.1499938964844,292.3597717285156,295.0069274902344,294.2245788574219,285.8177185058594,0.0,0.0,0.0,0.0,1.0,1.0,8.110611249452504e-13,-7.036721246231425e-18,-8.110540776311292e-13,4.554235677814433e-13,0.0,0.0,0.0,0.0,60.0,0.1187815889716148,-0.0,-0.0,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885520,298.7120056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7657470703125,0.0,0.0,0.0,298.7528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7634582519531,0.0,0.0,0.0,299.0066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7718811035156,0.0,0.0,0.0,298.5448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7641906738281,0.0,0.0,0.0,298.5565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7625427246094,0.0,0.0,0.0,285.6480712890625,294.1499938964844,293.1499938964844,292.3597717285156,295.0069274902344,294.2245788574219,285.8177185058594,0.0,0.0,0.0,0.0,1.0,1.0,8.110611249452504e-13,-7.036721246231425e-18,-8.110540776311292e-13,4.554235677814433e-13,0.0,0.0,0.0,0.0,60.0,0.1187815889716148,-0.0,-0.0,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885580,298.71063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7657470703125,0.0,0.0,0.0,298.7513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7634582519531,0.0,0.0,0.0,299.0048217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7718811035156,0.0,0.0,0.0,298.5436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7641906738281,0.0,0.0,0.0,298.5559387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7625427246094,0.0,0.0,0.0,285.6480712890625,294.1499938964844,293.1499938964844,292.3597717285156,295.0069274902344,294.2245788574219,285.8185119628906,0.0,0.0,0.0,0.0,1.0,1.0,8.110611249452504e-13,-7.036721246231425e-18,-8.110540776311292e-13,4.554235677814433e-13,0.0,0.0,0.0,0.0,60.0,0.1129565462470054,-0.0,-0.0,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885640,298.71063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7657470703125,0.0,0.0,0.0,298.7513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7634582519531,0.0,0.0,0.0,299.0048217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7718811035156,0.0,0.0,0.0,298.5436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7641906738281,0.0,0.0,0.0,298.5559387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7625427246094,0.0,0.0,0.0,285.6480712890625,294.1499938964844,293.1499938964844,292.3597717285156,295.0069274902344,294.2245788574219,285.8185119628906,0.0,0.0,0.0,0.0,1.0,1.0,8.110611249452504e-13,-7.036721246231425e-18,-8.110540776311292e-13,4.554235677814433e-13,0.0,0.0,0.0,0.0,60.0,0.1129565462470054,-0.0,-0.0,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885700,298.7099304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7657470703125,0.0,0.0,0.0,298.7506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7634582519531,0.0,0.0,0.0,299.0038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7718811035156,0.0,0.0,0.0,298.54302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7641906738281,0.0,0.0,0.0,298.5556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7625427246094,0.0,0.0,0.0,285.6480712890625,294.1499938964844,293.1499938964844,292.3597717285156,295.0069274902344,294.2245788574219,285.8189697265625,0.0,0.0,0.0,0.0,1.0,1.0,8.110611249452504e-13,-7.036721246231425e-18,-8.110540776311292e-13,4.554235677814433e-13,0.0,0.0,0.0,0.0,60.0,0.1096237525343895,-0.0,-0.0,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885760,298.7092590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7657470703125,0.0,0.0,-2.558443094966697e-13,298.7498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7634582519531,0.0,0.0,-2.69416785972712e-13,299.0029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7718811035156,0.0,0.0,-1.9899044163742413e-13,298.5424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7641906738281,0.0,0.0,-2.694165691322775e-13,298.5553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7625427246094,0.0,0.0,-1.2779937698381705e-12,285.6480712890625,294.1499938964844,293.1499938964844,292.3597717285156,295.0069274902344,294.2245788574219,285.8193664550781,0.0,0.0,0.0,0.0,1.0,1.0,7.55403931681359e-13,-7.655134707065869e-18,-7.55396288056043e-13,2.136900248764229e-12,0.0,0.0,0.0,0.0,60.0,0.1067326739430427,-0.0,-5.066788513209878e-25,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885820,298.7078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7657470703125,0.0,0.0,0.0,298.7484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7634582519531,0.0,0.0,0.0,299.0011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7718811035156,0.0,0.0,0.0,298.5412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7641906738281,0.0,0.0,0.0,298.5548400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7625427246094,0.0,0.0,0.0,285.6480712890625,294.1499938964844,293.1499938964844,292.3597717285156,295.0069274902344,294.2245788574219,285.820068359375,0.0,0.0,0.0,0.0,1.0,1.0,8.110611249452504e-13,-7.036721246231425e-18,-8.110540776311292e-13,4.554235677814433e-13,0.0,0.0,0.0,0.0,60.0,0.1015959307551384,-0.0,-0.0,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885880,298.7078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7657470703125,0.0,0.0,0.0,298.7484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7634582519531,0.0,0.0,0.0,299.0011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7718811035156,0.0,0.0,0.0,298.5412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7641906738281,0.0,0.0,0.0,298.5548400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7625427246094,0.0,0.0,0.0,285.6480712890625,294.1499938964844,293.1499938964844,292.3597717285156,295.0069274902344,294.2245788574219,285.820068359375,0.0,0.0,0.0,0.0,1.0,1.0,8.110611249452504e-13,-7.036721246231425e-18,-8.110540776311292e-13,4.554235677814433e-13,0.0,0.0,0.0,0.0,60.0,0.1015959307551384,-0.0,-0.0,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885940,298.7065734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7657470703125,0.0,0.0,0.0,298.7469787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7634582519531,0.0,0.0,0.0,298.9994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7718811035156,0.0,0.0,0.0,298.5400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7641906738281,0.0,0.0,0.0,298.5543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7625427246094,0.0,0.0,0.0,285.6480712890625,294.1499938964844,293.1499938964844,292.3597717285156,295.0069274902344,294.2245788574219,285.8207397460937,0.0,0.0,0.0,0.0,1.0,1.0,8.110611249452504e-13,-7.036720419050812e-18,-8.110540776311292e-13,4.554235677814433e-13,0.0,0.0,0.0,0.0,60.0,0.0966991186141967,-0.0,-0.0,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886000,298.7065734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7657470703125,0.0,0.0,0.0,298.7469787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7634582519531,0.0,0.0,0.0,298.9994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7718811035156,0.0,0.0,0.0,298.5400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7641906738281,0.0,0.0,0.0,298.5543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7625427246094,0.0,0.0,0.0,285.6480712890625,294.1499938964844,293.1499938964844,292.3597717285156,295.0069274902344,294.2245788574219,285.8207397460937,0.0,0.0,0.0,0.0,1.0,1.0,8.110611249452504e-13,-7.036720419050812e-18,-8.110540776311292e-13,4.554235677814433e-13,0.0,0.0,0.0,0.0,60.0,0.0966991186141967,-0.0,-0.0,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886060,298.7052307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7657470703125,0.0,0.0,0.0,298.7455444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7634582519531,0.0,0.0,0.0,298.9977111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7718811035156,0.0,0.0,0.0,298.53887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7641906738281,0.0,0.0,0.0,298.5538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7625427246094,0.0,0.0,0.0,285.6480712890625,294.1499938964844,293.1499938964844,292.3597717285156,295.0069274902344,294.2245788574219,285.8213806152344,0.0,0.0,0.0,0.0,1.0,1.0,8.110611249452504e-13,-7.036720419050812e-18,-8.110540776311292e-13,4.554235677814433e-13,0.0,0.0,0.0,0.0,60.0,0.0920393764972686,-0.0,-0.0,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886120,298.7052307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7657470703125,0.0,0.0,0.0,298.7455444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7634582519531,0.0,0.0,0.0,298.9977111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7718811035156,0.0,0.0,0.0,298.53887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7641906738281,0.0,0.0,0.0,298.5538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7625427246094,0.0,0.0,0.0,285.6480712890625,294.1499938964844,293.1499938964844,292.3597717285156,295.0069274902344,294.2245788574219,285.8213806152344,0.0,0.0,0.0,0.0,1.0,1.0,8.110611249452504e-13,-7.036720419050812e-18,-8.110540776311292e-13,4.554235677814433e-13,0.0,0.0,0.0,0.0,60.0,0.0920393764972686,-0.0,-0.0,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886180,298.70391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7657470703125,0.0,0.0,0.0,298.7441101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7634582519531,0.0,0.0,0.0,298.9959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7718811035156,0.0,0.0,0.0,298.5377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7641906738281,0.0,0.0,0.0,298.5533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7625427246094,0.0,0.0,0.0,285.6480712890625,294.1499938964844,293.1499938964844,292.3597717285156,295.0069274902344,294.2245788574219,285.8219909667969,0.0,0.0,0.0,0.0,1.0,1.0,8.110611249452504e-13,-7.036721246231425e-18,-8.110540776311292e-13,4.554235677814433e-13,0.0,0.0,0.0,0.0,60.0,0.0876071974635124,-0.0,-0.0,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886240,298.70391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7657470703125,0.0,0.0,0.0,298.7441101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7634582519531,0.0,0.0,0.0,298.9959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7718811035156,0.0,0.0,0.0,298.5377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7641906738281,0.0,0.0,0.0,298.5533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7625427246094,0.0,0.0,0.0,285.6480712890625,294.1499938964844,293.1499938964844,292.3597717285156,295.0069274902344,294.2245788574219,285.8219909667969,0.0,0.0,0.0,0.0,1.0,1.0,8.110611249452504e-13,-7.036721246231425e-18,-8.110540776311292e-13,4.554235677814433e-13,0.0,0.0,0.0,0.0,60.0,0.0876071974635124,-0.0,-0.0,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886300,298.7032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7657470703125,0.0,0.0,-2.558443094966697e-13,298.743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7634582519531,0.0,0.0,-2.69416785972712e-13,298.9950866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7718811035156,0.0,0.0,-1.9899044163742413e-13,298.5371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7641906738281,0.0,0.0,-2.694165691322775e-13,298.5530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7625427246094,0.0,0.0,-1.2779937698381705e-12,285.6480712890625,294.1499938964844,293.1499938964844,292.3597717285156,295.0069274902344,294.2245788574219,285.8222961425781,0.0,0.0,0.0,0.0,1.0,1.0,7.55403931681359e-13,-7.655133879885258e-18,-7.55396288056043e-13,2.136900248764229e-12,0.0,0.0,0.0,0.0,60.0,0.0853005647659301,-0.0,-5.066788513209878e-25,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886360,298.7025756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7657470703125,0.0,0.0,2.558443094966697e-13,298.7427062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7634582519531,0.0,0.0,2.69416785972712e-13,298.9942321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7718811035156,0.0,0.0,1.9899044163742413e-13,298.5365600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7641906738281,0.0,0.0,2.694165691322775e-13,298.5528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7625427246094,0.0,0.0,1.2779937698381705e-12,285.6480712890625,294.1499938964844,293.1499938964844,292.3597717285156,295.0069274902344,294.2245788574219,285.8226013183594,0.0,0.0,0.0,0.0,1.0,1.0,6.177730636075518e-12,-1.1737775610188718e-17,-6.177718926692055e-12,7.447908609292675e-12,0.0,0.0,0.0,2.9103830456733704e-11,60.0,0.0830549076199531,-0.0,-5.066788513209878e-25,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886420,298.7012634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7657470703125,0.0,0.0,-2.558443094966697e-13,298.7413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7634582519531,0.0,0.0,-2.69416785972712e-13,298.99249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7718811035156,0.0,0.0,-1.9899044163742413e-13,298.5354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7641906738281,0.0,0.0,-2.694165691322775e-13,298.5523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7625427246094,0.0,0.0,-1.2779937698381705e-12,285.6480712890625,294.1499938964844,293.1499938964844,292.3597717285156,295.0069274902344,294.2245788574219,285.8231506347656,0.0,0.0,0.0,0.0,1.0,1.0,7.55403931681359e-13,-7.655135534246483e-18,-7.55396288056043e-13,2.136900248764229e-12,0.0,0.0,0.0,0.0,60.0,0.0791589692234993,-0.0,-5.066788513209878e-25,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886480,298.7012634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7657470703125,0.0,0.0,-2.558443094966697e-13,298.7413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7634582519531,0.0,0.0,-2.69416785972712e-13,298.99249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7718811035156,0.0,0.0,-1.9899044163742413e-13,298.5354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7641906738281,0.0,0.0,-2.694165691322775e-13,298.5523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7625427246094,0.0,0.0,-1.2779937698381705e-12,285.6480712890625,294.1499938964844,293.1499938964844,292.3597717285156,295.0069274902344,294.2245788574219,285.8231506347656,0.0,0.0,0.0,0.0,1.0,1.0,7.55403931681359e-13,-7.655135534246483e-18,-7.55396288056043e-13,2.136900248764229e-12,0.0,0.0,0.0,0.0,60.0,0.0791589692234993,-0.0,-5.066788513209878e-25,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886540,298.6999816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7657775878906,0.0,0.0,0.0,298.7398986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7634582519531,0.0,0.0,0.0,298.9908142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7718811035156,0.0,0.0,0.0,298.5343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7641906738281,0.0,0.0,0.0,298.5518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7625427246094,0.0,0.0,0.0,285.6480712890625,294.1499938964844,293.1499938964844,292.3597717285156,295.0069274902344,294.2245788574219,285.8236694335937,0.0,0.0,0.0,0.0,1.0,1.0,8.110611249452504e-13,-7.036722073412037e-18,-8.110540776311292e-13,4.554235677814433e-13,0.0,0.0,0.0,0.0,60.0,0.0753772184252739,-0.0,-0.0,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886600,298.6999816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7657775878906,0.0,0.0,0.0,298.7398986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7634582519531,0.0,0.0,0.0,298.9908142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7718811035156,0.0,0.0,0.0,298.5343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7641906738281,0.0,0.0,0.0,298.5518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7625427246094,0.0,0.0,0.0,285.6480712890625,294.1499938964844,293.1499938964844,292.3597717285156,295.0069274902344,294.2245788574219,285.8236694335937,0.0,0.0,0.0,0.0,1.0,1.0,8.110611249452504e-13,-7.036722073412037e-18,-8.110540776311292e-13,4.554235677814433e-13,0.0,0.0,0.0,0.0,60.0,0.0753772184252739,-0.0,-0.0,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886660,298.6986999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7657775878906,0.0,0.0,0.0,298.7384948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7634582519531,0.0,0.0,0.0,298.9891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7718811035156,0.0,0.0,0.0,298.5331726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7641906738281,0.0,0.0,0.0,298.5513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7625427246094,0.0,0.0,0.0,285.6480712890625,294.1499938964844,293.1499938964844,292.3597717285156,295.0069274902344,294.2245788574219,285.8241577148437,0.0,0.0,0.0,0.0,1.0,1.0,8.110611249452504e-13,-7.036722073412037e-18,-8.110540776311292e-13,4.554235677814433e-13,0.0,0.0,0.0,0.0,60.0,0.0717732161283493,-0.0,-0.0,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886720,298.6986999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7657775878906,0.0,0.0,0.0,298.7384948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7634582519531,0.0,0.0,0.0,298.9891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7718811035156,0.0,0.0,0.0,298.5331726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7641906738281,0.0,0.0,0.0,298.5513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7625427246094,0.0,0.0,0.0,285.6480712890625,294.1499938964844,293.1499938964844,292.3597717285156,295.0069274902344,294.2245788574219,285.8241577148437,0.0,0.0,0.0,0.0,1.0,1.0,8.110611249452504e-13,-7.036722073412037e-18,-8.110540776311292e-13,4.554235677814433e-13,0.0,0.0,0.0,0.0,60.0,0.0717732161283493,-0.0,-0.0,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886780,298.6973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7657470703125,0.0,0.0,0.0,298.73712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7634582519531,0.0,0.0,0.0,298.9874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7718811035156,0.0,0.0,0.0,298.5320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7641906738281,0.0,0.0,0.0,298.5509338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7625427246094,0.0,0.0,0.0,285.6480712890625,294.1499938964844,293.1499938964844,292.3597717285156,295.0069274902344,294.2245788574219,285.8246154785156,0.0,0.0,0.0,0.0,1.0,1.0,8.110611249452504e-13,-7.036722073412037e-18,-8.110540776311292e-13,4.554235677814433e-13,0.0,0.0,0.0,0.0,60.0,0.0683449581265449,-0.0,-0.0,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886840,298.6973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7657470703125,0.0,0.0,0.0,298.73712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7634582519531,0.0,0.0,0.0,298.9874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7718811035156,0.0,0.0,0.0,298.5320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7641906738281,0.0,0.0,0.0,298.5509338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7625427246094,0.0,0.0,0.0,285.6480712890625,294.1499938964844,293.1499938964844,292.3597717285156,295.0069274902344,294.2245788574219,285.8246154785156,0.0,0.0,0.0,0.0,1.0,1.0,8.110611249452504e-13,-7.036722073412037e-18,-8.110540776311292e-13,4.554235677814433e-13,0.0,0.0,0.0,0.0,60.0,0.0683449581265449,-0.0,-0.0,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886900,298.6967468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7657470703125,0.0,0.0,2.558443094966697e-13,298.7364196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7634582519531,0.0,0.0,2.69416785972712e-13,298.986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7718811035156,0.0,0.0,1.9899044163742413e-13,298.5315246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7641906738281,0.0,0.0,2.694165691322775e-13,298.5506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7625427246094,0.0,0.0,1.2779937698381705e-12,285.6480712890625,294.1499938964844,293.1499938964844,292.3597717285156,295.0069274902344,294.2245788574219,285.82489013671875,0.0,0.0,0.0,0.0,1.0,1.0,8.66718318209142e-13,-6.418309026167899e-18,-8.667119214163248e-13,-1.2260530047811249e-12,0.0,0.0,0.0,0.0,60.0,0.0663969218730926,-0.0,-5.066788513209878e-25,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886960,298.69610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7657470703125,0.0,0.0,2.558443094966697e-13,298.7357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7634582519531,0.0,0.0,2.69416785972712e-13,298.9857482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7718811035156,0.0,0.0,1.9899044163742413e-13,298.53094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7641906738281,0.0,0.0,2.694165691322775e-13,298.5504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7625427246094,0.0,0.0,1.2779937698381705e-12,285.6480712890625,294.1499938964844,293.1499938964844,292.3597717285156,295.0069274902344,294.2245788574219,285.8251342773437,0.0,0.0,0.0,0.0,1.0,1.0,8.66718318209142e-13,-6.418309853348513e-18,-8.667119214163248e-13,-1.2260530047811249e-12,0.0,0.0,0.0,0.0,60.0,0.0646631345152854,-0.0,-5.066788513209878e-25,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887020,298.69482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7657470703125,0.0,0.0,2.558443094966697e-13,298.7343444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7634582519531,0.0,0.0,2.69416785972712e-13,298.98406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7718811035156,0.0,0.0,1.9899044163742413e-13,298.52984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7641906738281,0.0,0.0,2.694165691322775e-13,298.54998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7625427246094,0.0,0.0,1.2779937698381705e-12,285.6480712890625,294.1499938964844,293.1499938964844,292.3597717285156,295.0069274902344,294.2245788574219,285.8255310058594,0.0,0.0,0.0,0.0,1.0,1.0,8.66718318209142e-13,-6.418310680529124e-18,-8.667119214163248e-13,-1.2260530047811249e-12,0.0,0.0,0.0,0.0,60.0,0.0616223700344562,-0.0,-5.066788513209878e-25,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887080,298.69482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7657470703125,0.0,0.0,2.558443094966697e-13,298.7343444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7634582519531,0.0,0.0,2.69416785972712e-13,298.98406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7718811035156,0.0,0.0,1.9899044163742413e-13,298.52984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7641906738281,0.0,0.0,2.694165691322775e-13,298.54998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7625427246094,0.0,0.0,1.2779937698381705e-12,285.6480712890625,294.1499938964844,293.1499938964844,292.3597717285156,295.0069274902344,294.2245788574219,285.8255310058594,0.0,0.0,0.0,0.0,1.0,1.0,8.66718318209142e-13,-6.418310680529124e-18,-8.667119214163248e-13,-1.2260530047811249e-12,0.0,0.0,0.0,0.0,60.0,0.0616223700344562,-0.0,-5.066788513209878e-25,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887140,298.69354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7657470703125,0.0,0.0,2.558443094966697e-13,298.73297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7634582519531,0.0,0.0,2.69416785972712e-13,298.982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7718811035156,0.0,0.0,1.9899044163742413e-13,298.5287780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7641906738281,0.0,0.0,2.694165691322775e-13,298.5495300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7625427246094,0.0,0.0,1.2779937698381705e-12,285.6480712890625,294.1499938964844,293.1499938964844,292.3597717285156,295.0069274902344,294.2245788574219,285.825927734375,0.0,0.0,0.0,0.0,1.0,1.0,3.522224395827167e-12,-9.078043352154074e-18,-3.5222152885289178e-12,3.1109277480456665e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0587199516594409,-0.0,-5.066788513209878e-25,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887200,298.69354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7657470703125,0.0,0.0,2.558443094966697e-13,298.73297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7634582519531,0.0,0.0,2.69416785972712e-13,298.982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7718811035156,0.0,0.0,1.9899044163742413e-13,298.5287780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7641906738281,0.0,0.0,2.694165691322775e-13,298.5495300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7625427246094,0.0,0.0,1.2779937698381705e-12,285.6480712890625,294.1499938964844,293.1499938964844,292.3597717285156,295.0069274902344,294.2245788574219,285.825927734375,0.0,0.0,0.0,0.0,1.0,1.0,3.522224395827167e-12,-9.078043352154074e-18,-3.5222152885289178e-12,3.1109277480456665e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0587199516594409,-0.0,-5.066788513209878e-25,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887260,298.6922912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7657775878906,0.0,0.0,-2.558443094966697e-13,298.7315979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7634582519531,0.0,0.0,-2.69416785972712e-13,298.9808044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7718811035156,0.0,0.0,-1.9899044163742413e-13,298.5276794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7641906738281,0.0,0.0,-2.694165691322775e-13,298.5491027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7625427246094,0.0,0.0,-1.2779937698381705e-12,285.6480712890625,294.1499938964844,293.1499938964844,292.3597717285156,295.0069274902344,294.2245788574219,285.8263244628906,0.0,0.0,0.0,0.0,1.0,1.0,-1.9001022543568835e-12,-4.995405344163369e-18,1.900107241686877e-12,-2.2000803956423454e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0560094304382801,-0.0,-5.066788513209878e-25,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887320,298.6922912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7657775878906,0.0,0.0,-2.558443094966697e-13,298.7315979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7634582519531,0.0,0.0,-2.69416785972712e-13,298.9808044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7718811035156,0.0,0.0,-1.9899044163742413e-13,298.5276794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7641906738281,0.0,0.0,-2.694165691322775e-13,298.5491027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7625427246094,0.0,0.0,-1.2779937698381705e-12,285.6480712890625,294.1499938964844,293.1499938964844,292.3597717285156,295.0069274902344,294.2245788574219,285.8263244628906,0.0,0.0,0.0,0.0,1.0,1.0,-1.9001022543568835e-12,-4.995405344163369e-18,1.900107241686877e-12,-2.2000803956423454e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0560094304382801,-0.0,-5.066788513209878e-25,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887380,298.6910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7657470703125,0.0,0.0,0.0,298.7302551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7634582519531,0.0,0.0,0.0,298.9791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7718811035156,0.0,0.0,0.0,298.526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7641906738281,0.0,0.0,0.0,298.54864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7625427246094,0.0,0.0,0.0,285.6480712890625,294.1499938964844,293.1499938964844,292.3597717285156,295.0069274902344,294.2245788574219,285.8266906738281,0.0,0.0,0.0,0.0,1.0,1.0,8.110611249452504e-13,-7.036724554953875e-18,-8.110540776311292e-13,4.554235677814433e-13,0.0,0.0,0.0,0.0,60.0,0.0533647499978542,-0.0,-0.0,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887440,298.6910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7657470703125,0.0,0.0,0.0,298.7302551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7634582519531,0.0,0.0,0.0,298.9791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7718811035156,0.0,0.0,0.0,298.526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7641906738281,0.0,0.0,0.0,298.54864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7625427246094,0.0,0.0,0.0,285.6480712890625,294.1499938964844,293.1499938964844,292.3597717285156,295.0069274902344,294.2245788574219,285.8266906738281,0.0,0.0,0.0,0.0,1.0,1.0,8.110611249452504e-13,-7.036724554953875e-18,-8.110540776311292e-13,4.554235677814433e-13,0.0,0.0,0.0,0.0,60.0,0.0533647499978542,-0.0,-0.0,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887500,298.6903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7657470703125,0.0,0.0,-2.558443094966697e-13,298.72955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7634582519531,0.0,0.0,-2.69416785972712e-13,298.97833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7718811035156,0.0,0.0,-1.9899044163742413e-13,298.52606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7641906738281,0.0,0.0,-2.694165691322775e-13,298.5484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7625427246094,0.0,0.0,-1.2779937698381705e-12,285.6480712890625,294.1499938964844,293.1499938964844,292.3597717285156,295.0069274902344,294.2245788574219,285.8268737792969,0.0,0.0,0.0,0.0,1.0,1.0,7.55403931681359e-13,-7.655137188607707e-18,-7.55396288056043e-13,2.136900248764229e-12,0.0,0.0,0.0,0.0,60.0,0.0519565232098102,-0.0,-5.066788513209878e-25,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887560,298.68975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7657470703125,0.0,0.0,0.0,298.7288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7634582519531,0.0,0.0,0.0,298.9775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7718811035156,0.0,0.0,0.0,298.5255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7641906738281,0.0,0.0,0.0,298.5482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7625427246094,0.0,0.0,0.0,285.6480712890625,294.1499938964844,293.1499938964844,292.3597717285156,295.0069274902344,294.2245788574219,285.8270568847656,0.0,0.0,0.0,0.0,1.0,1.0,3.466567310983493e-12,-9.696459294530356e-18,-3.466557553163941e-12,4.7924043206082345e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0505859702825546,-0.0,-0.0,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887620,298.6885070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7657775878906,0.0,0.0,-2.558443094966697e-13,298.7275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7634582519531,0.0,0.0,-2.69416785972712e-13,298.9759216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7718811035156,0.0,0.0,-1.9899044163742413e-13,298.52447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7641906738281,0.0,0.0,-2.694165691322775e-13,298.5477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7625427246094,0.0,0.0,-1.2779937698381705e-12,285.6480712890625,294.1499938964844,293.1499938964844,292.3597717285156,295.0069274902344,294.2245788574219,285.827392578125,0.0,0.0,0.0,0.0,1.0,1.0,7.55403931681359e-13,-7.655140497330157e-18,-7.55396288056043e-13,2.136900248764229e-12,0.0,0.0,0.0,0.0,60.0,0.0482286736369133,-0.0,-5.066788513209878e-25,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887680,298.6885070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7657775878906,0.0,0.0,-2.558443094966697e-13,298.7275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7634582519531,0.0,0.0,-2.69416785972712e-13,298.9759216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7718811035156,0.0,0.0,-1.9899044163742413e-13,298.52447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7641906738281,0.0,0.0,-2.694165691322775e-13,298.5477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7625427246094,0.0,0.0,-1.2779937698381705e-12,285.6480712890625,294.1499938964844,293.1499938964844,292.3597717285156,295.0069274902344,294.2245788574219,285.827392578125,0.0,0.0,0.0,0.0,1.0,1.0,7.55403931681359e-13,-7.655140497330157e-18,-7.55396288056043e-13,2.136900248764229e-12,0.0,0.0,0.0,0.0,60.0,0.0482286736369133,-0.0,-5.066788513209878e-25,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887740,298.687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7657775878906,0.0,0.0,0.0,298.7261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7634582519531,0.0,0.0,0.0,298.9743347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7718811035156,0.0,0.0,0.0,298.5234069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7641906738281,0.0,0.0,0.0,298.5473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7625427246094,0.0,0.0,0.0,285.6480712890625,294.1499938964844,293.1499938964844,292.3597717285156,295.0069274902344,294.2245788574219,285.82769775390625,0.0,0.0,0.0,0.0,1.0,1.0,8.110611249452504e-13,-7.0367262093151e-18,-8.110540776311292e-13,4.554235677814433e-13,0.0,0.0,0.0,0.0,60.0,0.0459766834974288,-0.0,-0.0,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887800,298.687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7657775878906,0.0,0.0,0.0,298.7261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7634582519531,0.0,0.0,0.0,298.9743347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7718811035156,0.0,0.0,0.0,298.5234069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7641906738281,0.0,0.0,0.0,298.5473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7625427246094,0.0,0.0,0.0,285.6480712890625,294.1499938964844,293.1499938964844,292.3597717285156,295.0069274902344,294.2245788574219,285.82769775390625,0.0,0.0,0.0,0.0,1.0,1.0,8.110611249452504e-13,-7.0367262093151e-18,-8.110540776311292e-13,4.554235677814433e-13,0.0,0.0,0.0,0.0,60.0,0.0459766834974288,-0.0,-0.0,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
