time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17892840,298.60772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7657470703125,0.0,0.0,0.0,298.64263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7634582519531,0.0,0.0,0.0,298.8870544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7718811035156,0.0,0.0,0.0,298.4539489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7641906738281,0.0,0.0,0.0,298.51837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7625427246094,0.0,0.0,0.0,285.6480712890625,294.1499938964844,291.3785400390625,291.3785400390625,295.0069274902344,294.2245788574219,285.83355712890625,0.0,0.0,0.0,0.0,1.0,1.0,8.110611249452504e-13,-7.036727863676325e-18,-8.110540776311292e-13,4.554235677814433e-13,0.0,0.0,0.0,0.0,60.0,0.0032918907236307,-0.0,-0.0,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892900,298.60675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7657470703125,0.0,0.0,2.558443094966697e-13,298.64166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7634582519531,0.0,0.0,2.69416785972712e-13,298.88604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7718811035156,0.0,0.0,1.9899044163742413e-13,298.453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7641906738281,0.0,0.0,2.694165691322775e-13,298.5180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7625427246094,0.0,0.0,1.2779937698381705e-12,285.6480712890625,294.1499938964844,291.37567138671875,291.37567138671875,295.0069274902344,294.2245788574219,285.8335876464844,0.0,0.0,0.0,0.0,1.0,1.0,8.66718318209142e-13,-6.4183152300224934e-18,-8.667119214163248e-13,-1.2260530047811249e-12,0.0,0.0,0.0,0.0,60.0,0.0031933754216879,-0.0,-5.066788513209878e-25,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892960,298.6058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7657775878906,0.0,0.0,-2.558443094966697e-13,298.6406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7634582519531,0.0,0.0,-2.69416785972712e-13,298.885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7718811035156,0.0,0.0,-1.9899044163742413e-13,298.45233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7641906738281,0.0,0.0,-2.694165691322775e-13,298.51763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7625427246094,0.0,0.0,-1.2779937698381705e-12,285.6480712890625,294.1499938964844,291.37310791015625,291.37310791015625,295.00689697265625,294.2245788574219,285.8335876464844,0.0,0.0,0.0,0.0,1.0,1.0,-1.9001022543568835e-12,-4.995409066476127e-18,1.900107241686877e-12,-2.2000803956423454e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0031443682964891,-0.0,-5.066788513209878e-25,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893020,298.6039123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7657470703125,0.0,0.0,0.0,298.6387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7634582519531,0.0,0.0,0.0,298.88299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7718811035156,0.0,0.0,0.0,298.45074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7641906738281,0.0,0.0,0.0,298.5168762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7625427246094,0.0,0.0,0.0,285.6480712890625,294.1499938964844,291.3687438964844,291.3687438964844,295.0069274902344,294.2245788574219,285.8336181640625,0.0,0.0,0.0,0.0,1.0,1.0,8.110611249452504e-13,-7.036728690856938e-18,-8.110540776311292e-13,4.554235677814433e-13,0.0,0.0,0.0,0.0,60.0,0.0029438303317874,-0.0,-0.0,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893080,298.6039123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7657470703125,0.0,0.0,0.0,298.6387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7634582519531,0.0,0.0,0.0,298.88299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7718811035156,0.0,0.0,0.0,298.45074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7641906738281,0.0,0.0,0.0,298.5168762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7625427246094,0.0,0.0,0.0,285.6480712890625,294.1499938964844,291.3687438964844,291.3687438964844,295.0069274902344,294.2245788574219,285.8336181640625,0.0,0.0,0.0,0.0,1.0,1.0,8.110611249452504e-13,-7.036728690856938e-18,-8.110540776311292e-13,4.554235677814433e-13,0.0,0.0,0.0,0.0,60.0,0.0029438303317874,-0.0,-0.0,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893140,298.60205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7657470703125,0.0,0.0,0.0,298.63677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7634582519531,0.0,0.0,0.0,298.8810119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7718811035156,0.0,0.0,0.0,298.44921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7641906738281,0.0,0.0,0.0,298.51617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7625427246094,0.0,0.0,0.0,285.6480712890625,294.1499938964844,291.36541748046875,291.36541748046875,295.0069274902344,294.2245788574219,285.8336486816406,0.0,0.0,0.0,0.0,1.0,1.0,8.110611249452504e-13,-7.036728690856938e-18,-8.110540776311292e-13,4.554235677814433e-13,0.0,0.0,0.0,0.0,60.0,0.0027619597967714,-0.0,-0.0,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893200,298.60205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7657470703125,0.0,0.0,0.0,298.63677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7634582519531,0.0,0.0,0.0,298.8810119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7718811035156,0.0,0.0,0.0,298.44921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7641906738281,0.0,0.0,0.0,298.51617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7625427246094,0.0,0.0,0.0,285.6480712890625,294.1499938964844,291.36541748046875,291.36541748046875,295.0069274902344,294.2245788574219,285.8336486816406,0.0,0.0,0.0,0.0,1.0,1.0,8.110611249452504e-13,-7.036728690856938e-18,-8.110540776311292e-13,4.554235677814433e-13,0.0,0.0,0.0,0.0,60.0,0.0027619597967714,-0.0,-0.0,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893260,298.6002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7657470703125,0.0,0.0,2.558443094966697e-13,298.6348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7634582519531,0.0,0.0,2.69416785972712e-13,298.8790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7718811035156,0.0,0.0,1.9899044163742413e-13,298.4477233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7641906738281,0.0,0.0,2.694165691322775e-13,298.5154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7625427246094,0.0,0.0,1.2779937698381705e-12,285.6480712890625,294.1499938964844,291.3630676269531,291.3630676269531,295.0069274902344,294.2245788574219,285.83367919921875,0.0,0.0,0.0,0.0,1.0,1.0,8.66718318209142e-13,-6.4183156436128004e-18,-8.667119214163248e-13,-1.226053113201342e-12,0.0,0.0,0.0,0.0,60.0,0.0025948847178369,-0.0,-5.066788513209878e-25,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893320,298.6002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7657470703125,0.0,0.0,2.558443094966697e-13,298.6348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7634582519531,0.0,0.0,2.69416785972712e-13,298.8790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7718811035156,0.0,0.0,1.9899044163742413e-13,298.4477233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7641906738281,0.0,0.0,2.694165691322775e-13,298.5154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7625427246094,0.0,0.0,1.2779937698381705e-12,285.6480712890625,294.1499938964844,291.3630676269531,291.3630676269531,295.0069274902344,294.2245788574219,285.83367919921875,0.0,0.0,0.0,0.0,1.0,1.0,8.66718318209142e-13,-6.4183156436128004e-18,-8.667119214163248e-13,-1.226053113201342e-12,0.0,0.0,0.0,0.0,60.0,0.0025948847178369,-0.0,-5.066788513209878e-25,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893380,298.5984191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7657470703125,0.0,0.0,0.0,298.633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7634582519531,0.0,0.0,0.0,298.8771057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7718811035156,0.0,0.0,0.0,298.4462280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7641906738281,0.0,0.0,0.0,298.5147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7625427246094,0.0,0.0,0.0,285.6480712890625,294.1499938964844,291.3616638183594,291.3616638183594,295.0069274902344,294.2245788574219,285.83367919921875,0.0,0.0,0.0,0.0,1.0,1.0,8.110611249452504e-13,-7.036728690856938e-18,-8.110540776311292e-13,4.554235677814433e-13,0.0,0.0,0.0,0.0,60.0,0.0024410004261881,-0.0,-0.0,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893440,298.5984191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7657470703125,0.0,0.0,0.0,298.633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7634582519531,0.0,0.0,0.0,298.8771057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7718811035156,0.0,0.0,0.0,298.4462280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7641906738281,0.0,0.0,0.0,298.5147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7625427246094,0.0,0.0,0.0,285.6480712890625,294.1499938964844,291.3616638183594,291.3616638183594,295.0069274902344,294.2245788574219,285.83367919921875,0.0,0.0,0.0,0.0,1.0,1.0,8.110611249452504e-13,-7.036728690856938e-18,-8.110540776311292e-13,4.554235677814433e-13,0.0,0.0,0.0,0.0,60.0,0.0024410004261881,-0.0,-0.0,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893500,298.5975036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7657470703125,0.0,0.0,2.558443094966697e-13,298.63214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7634582519531,0.0,0.0,2.69416785972712e-13,298.87615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7718811035156,0.0,0.0,1.9899044163742413e-13,298.4455261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7641906738281,0.0,0.0,2.694165691322775e-13,298.5144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7625427246094,0.0,0.0,1.2779937698381705e-12,285.6480712890625,294.1499938964844,291.3612976074219,291.3612976074219,295.0069274902344,294.2245788574219,285.8337097167969,0.0,0.0,0.0,0.0,1.0,1.0,8.66718318209142e-13,-6.4183152300224934e-18,-8.667119214163248e-13,-1.226053113201342e-12,0.0,0.0,0.0,0.0,60.0,0.0023688729852437,-0.0,-5.066788513209878e-25,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893560,298.5966186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7657470703125,0.0,0.0,2.558443094966697e-13,298.6312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7634582519531,0.0,0.0,2.69416785972712e-13,298.8752136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7718811035156,0.0,0.0,1.9899044163742413e-13,298.4447937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7641906738281,0.0,0.0,2.694165691322775e-13,298.5140991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7625427246094,0.0,0.0,1.2779937698381705e-12,285.6480712890625,294.1499938964844,291.36114501953125,291.36114501953125,295.00689697265625,294.2245788574219,285.8337097167969,0.0,0.0,0.0,0.0,1.0,1.0,8.66718318209142e-13,-6.418316884383719e-18,-8.667119214163248e-13,-1.226053113201342e-12,0.0,0.0,0.0,0.0,60.0,0.0023109447211027,-0.0,-5.066788513209878e-25,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893620,298.5948791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7657470703125,0.0,0.0,0.0,298.6294250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7634582519531,0.0,0.0,0.0,298.8733215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7718811035156,0.0,0.0,0.0,298.4433898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7641906738281,0.0,0.0,0.0,298.513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7625427246094,0.0,0.0,0.0,285.6480712890625,294.1499938964844,291.36151123046875,291.36151123046875,295.00689697265625,294.2245788574219,285.833740234375,0.0,0.0,0.0,0.0,1.0,1.0,8.110611249452504e-13,-7.036730345218163e-18,-8.110540776311292e-13,4.554235677814433e-13,0.0,0.0,0.0,0.0,60.0,0.0021722228266298,-0.0,-0.0,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893680,298.5948791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7657470703125,0.0,0.0,0.0,298.6294250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7634582519531,0.0,0.0,0.0,298.8733215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7718811035156,0.0,0.0,0.0,298.4433898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7641906738281,0.0,0.0,0.0,298.513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7625427246094,0.0,0.0,0.0,285.6480712890625,294.1499938964844,291.36151123046875,291.36151123046875,295.00689697265625,294.2245788574219,285.833740234375,0.0,0.0,0.0,0.0,1.0,1.0,8.110611249452504e-13,-7.036730345218163e-18,-8.110540776311292e-13,4.554235677814433e-13,0.0,0.0,0.0,0.0,60.0,0.0021722228266298,-0.0,-0.0,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893740,298.5931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7657470703125,0.0,0.0,-2.558443094966697e-13,298.6276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7634582519531,0.0,0.0,-2.69416785972712e-13,298.8714294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7718811035156,0.0,0.0,-1.9899044163742413e-13,298.4419860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7641906738281,0.0,0.0,-2.694165691322775e-13,298.5127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7625427246094,0.0,0.0,-1.2779937698381705e-12,285.6480712890625,294.1499938964844,291.3627014160156,291.3627014160156,295.00689697265625,294.2245788574219,285.833740234375,0.0,0.0,0.0,0.0,1.0,1.0,-1.9001022543568835e-12,-4.995410720837351e-18,1.900107241686877e-12,-2.2000803956423454e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0020432260353118,-0.0,-5.066788513209878e-25,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893800,298.5931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7657470703125,0.0,0.0,-2.558443094966697e-13,298.6276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7634582519531,0.0,0.0,-2.69416785972712e-13,298.8714294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7718811035156,0.0,0.0,-1.9899044163742413e-13,298.4419860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7641906738281,0.0,0.0,-2.694165691322775e-13,298.5127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7625427246094,0.0,0.0,-1.2779937698381705e-12,285.6480712890625,294.1499938964844,291.3627014160156,291.3627014160156,295.00689697265625,294.2245788574219,285.833740234375,0.0,0.0,0.0,0.0,1.0,1.0,-1.9001022543568835e-12,-4.995410720837351e-18,1.900107241686877e-12,-2.2000803956423454e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0020432260353118,-0.0,-5.066788513209878e-25,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893860,298.5914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7657470703125,0.0,0.0,2.558443094966697e-13,298.6259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7634582519531,0.0,0.0,2.69416785972712e-13,298.8695983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7718811035156,0.0,0.0,1.9899044163742413e-13,298.44061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7641906738281,0.0,0.0,2.694165691322775e-13,298.5121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7625427246094,0.0,0.0,1.2779937698381705e-12,285.6480712890625,294.1499938964844,291.3646545410156,291.3646545410156,295.0069274902344,294.2245788574219,285.8337707519531,0.0,0.0,0.0,0.0,1.0,1.0,8.66718318209142e-13,-6.418317711564331e-18,-8.667119214163248e-13,-1.226053113201342e-12,0.0,0.0,0.0,0.0,60.0,0.0019233338534832,-0.0,-5.066788513209878e-25,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893920,298.5914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7657470703125,0.0,0.0,2.558443094966697e-13,298.6259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7634582519531,0.0,0.0,2.69416785972712e-13,298.8695983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7718811035156,0.0,0.0,1.9899044163742413e-13,298.44061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7641906738281,0.0,0.0,2.694165691322775e-13,298.5121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7625427246094,0.0,0.0,1.2779937698381705e-12,285.6480712890625,294.1499938964844,291.3646545410156,291.3646545410156,295.0069274902344,294.2245788574219,285.8337707519531,0.0,0.0,0.0,0.0,1.0,1.0,8.66718318209142e-13,-6.418317711564331e-18,-8.667119214163248e-13,-1.226053113201342e-12,0.0,0.0,0.0,0.0,60.0,0.0019233338534832,-0.0,-5.066788513209878e-25,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893980,298.5897521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7657470703125,0.0,0.0,0.0,298.62420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7634582519531,0.0,0.0,0.0,298.8677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7718811035156,0.0,0.0,0.0,298.4393005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7641906738281,0.0,0.0,0.0,298.51153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7625427246094,0.0,0.0,0.0,285.6480712890625,294.1499938964844,291.3673400878906,291.3673400878906,295.0069274902344,294.2245788574219,285.8337707519531,0.0,0.0,0.0,0.0,1.0,1.0,8.110611249452504e-13,-7.036731172398775e-18,-8.110540776311292e-13,4.554235677814433e-13,0.0,0.0,0.0,0.0,60.0,0.0018121507018804,-0.0,-0.0,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894040,298.5897521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7657470703125,0.0,0.0,0.0,298.62420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7634582519531,0.0,0.0,0.0,298.8677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7718811035156,0.0,0.0,0.0,298.4393005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7641906738281,0.0,0.0,0.0,298.51153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7625427246094,0.0,0.0,0.0,285.6480712890625,294.1499938964844,291.3673400878906,291.3673400878906,295.0069274902344,294.2245788574219,285.8337707519531,0.0,0.0,0.0,0.0,1.0,1.0,8.110611249452504e-13,-7.036731172398775e-18,-8.110540776311292e-13,4.554235677814433e-13,0.0,0.0,0.0,0.0,60.0,0.0018121507018804,-0.0,-0.0,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894100,298.5888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7657470703125,0.0,0.0,2.558443094966697e-13,298.62335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7634582519531,0.0,0.0,2.69416785972712e-13,298.8668518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7718811035156,0.0,0.0,1.9899044163742413e-13,298.4386291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7641906738281,0.0,0.0,2.694165691322775e-13,298.51123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7625427246094,0.0,0.0,1.2779937698381705e-12,285.6480712890625,294.1499938964844,291.3689270019531,291.3689270019531,295.0069274902344,294.2245788574219,285.8337707519531,0.0,0.0,0.0,0.0,1.0,1.0,3.522224395827167e-12,-9.078050796779589e-18,-3.5222152885289178e-12,3.1109277480456665e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0017595835961401,-0.0,-5.066788513209878e-25,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894160,298.58807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7657470703125,0.0,0.0,0.0,298.6224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7634582519531,0.0,0.0,0.0,298.865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7718811035156,0.0,0.0,0.0,298.43798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7641906738281,0.0,0.0,0.0,298.51092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7625427246094,0.0,0.0,0.0,285.6480712890625,294.1499938964844,291.3706970214844,291.3706970214844,295.0069274902344,294.2245788574219,285.83380126953125,0.0,0.0,0.0,0.0,1.0,1.0,8.110611249452504e-13,-7.036731999579388e-18,-8.110540776311292e-13,4.554235677814433e-13,0.0,0.0,0.0,0.0,60.0,0.0017204382456839,-0.0,-0.0,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894220,298.58642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7657470703125,0.0,0.0,0.0,298.6208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7634582519531,0.0,0.0,0.0,298.8641662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7718811035156,0.0,0.0,0.0,298.4366760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7641906738281,0.0,0.0,0.0,298.51031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7625427246094,0.0,0.0,0.0,285.6480712890625,294.1499938964844,291.3747253417969,291.3747253417969,295.0069274902344,294.2245788574219,285.83380126953125,0.0,0.0,0.0,0.0,1.0,1.0,8.110611249452504e-13,-7.036731999579388e-18,-8.110540776311292e-13,4.554235677814433e-13,0.0,0.0,0.0,0.0,60.0,0.0016176387434825,-0.0,-0.0,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894280,298.58642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7657470703125,0.0,0.0,0.0,298.6208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7634582519531,0.0,0.0,0.0,298.8641662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7718811035156,0.0,0.0,0.0,298.4366760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7641906738281,0.0,0.0,0.0,298.51031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7625427246094,0.0,0.0,0.0,285.6480712890625,294.1499938964844,291.3747253417969,291.3747253417969,295.0069274902344,294.2245788574219,285.83380126953125,0.0,0.0,0.0,0.0,1.0,1.0,8.110611249452504e-13,-7.036731999579388e-18,-8.110540776311292e-13,4.554235677814433e-13,0.0,0.0,0.0,0.0,60.0,0.0016176387434825,-0.0,-0.0,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894340,298.5848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7657470703125,0.0,0.0,0.0,298.6191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7634582519531,0.0,0.0,0.0,298.8623962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7718811035156,0.0,0.0,0.0,298.4353942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7641906738281,0.0,0.0,0.0,298.5097351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7625427246094,0.0,0.0,0.0,285.6480712890625,294.1499938964844,291.3793640136719,291.3793640136719,295.0069274902344,294.2245788574219,285.83380126953125,0.0,0.0,0.0,0.0,1.0,1.0,8.110611249452504e-13,-7.036731999579388e-18,-8.110540776311292e-13,4.554235677814433e-13,0.0,0.0,0.0,0.0,60.0,0.0015226271934807,-0.0,-0.0,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894400,298.5848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7657470703125,0.0,0.0,0.0,298.6191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7634582519531,0.0,0.0,0.0,298.8623962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7718811035156,0.0,0.0,0.0,298.4353942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7641906738281,0.0,0.0,0.0,298.5097351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7625427246094,0.0,0.0,0.0,285.6480712890625,294.1499938964844,291.3793640136719,291.3793640136719,295.0069274902344,294.2245788574219,285.83380126953125,0.0,0.0,0.0,0.0,1.0,1.0,8.110611249452504e-13,-7.036731999579388e-18,-8.110540776311292e-13,4.554235677814433e-13,0.0,0.0,0.0,0.0,60.0,0.0015226271934807,-0.0,-0.0,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894460,298.58319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7657470703125,0.0,0.0,0.0,298.6175231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7634582519531,0.0,0.0,0.0,298.8606262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7718811035156,0.0,0.0,0.0,298.43414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7641906738281,0.0,0.0,0.0,298.5091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7625427246094,0.0,0.0,0.0,285.6480712890625,294.1499938964844,291.38458251953125,291.38458251953125,295.0069274902344,294.2245788574219,285.8338317871094,0.0,0.0,0.0,0.0,1.0,1.0,8.110611249452504e-13,-7.036731999579388e-18,-8.110540776311292e-13,4.554235677814433e-13,0.0,0.0,0.0,0.0,60.0,0.0014342105714604,-0.0,-0.0,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894520,298.58319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7657470703125,0.0,0.0,0.0,298.6175231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7634582519531,0.0,0.0,0.0,298.8606262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7718811035156,0.0,0.0,0.0,298.43414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7641906738281,0.0,0.0,0.0,298.5091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7625427246094,0.0,0.0,0.0,285.6480712890625,294.1499938964844,291.38458251953125,291.38458251953125,295.0069274902344,294.2245788574219,285.8338317871094,0.0,0.0,0.0,0.0,1.0,1.0,8.110611249452504e-13,-7.036731999579388e-18,-8.110540776311292e-13,4.554235677814433e-13,0.0,0.0,0.0,0.0,60.0,0.0014342105714604,-0.0,-0.0,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894580,298.5815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7657470703125,0.0,0.0,-2.558443094966697e-13,298.61590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7634582519531,0.0,0.0,-2.69416785972712e-13,298.85888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7718811035156,0.0,0.0,-1.9899044163742413e-13,298.43292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7641906738281,0.0,0.0,-2.694165691322775e-13,298.50860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7625427246094,0.0,0.0,-1.2779937698381705e-12,285.6480712890625,294.1499938964844,291.3902893066406,291.3902893066406,295.0069274902344,294.2245788574219,285.8338317871094,0.0,0.0,0.0,0.0,1.0,1.0,7.55403931681359e-13,-7.65514463323322e-18,-7.55396288056043e-13,2.136900248764229e-12,0.0,0.0,0.0,0.0,60.0,0.0013516349717974,-0.0,-5.066788513209878e-25,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894640,298.5815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7657470703125,0.0,0.0,-2.558443094966697e-13,298.61590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7634582519531,0.0,0.0,-2.69416785972712e-13,298.85888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7718811035156,0.0,0.0,-1.9899044163742413e-13,298.43292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7641906738281,0.0,0.0,-2.694165691322775e-13,298.50860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7625427246094,0.0,0.0,-1.2779937698381705e-12,285.6480712890625,294.1499938964844,291.3902893066406,291.3902893066406,295.0069274902344,294.2245788574219,285.8338317871094,0.0,0.0,0.0,0.0,1.0,1.0,7.55403931681359e-13,-7.65514463323322e-18,-7.55396288056043e-13,2.136900248764229e-12,0.0,0.0,0.0,0.0,60.0,0.0013516349717974,-0.0,-5.066788513209878e-25,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894700,298.5807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7657470703125,0.0,0.0,0.0,298.6151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7634582519531,0.0,0.0,0.0,298.8580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7718811035156,0.0,0.0,0.0,298.43231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7641906738281,0.0,0.0,0.0,298.5083312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7625427246094,0.0,0.0,0.0,285.6480712890625,294.1499938964844,291.3933410644531,291.3933410644531,295.0069274902344,294.2245788574219,285.8338317871094,0.0,0.0,0.0,0.0,1.0,1.0,3.466567310983493e-12,-9.696465084794644e-18,-3.466557553163941e-12,4.7924043206082345e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0013129259459674,-0.0,-0.0,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894760,298.5800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7657470703125,0.0,0.0,0.0,298.61431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7634582519531,0.0,0.0,0.0,298.857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7718811035156,0.0,0.0,0.0,298.43170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7641906738281,0.0,0.0,0.0,298.508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7625427246094,0.0,0.0,0.0,285.6480712890625,294.1499938964844,291.3965148925781,291.3965148925781,295.0069274902344,294.2245788574219,285.8338623046875,0.0,0.0,0.0,0.0,1.0,1.0,3.466567310983493e-12,-9.696465084794644e-18,-3.466557553163941e-12,4.7924043206082345e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0012759062228724,-0.0,-0.0,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894820,298.57843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7657470703125,0.0,0.0,-2.558443094966697e-13,298.6127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7634582519531,0.0,0.0,-2.69416785972712e-13,298.85546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7718811035156,0.0,0.0,-1.9899044163742413e-13,298.4305114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7641906738281,0.0,0.0,-2.694165691322775e-13,298.50750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7625427246094,0.0,0.0,-1.2779937698381705e-12,285.6480712890625,294.1499938964844,291.4031677246094,291.4031677246094,295.0069274902344,294.2245788574219,285.8338623046875,0.0,0.0,0.0,0.0,1.0,1.0,7.55403931681359e-13,-7.655146287594445e-18,-7.55396288056043e-13,2.136900248764229e-12,0.0,0.0,0.0,0.0,60.0,0.001211040886119,-0.0,-5.066788513209878e-25,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894880,298.57843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7657470703125,0.0,0.0,-2.558443094966697e-13,298.6127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7634582519531,0.0,0.0,-2.69416785972712e-13,298.85546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7718811035156,0.0,0.0,-1.9899044163742413e-13,298.4305114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7641906738281,0.0,0.0,-2.694165691322775e-13,298.50750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7625427246094,0.0,0.0,-1.2779937698381705e-12,285.6480712890625,294.1499938964844,291.4031677246094,291.4031677246094,295.0069274902344,294.2245788574219,285.8338623046875,0.0,0.0,0.0,0.0,1.0,1.0,7.55403931681359e-13,-7.655146287594445e-18,-7.55396288056043e-13,2.136900248764229e-12,0.0,0.0,0.0,0.0,60.0,0.001211040886119,-0.0,-5.066788513209878e-25,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894940,298.5768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7657470703125,0.0,0.0,2.558443094966697e-13,298.6111755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7634582519531,0.0,0.0,2.69416785972712e-13,298.8537902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7718811035156,0.0,0.0,1.9899044163742413e-13,298.4293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7641906738281,0.0,0.0,2.694165691322775e-13,298.5069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7625427246094,0.0,0.0,1.2779937698381705e-12,285.6480712890625,294.1499938964844,291.41021728515625,291.41021728515625,295.0069274902344,294.2245788574219,285.8338623046875,0.0,0.0,0.0,0.0,1.0,1.0,8.66718318209142e-13,-6.41832019310617e-18,-8.667119214163248e-13,-1.226053113201342e-12,0.0,0.0,0.0,0.0,60.0,0.0011512495111674,-0.0,-5.066788513209878e-25,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895000,298.5768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7657470703125,0.0,0.0,2.558443094966697e-13,298.6111755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7634582519531,0.0,0.0,2.69416785972712e-13,298.8537902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7718811035156,0.0,0.0,1.9899044163742413e-13,298.4293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7641906738281,0.0,0.0,2.694165691322775e-13,298.5069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7625427246094,0.0,0.0,1.2779937698381705e-12,285.6480712890625,294.1499938964844,291.41021728515625,291.41021728515625,295.0069274902344,294.2245788574219,285.8338623046875,0.0,0.0,0.0,0.0,1.0,1.0,8.66718318209142e-13,-6.41832019310617e-18,-8.667119214163248e-13,-1.226053113201342e-12,0.0,0.0,0.0,0.0,60.0,0.0011512495111674,-0.0,-5.066788513209878e-25,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895060,298.5753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7657470703125,0.0,0.0,0.0,298.609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7634582519531,0.0,0.0,0.0,298.85211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7718811035156,0.0,0.0,0.0,298.4281616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7641906738281,0.0,0.0,0.0,298.5064392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7625427246094,0.0,0.0,0.0,285.6480712890625,294.1499938964844,291.4176330566406,291.4176330566406,295.0069274902344,294.2245788574219,285.8338623046875,0.0,0.0,0.0,0.0,1.0,1.0,8.110611249452504e-13,-7.036733653940613e-18,-8.110540776311292e-13,4.554235677814433e-13,0.0,0.0,0.0,0.0,60.0,0.0011120334966108,-0.0,-0.0,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895120,298.5753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7657470703125,0.0,0.0,0.0,298.609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7634582519531,0.0,0.0,0.0,298.85211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7718811035156,0.0,0.0,0.0,298.4281616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7641906738281,0.0,0.0,0.0,298.5064392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7625427246094,0.0,0.0,0.0,285.6480712890625,294.1499938964844,291.4176330566406,291.4176330566406,295.0069274902344,294.2245788574219,285.8338623046875,0.0,0.0,0.0,0.0,1.0,1.0,8.110611249452504e-13,-7.036733653940613e-18,-8.110540776311292e-13,4.554235677814433e-13,0.0,0.0,0.0,0.0,60.0,0.0011120334966108,-0.0,-0.0,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895180,298.57379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7657470703125,0.0,0.0,0.0,298.6080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7634582519531,0.0,0.0,0.0,298.8504333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7718811035156,0.0,0.0,0.0,298.427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7641906738281,0.0,0.0,0.0,298.5058898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7625427246094,0.0,0.0,0.0,285.6480712890625,294.1499938964844,291.42535400390625,291.42535400390625,295.0069274902344,294.2245788574219,285.8338928222656,0.0,0.0,0.0,0.0,1.0,1.0,8.110611249452504e-13,-7.036733653940613e-18,-8.110540776311292e-13,4.554235677814433e-13,0.0,0.0,0.0,0.0,60.0,0.0012428679037839,-0.0,-0.0,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895240,298.57379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7657470703125,0.0,0.0,0.0,298.6080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7634582519531,0.0,0.0,0.0,298.8504333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7718811035156,0.0,0.0,0.0,298.427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7641906738281,0.0,0.0,0.0,298.5058898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7625427246094,0.0,0.0,0.0,285.6480712890625,294.1499938964844,291.42535400390625,291.42535400390625,295.0069274902344,294.2245788574219,285.8338928222656,0.0,0.0,0.0,0.0,1.0,1.0,8.110611249452504e-13,-7.036733653940613e-18,-8.110540776311292e-13,4.554235677814433e-13,0.0,0.0,0.0,0.0,60.0,0.0012428679037839,-0.0,-0.0,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
