time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17897760,298.54498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7657470703125,0.0,0.0,0.0,298.57965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.763427734375,0.0,0.0,0.0,298.81890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7718505859375,0.0,0.0,0.0,298.4067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7641906738281,0.0,0.0,0.0,298.496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7625427246094,0.0,0.0,0.0,285.6480407714844,294.1499938964844,291.8117370605469,291.6102600097656,295.00689697265625,294.2245788574219,285.8341064453125,0.0,0.0,0.0,0.0,1.0,1.0,8.110611249452504e-13,-7.036736962663063e-18,-8.110540776311292e-13,4.554235677814433e-13,0.0,0.0,0.0,0.0,60.0,3.88555163226556e-05,-0.0,-8.69271904477761e-38,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897820,298.54376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7657470703125,0.0,0.0,0.0,298.5784606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.763427734375,0.0,0.0,0.0,298.81756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7718505859375,0.0,0.0,0.0,298.4059143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7641906738281,0.0,0.0,0.0,298.4964904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7625427246094,0.0,0.0,0.0,285.6480407714844,294.1499938964844,291.83624267578125,291.6216735839844,295.00689697265625,294.2245788574219,285.8341369628906,0.0,0.0,0.0,0.0,1.0,1.0,8.110611249452504e-13,-7.036736962663063e-18,-8.110540776311292e-13,4.554235677814433e-13,0.0,0.0,0.0,0.0,60.0,1.1676741451083217e-05,-0.0,-0.0,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897880,298.54376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7657470703125,0.0,0.0,0.0,298.5784606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.763427734375,0.0,0.0,0.0,298.81756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7718505859375,0.0,0.0,0.0,298.4059143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7641906738281,0.0,0.0,0.0,298.4964904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7625427246094,0.0,0.0,0.0,285.6480407714844,294.1499938964844,291.83624267578125,291.6216735839844,295.00689697265625,294.2245788574219,285.8341369628906,0.0,0.0,0.0,0.0,1.0,1.0,8.110611249452504e-13,-7.036736962663063e-18,-8.110540776311292e-13,4.554235677814433e-13,0.0,0.0,0.0,0.0,60.0,1.1676741451083217e-05,-0.0,-0.0,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897940,298.5425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7657470703125,0.0,0.0,0.0,298.57733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.763427734375,0.0,0.0,0.0,298.8162536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7718505859375,0.0,0.0,0.0,298.4051818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7641906738281,0.0,0.0,0.0,298.49615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7625427246094,0.0,0.0,0.0,285.6480407714844,294.1499938964844,291.8603210449219,291.6329345703125,295.00689697265625,294.2245788574219,285.8341369628906,0.0,0.0,0.0,0.0,1.0,1.0,8.110611249452504e-13,-7.036736962663063e-18,-8.110540776311292e-13,4.554235677814433e-13,0.0,0.0,0.0,0.0,60.0,1.0072909390146378e-05,-0.0,-0.0,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898000,298.5425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7657470703125,0.0,0.0,0.0,298.57733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.763427734375,0.0,0.0,0.0,298.8162536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7718505859375,0.0,0.0,0.0,298.4051818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7641906738281,0.0,0.0,0.0,298.49615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7625427246094,0.0,0.0,0.0,285.6480407714844,294.1499938964844,291.8603210449219,291.6329345703125,295.00689697265625,294.2245788574219,285.8341369628906,0.0,0.0,0.0,0.0,1.0,1.0,8.110611249452504e-13,-7.036736962663063e-18,-8.110540776311292e-13,4.554235677814433e-13,0.0,0.0,0.0,0.0,60.0,1.0072909390146378e-05,-0.0,-0.0,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898060,298.5414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7657470703125,0.0,0.0,0.0,298.5762023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.763427734375,0.0,0.0,0.0,298.8149719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7718505859375,0.0,0.0,0.0,298.4044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7641906738281,0.0,0.0,0.0,298.495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7625427246094,0.0,0.0,0.0,285.6480407714844,294.1499938964844,291.88385009765625,291.6439819335937,295.00689697265625,294.2245788574219,285.8341369628906,0.0,0.0,0.0,0.0,1.0,1.0,8.110611249452504e-13,-7.036736962663063e-18,-8.110540776311292e-13,4.554235677814433e-13,0.0,0.0,0.0,0.0,60.0,7.570610250695608e-06,-0.0,-0.0,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898120,298.5414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7657470703125,0.0,0.0,0.0,298.5762023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.763427734375,0.0,0.0,0.0,298.8149719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7718505859375,0.0,0.0,0.0,298.4044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7641906738281,0.0,0.0,0.0,298.495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7625427246094,0.0,0.0,0.0,285.6480407714844,294.1499938964844,291.88385009765625,291.6439819335937,295.00689697265625,294.2245788574219,285.8341369628906,0.0,0.0,0.0,0.0,1.0,1.0,8.110611249452504e-13,-7.036736962663063e-18,-8.110540776311292e-13,4.554235677814433e-13,0.0,0.0,0.0,0.0,60.0,7.570610250695608e-06,-0.0,-0.0,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898180,298.54022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7657470703125,0.0,0.0,2.558443094966697e-13,298.5750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.763427734375,0.0,0.0,2.69416785972712e-13,298.81365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7718505859375,0.0,0.0,1.9899044163742413e-13,298.4036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7641906738281,0.0,0.0,2.694165691322775e-13,298.4955139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7625427246094,0.0,0.0,1.2779937698381705e-12,285.6480407714844,294.1499938964844,291.90673828125,291.6547241210937,295.00689697265625,294.2245788574219,285.8341369628906,0.0,0.0,0.0,0.0,1.0,1.0,3.522224395827167e-12,-9.078056587043877e-18,-3.5222152885289178e-12,3.1109277480456665e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,5.5654559218965005e-06,-0.0,-5.066788513209878e-25,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898240,298.54022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7657470703125,0.0,0.0,2.558443094966697e-13,298.5750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.763427734375,0.0,0.0,2.69416785972712e-13,298.81365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7718505859375,0.0,0.0,1.9899044163742413e-13,298.4036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7641906738281,0.0,0.0,2.694165691322775e-13,298.4955139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7625427246094,0.0,0.0,1.2779937698381705e-12,285.6480407714844,294.1499938964844,291.90673828125,291.6547241210937,295.00689697265625,294.2245788574219,285.8341369628906,0.0,0.0,0.0,0.0,1.0,1.0,3.522224395827167e-12,-9.078056587043877e-18,-3.5222152885289178e-12,3.1109277480456665e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,5.5654559218965005e-06,-0.0,-5.066788513209878e-25,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898300,298.5396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7657470703125,0.0,0.0,0.0,298.57452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.763427734375,0.0,0.0,0.0,298.8130187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7718505859375,0.0,0.0,0.0,298.4033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7641906738281,0.0,0.0,0.0,298.495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7625427246094,0.0,0.0,0.0,285.6480407714844,294.1499938964844,291.9178771972656,291.6600036621094,295.00689697265625,294.2245788574219,285.8341369628906,0.0,0.0,0.0,0.0,1.0,1.0,8.110611249452504e-13,-7.036737789843676e-18,-8.110540776311292e-13,4.554235677814433e-13,0.0,0.0,0.0,0.0,60.0,1.0839597962331028e-05,-0.0,-0.0,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898360,298.5390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7657470703125,0.0,0.0,0.0,298.5739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.763427734375,0.0,0.0,0.0,298.8123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7718505859375,0.0,0.0,0.0,298.4029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7641906738281,0.0,0.0,0.0,298.4952087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7625427246094,0.0,0.0,0.0,285.6480407714844,294.1499938964844,291.9288024902344,291.6651611328125,295.00689697265625,294.2245788574219,285.8341369628906,0.0,0.0,0.0,0.0,1.0,1.0,8.110611249452504e-13,-7.036737789843676e-18,-8.110540776311292e-13,4.554235677814433e-13,0.0,0.0,0.0,0.0,60.0,9.264344043913296e-06,-0.0,-0.0,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898420,298.53790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7657470703125,0.0,0.0,2.558443094966697e-13,298.5728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.763427734375,0.0,0.0,2.69416785972712e-13,298.8110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7718505859375,0.0,0.0,1.9899044163742413e-13,298.4022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7641906738281,0.0,0.0,2.694165691322775e-13,298.4949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7625427246094,0.0,0.0,1.2779937698381705e-12,285.6480407714844,294.1499938964844,291.949951171875,291.6751708984375,295.00689697265625,294.2245788574219,285.83416748046875,0.0,0.0,0.0,0.0,1.0,1.0,3.522224395827167e-12,-9.0780582414051e-18,-3.5222152885289178e-12,3.1109277480456665e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,6.54266568744788e-06,-0.0,-5.066788513209878e-25,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898480,298.53790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7657470703125,0.0,0.0,2.558443094966697e-13,298.5728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.763427734375,0.0,0.0,2.69416785972712e-13,298.8110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7718505859375,0.0,0.0,1.9899044163742413e-13,298.4022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7641906738281,0.0,0.0,2.694165691322775e-13,298.4949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7625427246094,0.0,0.0,1.2779937698381705e-12,285.6480407714844,294.1499938964844,291.949951171875,291.6751708984375,295.00689697265625,294.2245788574219,285.83416748046875,0.0,0.0,0.0,0.0,1.0,1.0,3.522224395827167e-12,-9.0780582414051e-18,-3.5222152885289178e-12,3.1109277480456665e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,6.54266568744788e-06,-0.0,-5.066788513209878e-25,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898540,298.5367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7657470703125,0.0,0.0,0.0,298.5717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.763427734375,0.0,0.0,0.0,298.8097839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7718505859375,0.0,0.0,0.0,298.4015197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7641906738281,0.0,0.0,0.0,298.4945983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7625427246094,0.0,0.0,0.0,285.6480407714844,294.1499938964844,291.97003173828125,291.6847229003906,295.00689697265625,294.2245788574219,285.83416748046875,0.0,0.0,0.0,0.0,1.0,1.0,-1.8444449526727746e-12,-4.3770047046284196e-18,1.844449289481465e-12,-3.881556968204913e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.6774332582135685e-05,-0.0,-0.0,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898600,298.5367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7657470703125,0.0,0.0,0.0,298.5717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.763427734375,0.0,0.0,0.0,298.8097839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7718505859375,0.0,0.0,0.0,298.4015197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7641906738281,0.0,0.0,0.0,298.4945983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7625427246094,0.0,0.0,0.0,285.6480407714844,294.1499938964844,291.97003173828125,291.6847229003906,295.00689697265625,294.2245788574219,285.83416748046875,0.0,0.0,0.0,0.0,1.0,1.0,-1.8444449526727746e-12,-4.3770047046284196e-18,1.844449289481465e-12,-3.881556968204913e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.6774332582135685e-05,-0.0,-0.0,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898660,298.5355834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7657470703125,0.0,0.0,0.0,298.57061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.763427734375,0.0,0.0,0.0,298.8085021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7718505859375,0.0,0.0,0.0,298.4007873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7641906738281,0.0,0.0,0.0,298.4942932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7625427246094,0.0,0.0,0.0,285.6480407714844,294.1499938964844,291.9889221191406,291.6937255859375,295.00689697265625,294.2245788574219,285.83416748046875,0.0,0.0,0.0,0.0,1.0,1.0,-1.8444449526727746e-12,-4.377005118218727e-18,1.844449289481465e-12,-3.881556968204913e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.8366556105320345e-05,-0.0,-0.0,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898720,298.5355834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7657470703125,0.0,0.0,0.0,298.57061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.763427734375,0.0,0.0,0.0,298.8085021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7718505859375,0.0,0.0,0.0,298.4007873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7641906738281,0.0,0.0,0.0,298.4942932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7625427246094,0.0,0.0,0.0,285.6480407714844,294.1499938964844,291.9889221191406,291.6937255859375,295.00689697265625,294.2245788574219,285.83416748046875,0.0,0.0,0.0,0.0,1.0,1.0,-1.8444449526727746e-12,-4.377005118218727e-18,1.844449289481465e-12,-3.881556968204913e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.8366556105320345e-05,-0.0,-0.0,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898780,298.534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7657470703125,0.0,0.0,2.558443094966697e-13,298.5694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.763427734375,0.0,0.0,2.69416785972712e-13,298.8072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7718505859375,0.0,0.0,1.9899044163742413e-13,298.40008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7641906738281,0.0,0.0,2.694165691322775e-13,298.4939880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7625427246094,0.0,0.0,1.2779937698381705e-12,285.6480407714844,294.1499938964844,292.0065002441406,291.7021789550781,295.00689697265625,294.2245788574219,285.83416748046875,0.0,0.0,0.0,0.0,1.0,1.0,8.66718318209142e-13,-6.418326396960765e-18,-8.667119214163248e-13,-1.2260530047811249e-12,0.0,0.0,0.0,0.0,60.0,1.24382149806479e-05,-0.0,-5.066788513209878e-25,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898840,298.534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7657470703125,0.0,0.0,2.558443094966697e-13,298.5694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.763427734375,0.0,0.0,2.69416785972712e-13,298.8072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7718505859375,0.0,0.0,1.9899044163742413e-13,298.40008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7641906738281,0.0,0.0,2.694165691322775e-13,298.4939880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7625427246094,0.0,0.0,1.2779937698381705e-12,285.6480407714844,294.1499938964844,292.0065002441406,291.7021789550781,295.00689697265625,294.2245788574219,285.83416748046875,0.0,0.0,0.0,0.0,1.0,1.0,8.66718318209142e-13,-6.418326396960765e-18,-8.667119214163248e-13,-1.2260530047811249e-12,0.0,0.0,0.0,0.0,60.0,1.24382149806479e-05,-0.0,-5.066788513209878e-25,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898900,298.5338439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7657470703125,0.0,0.0,2.558443094966697e-13,298.5689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.763427734375,0.0,0.0,2.69416785972712e-13,298.8066101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7718505859375,0.0,0.0,1.9899044163742413e-13,298.39971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7641906738281,0.0,0.0,2.694165691322775e-13,298.49383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7625427246094,0.0,0.0,1.2779937698381705e-12,285.6480407714844,294.1499938964844,292.0147705078125,291.7061462402344,295.00689697265625,294.2245788574219,285.83416748046875,0.0,0.0,0.0,0.0,1.0,1.0,8.66718318209142e-13,-6.418326810551069e-18,-8.667119214163248e-13,-1.2260530047811249e-12,0.0,0.0,0.0,0.0,60.0,1.9462380805634893e-05,-0.0,-5.066788513209878e-25,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898960,298.53326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7657470703125,0.0,0.0,5.11688618993339e-13,298.5683898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.763427734375,0.0,0.0,5.38833571945424e-13,298.80596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7718505859375,0.0,0.0,3.9798088327484826e-13,298.3993530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7641906738281,0.0,0.0,5.38833138264555e-13,298.49371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7625427246094,0.0,0.0,2.555987539676341e-12,285.6480407714844,294.1499938964844,292.02264404296875,291.7099609375,295.00689697265625,294.2245788574219,285.83416748046875,0.0,0.0,0.0,0.0,1.0,1.0,9.223755656831425e-13,-5.799915417668156e-18,-9.223697109914109e-13,-2.90752968576391e-12,0.0,0.0,0.0,0.0,60.0,2.521030364732724e-05,-0.0,-2.0267154052839512e-24,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899020,298.5321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7657470703125,0.0,0.0,0.0,298.5672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.763427734375,0.0,0.0,0.0,298.8046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7718505859375,0.0,0.0,0.0,298.3986511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7641906738281,0.0,0.0,0.0,298.493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7625427246094,0.0,0.0,0.0,285.6480407714844,294.1499938964844,292.03717041015625,291.7170715332031,295.00689697265625,294.2245788574219,285.83416748046875,0.0,0.0,0.0,0.0,1.0,1.0,8.110611249452504e-13,-7.03674192574674e-18,-8.110540776311292e-13,4.554235677814433e-13,0.0,0.0,0.0,0.0,60.0,9.964640048565344e-05,-0.0,-0.0,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899080,298.5321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7657470703125,0.0,0.0,0.0,298.5672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.763427734375,0.0,0.0,0.0,298.8046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7718505859375,0.0,0.0,0.0,298.3986511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7641906738281,0.0,0.0,0.0,298.493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7625427246094,0.0,0.0,0.0,285.6480407714844,294.1499938964844,292.03717041015625,291.7170715332031,295.00689697265625,294.2245788574219,285.83416748046875,0.0,0.0,0.0,0.0,1.0,1.0,8.110611249452504e-13,-7.03674192574674e-18,-8.110540776311292e-13,4.554235677814433e-13,0.0,0.0,0.0,0.0,60.0,9.964640048565344e-05,-0.0,-0.0,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899140,298.5308532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7657470703125,0.0,0.0,0.0,298.5660705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.763427734375,0.0,0.0,0.0,298.8033752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7718505859375,0.0,0.0,0.0,298.3978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7641906738281,0.0,0.0,0.0,298.4931030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7625427246094,0.0,0.0,0.0,285.6480407714844,294.1499938964844,292.04998779296875,291.723388671875,295.00689697265625,294.2245788574219,285.8341979980469,0.0,0.0,0.0,0.0,1.0,1.0,8.110611249452504e-13,-7.03674192574674e-18,-8.110540776311292e-13,4.554235677814433e-13,0.0,0.0,0.0,0.0,60.0,7.59188988013193e-05,-0.0,-0.0,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899200,298.5308532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7657470703125,0.0,0.0,0.0,298.5660705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.763427734375,0.0,0.0,0.0,298.8033752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7718505859375,0.0,0.0,0.0,298.3978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7641906738281,0.0,0.0,0.0,298.4931030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7625427246094,0.0,0.0,0.0,285.6480407714844,294.1499938964844,292.04998779296875,291.723388671875,295.00689697265625,294.2245788574219,285.8341979980469,0.0,0.0,0.0,0.0,1.0,1.0,8.110611249452504e-13,-7.03674192574674e-18,-8.110540776311292e-13,4.554235677814433e-13,0.0,0.0,0.0,0.0,60.0,7.59188988013193e-05,-0.0,-0.0,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899260,298.5296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7657470703125,0.0,0.0,0.0,298.56494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.763427734375,0.0,0.0,0.0,298.8020935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7718505859375,0.0,0.0,0.0,298.39715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7641906738281,0.0,0.0,0.0,298.4927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7625427246094,0.0,0.0,0.0,285.6480407714844,294.1499938964844,292.05322265625,291.7225036621094,295.00689697265625,294.2245788574219,285.8341979980469,0.0,0.0,0.0,0.0,1.0,1.0,8.110611249452504e-13,-7.03674192574674e-18,-8.110540776311292e-13,4.554235677814433e-13,0.0,0.0,0.0,0.0,60.0,2.9355669539654627e-05,-0.0,-0.0,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899320,298.5296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7657470703125,0.0,0.0,0.0,298.56494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.763427734375,0.0,0.0,0.0,298.8020935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7718505859375,0.0,0.0,0.0,298.39715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7641906738281,0.0,0.0,0.0,298.4927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7625427246094,0.0,0.0,0.0,285.6480407714844,294.1499938964844,292.05322265625,291.7225036621094,295.00689697265625,294.2245788574219,285.8341979980469,0.0,0.0,0.0,0.0,1.0,1.0,8.110611249452504e-13,-7.03674192574674e-18,-8.110540776311292e-13,4.554235677814433e-13,0.0,0.0,0.0,0.0,60.0,2.9355669539654627e-05,-0.0,-0.0,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899380,298.5284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7657470703125,0.0,0.0,0.0,298.56378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.763427734375,0.0,0.0,0.0,298.80078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7718505859375,0.0,0.0,0.0,298.3963928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7641906738281,0.0,0.0,0.0,298.4925231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7625427246094,0.0,0.0,0.0,285.6480407714844,294.1499938964844,292.0399475097656,291.7087097167969,295.00689697265625,294.2245788574219,285.8341979980469,0.0,0.0,0.0,0.0,1.0,1.0,8.110611249452504e-13,-7.03674192574674e-18,-8.110540776311292e-13,4.554235677814433e-13,0.0,0.0,0.0,0.0,60.0,1.22403553177719e-05,-0.0,-0.0,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899440,298.5284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7657470703125,0.0,0.0,0.0,298.56378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.763427734375,0.0,0.0,0.0,298.80078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7718505859375,0.0,0.0,0.0,298.3963928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7641906738281,0.0,0.0,0.0,298.4925231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7625427246094,0.0,0.0,0.0,285.6480407714844,294.1499938964844,292.0399475097656,291.7087097167969,295.00689697265625,294.2245788574219,285.8341979980469,0.0,0.0,0.0,0.0,1.0,1.0,8.110611249452504e-13,-7.03674192574674e-18,-8.110540776311292e-13,4.554235677814433e-13,0.0,0.0,0.0,0.0,60.0,1.22403553177719e-05,-0.0,-0.0,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899500,298.5278015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7657470703125,0.0,0.0,0.0,298.56317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.763427734375,0.0,0.0,0.0,298.80010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7718505859375,0.0,0.0,0.0,298.39599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7641906738281,0.0,0.0,0.0,298.49237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7625427246094,0.0,0.0,0.0,285.6480407714844,294.1499938964844,292.0275573730469,291.6972961425781,295.00689697265625,294.2245788574219,285.8341979980469,0.0,0.0,0.0,0.0,1.0,1.0,8.110611249452504e-13,-7.03674192574674e-18,-8.110540776311292e-13,4.554235677814433e-13,0.0,0.0,0.0,0.0,60.0,8.691302355146036e-06,-0.0,-0.0,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899560,298.52716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7657470703125,0.0,0.0,0.0,298.56256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.763427734375,0.0,0.0,0.0,298.7994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7718505859375,0.0,0.0,0.0,298.3955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7641906738281,0.0,0.0,0.0,298.4922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7625427246094,0.0,0.0,0.0,285.6480407714844,294.1499938964844,292.0115051269531,291.6830444335937,295.00689697265625,294.2245788574219,285.8341979980469,0.0,0.0,0.0,0.0,1.0,1.0,8.110611249452504e-13,-7.03674192574674e-18,-8.110540776311292e-13,4.554235677814433e-13,0.0,0.0,0.0,0.0,60.0,6.047685019439086e-06,-0.0,-0.0,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899620,298.5257873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7657470703125,0.0,0.0,2.558443094966697e-13,298.561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.763427734375,0.0,0.0,2.69416785972712e-13,298.79803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7718505859375,0.0,0.0,1.9899044163742413e-13,298.39471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7641906738281,0.0,0.0,2.694165691322775e-13,298.4919128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7625427246094,0.0,0.0,1.2779937698381705e-12,285.6480407714844,294.1499938964844,291.9691772460937,291.6465759277344,295.00689697265625,294.2245788574219,285.8341979980469,0.0,0.0,0.0,0.0,1.0,1.0,8.66718318209142e-13,-6.418328878502601e-18,-8.667119214163248e-13,-1.226053113201342e-12,0.0,0.0,0.0,0.0,60.0,2.372615881540696e-06,-0.0,-5.066788513209878e-25,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899680,298.5257873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7657470703125,0.0,0.0,2.558443094966697e-13,298.561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.763427734375,0.0,0.0,2.69416785972712e-13,298.79803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7718505859375,0.0,0.0,1.9899044163742413e-13,298.39471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7641906738281,0.0,0.0,2.694165691322775e-13,298.4919128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7625427246094,0.0,0.0,1.2779937698381705e-12,285.6480407714844,294.1499938964844,291.9691772460937,291.6465759277344,295.00689697265625,294.2245788574219,285.8341979980469,0.0,0.0,0.0,0.0,1.0,1.0,8.66718318209142e-13,-6.418328878502601e-18,-8.667119214163248e-13,-1.226053113201342e-12,0.0,0.0,0.0,0.0,60.0,2.372615881540696e-06,-0.0,-5.066788513209878e-25,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899740,298.5243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7657470703125,0.0,0.0,0.0,298.55987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.763427734375,0.0,0.0,0.0,298.79656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7718505859375,0.0,0.0,0.0,298.3937683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7641906738281,0.0,0.0,0.0,298.4915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7625427246094,0.0,0.0,0.0,285.6480407714844,294.1499938964844,291.9143371582031,291.6003112792969,295.00689697265625,294.2245788574219,285.8341979980469,0.0,0.0,0.0,0.0,1.0,1.0,8.110611249452504e-13,-7.03674192574674e-18,-8.110540776311292e-13,4.554235677814433e-13,0.0,0.0,0.0,0.0,60.0,1.6659978427924216e-06,-0.0,-0.0,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899800,298.5243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7657470703125,0.0,0.0,0.0,298.55987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.763427734375,0.0,0.0,0.0,298.79656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7718505859375,0.0,0.0,0.0,298.3937683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7641906738281,0.0,0.0,0.0,298.4915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7625427246094,0.0,0.0,0.0,285.6480407714844,294.1499938964844,291.9143371582031,291.6003112792969,295.00689697265625,294.2245788574219,285.8341979980469,0.0,0.0,0.0,0.0,1.0,1.0,8.110611249452504e-13,-7.03674192574674e-18,-8.110540776311292e-13,4.554235677814433e-13,0.0,0.0,0.0,0.0,60.0,1.6659978427924216e-06,-0.0,-0.0,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899860,298.5227355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7657470703125,0.0,0.0,2.558443094966697e-13,298.558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.763427734375,0.0,0.0,2.69416785972712e-13,298.7950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7718505859375,0.0,0.0,1.9899044163742413e-13,298.3927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7641906738281,0.0,0.0,2.694165691322775e-13,298.4912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7625427246094,0.0,0.0,1.2779937698381705e-12,285.6480407714844,294.1499938964844,291.8482971191406,291.5452880859375,295.00689697265625,294.2245788574219,285.8341979980469,0.0,0.0,0.0,0.0,1.0,1.0,8.66718318209142e-13,-6.418328878502601e-18,-8.667119214163248e-13,-1.226053113201342e-12,0.0,0.0,0.0,0.0,60.0,8.366878887500206e-07,-0.0,-5.066788513209878e-25,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899920,298.5227355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7657470703125,0.0,0.0,2.558443094966697e-13,298.558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.763427734375,0.0,0.0,2.69416785972712e-13,298.7950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7718505859375,0.0,0.0,1.9899044163742413e-13,298.3927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7641906738281,0.0,0.0,2.694165691322775e-13,298.4912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7625427246094,0.0,0.0,1.2779937698381705e-12,285.6480407714844,294.1499938964844,291.8482971191406,291.5452880859375,295.00689697265625,294.2245788574219,285.8341979980469,0.0,0.0,0.0,0.0,1.0,1.0,8.66718318209142e-13,-6.418328878502601e-18,-8.667119214163248e-13,-1.226053113201342e-12,0.0,0.0,0.0,0.0,60.0,8.366878887500206e-07,-0.0,-5.066788513209878e-25,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899980,298.52105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7657470703125,0.0,0.0,0.0,298.55670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.763427734375,0.0,0.0,0.0,298.7934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7718505859375,0.0,0.0,0.0,298.3915710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7641906738281,0.0,0.0,0.0,298.4908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7625427246094,0.0,0.0,0.0,285.6480407714844,294.1499938964844,291.7723693847656,291.48260498046875,295.00689697265625,294.2245788574219,285.8341979980469,0.0,0.0,0.0,0.0,1.0,1.0,8.110611249452504e-13,-7.03674192574674e-18,-8.110540776311292e-13,4.554235677814433e-13,0.0,0.0,0.0,0.0,60.0,9.92626155493781e-07,-0.0,-0.0,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900040,298.52105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7657470703125,0.0,0.0,0.0,298.55670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.763427734375,0.0,0.0,0.0,298.7934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7718505859375,0.0,0.0,0.0,298.3915710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7641906738281,0.0,0.0,0.0,298.4908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7625427246094,0.0,0.0,0.0,285.6480407714844,294.1499938964844,291.7723693847656,291.48260498046875,295.00689697265625,294.2245788574219,285.8341979980469,0.0,0.0,0.0,0.0,1.0,1.0,8.110611249452504e-13,-7.03674192574674e-18,-8.110540776311292e-13,4.554235677814433e-13,0.0,0.0,0.0,0.0,60.0,9.92626155493781e-07,-0.0,-0.0,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900100,298.5201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7657470703125,0.0,0.0,-5.11688618993339e-13,298.5558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.763427734375,0.0,0.0,-5.38833571945424e-13,298.7925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7718505859375,0.0,0.0,-3.9798088327484826e-13,298.3909606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7641906738281,0.0,0.0,-5.38833138264555e-13,298.4906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7625427246094,0.0,0.0,-2.555987539676341e-12,285.6480407714844,294.1499938964844,291.7311096191406,291.4486694335937,295.00689697265625,294.2245788574219,285.8341979980469,0.0,0.0,0.0,0.0,1.0,1.0,-1.955759339200558e-12,-5.613835348610066e-18,1.955764977051855e-12,-5.18603877289886e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,7.57215900648589e-07,-0.0,-2.0267154052839512e-24,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900160,298.5192565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7657470703125,0.0,0.0,0.0,298.5549011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.763427734375,0.0,0.0,0.0,298.7917175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7718505859375,0.0,0.0,0.0,298.39031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7641906738281,0.0,0.0,0.0,298.49041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7625427246094,0.0,0.0,0.0,285.6480407714844,294.1499938964844,291.6878967285156,291.4132080078125,295.00689697265625,294.2245788574219,285.8341979980469,0.0,0.0,0.0,0.0,1.0,1.0,8.110611249452504e-13,-7.036741098566126e-18,-8.110540776311292e-13,4.554235677814433e-13,0.0,0.0,0.0,0.0,60.0,5.503608804247051e-07,-0.0,-0.0,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
