time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17900220,298.5173645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7657470703125,0.0,0.0,2.558443094966697e-13,298.5530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.763427734375,0.0,0.0,2.69416785972712e-13,298.7899475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7718505859375,0.0,0.0,1.9899044163742413e-13,298.38897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7641906738281,0.0,0.0,2.694165691322775e-13,298.489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7625427246094,0.0,0.0,1.2779937698381705e-12,285.6480407714844,294.1499938964844,291.59619140625,291.3382263183594,295.00689697265625,294.2245788574219,285.8341979980469,0.0,0.0,0.0,0.0,1.0,1.0,8.66718318209142e-13,-6.418328464912294e-18,-8.667119214163248e-13,-1.226053113201342e-12,0.0,0.0,0.0,0.0,60.0,3.7171960798332293e-07,-0.0,-5.066788513209878e-25,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900280,298.5173645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7657470703125,0.0,0.0,2.558443094966697e-13,298.5530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.763427734375,0.0,0.0,2.69416785972712e-13,298.7899475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7718505859375,0.0,0.0,1.9899044163742413e-13,298.38897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7641906738281,0.0,0.0,2.694165691322775e-13,298.489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7625427246094,0.0,0.0,1.2779937698381705e-12,285.6480407714844,294.1499938964844,291.59619140625,291.3382263183594,295.00689697265625,294.2245788574219,285.8341979980469,0.0,0.0,0.0,0.0,1.0,1.0,8.66718318209142e-13,-6.418328464912294e-18,-8.667119214163248e-13,-1.226053113201342e-12,0.0,0.0,0.0,0.0,60.0,3.7171960798332293e-07,-0.0,-5.066788513209878e-25,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900340,298.5152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7657470703125,0.0,0.0,0.0,298.5509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.763427734375,0.0,0.0,0.0,298.7881164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7718505859375,0.0,0.0,0.0,298.38751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7641906738281,0.0,0.0,0.0,298.489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7625427246094,0.0,0.0,0.0,285.6480407714844,294.1499938964844,291.4985656738281,291.25860595703125,295.00689697265625,294.2245788574219,285.8341979980469,0.0,0.0,0.0,0.0,1.0,1.0,8.110611249452504e-13,-7.03674192574674e-18,-8.110540776311292e-13,4.554235677814433e-13,0.0,0.0,0.0,0.0,60.0,8.123908514789946e-07,-0.0,-0.0,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900400,298.5152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7657470703125,0.0,0.0,0.0,298.5509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.763427734375,0.0,0.0,0.0,298.7881164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7718505859375,0.0,0.0,0.0,298.38751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7641906738281,0.0,0.0,0.0,298.489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7625427246094,0.0,0.0,0.0,285.6480407714844,294.1499938964844,291.4985656738281,291.25860595703125,295.00689697265625,294.2245788574219,285.8341979980469,0.0,0.0,0.0,0.0,1.0,1.0,8.110611249452504e-13,-7.03674192574674e-18,-8.110540776311292e-13,4.554235677814433e-13,0.0,0.0,0.0,0.0,60.0,8.123908514789946e-07,-0.0,-0.0,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900460,298.5130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7657470703125,0.0,0.0,2.558443094966697e-13,298.548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.763427734375,0.0,0.0,2.69416785972712e-13,298.78619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7718505859375,0.0,0.0,1.9899044163742413e-13,298.38592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7641906738281,0.0,0.0,2.694165691322775e-13,298.489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7625427246094,0.0,0.0,1.2779937698381705e-12,285.6480407714844,294.1499938964844,291.3963928222656,291.17547607421875,295.00689697265625,294.2245788574219,285.834228515625,0.0,0.0,0.0,0.0,1.0,1.0,3.522224395827167e-12,-9.078061550127549e-18,-3.5222152885289178e-12,3.1109277480456665e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,4.745550370444107e-07,-0.0,-5.066788513209878e-25,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900520,298.5130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7657470703125,0.0,0.0,2.558443094966697e-13,298.548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.763427734375,0.0,0.0,2.69416785972712e-13,298.78619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7718505859375,0.0,0.0,1.9899044163742413e-13,298.38592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7641906738281,0.0,0.0,2.694165691322775e-13,298.489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7625427246094,0.0,0.0,1.2779937698381705e-12,285.6480407714844,294.1499938964844,291.3963928222656,291.17547607421875,295.00689697265625,294.2245788574219,285.834228515625,0.0,0.0,0.0,0.0,1.0,1.0,3.522224395827167e-12,-9.078061550127549e-18,-3.5222152885289178e-12,3.1109277480456665e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,4.745550370444107e-07,-0.0,-5.066788513209878e-25,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900580,298.5106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7657470703125,0.0,0.0,2.558443094966697e-13,298.5465393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.763427734375,0.0,0.0,2.69416785972712e-13,298.7842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7718505859375,0.0,0.0,1.9899044163742413e-13,298.3842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7641906738281,0.0,0.0,2.694165691322775e-13,298.48846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7625427246094,0.0,0.0,1.2779937698381705e-12,285.6480407714844,294.1499938964844,291.2909851074219,291.08984375,295.00689697265625,294.2245788574219,285.834228515625,0.0,0.0,0.0,0.0,1.0,1.0,8.66718318209142e-13,-6.418329292092908e-18,-8.667119214163248e-13,-1.226053113201342e-12,0.0,0.0,0.0,0.0,60.0,1.7653424947638996e-05,-0.0,-5.066788513209878e-25,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900640,298.5106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7657470703125,0.0,0.0,2.558443094966697e-13,298.5465393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.763427734375,0.0,0.0,2.69416785972712e-13,298.7842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7718505859375,0.0,0.0,1.9899044163742413e-13,298.3842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7641906738281,0.0,0.0,2.694165691322775e-13,298.48846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7625427246094,0.0,0.0,1.2779937698381705e-12,285.6480407714844,294.1499938964844,291.2909851074219,291.08984375,295.00689697265625,294.2245788574219,285.834228515625,0.0,0.0,0.0,0.0,1.0,1.0,8.66718318209142e-13,-6.418329292092908e-18,-8.667119214163248e-13,-1.226053113201342e-12,0.0,0.0,0.0,0.0,60.0,1.7653424947638996e-05,-0.0,-5.066788513209878e-25,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900700,298.5093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7657470703125,0.0,0.0,2.558443094966697e-13,298.5453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.763427734375,0.0,0.0,2.69416785972712e-13,298.783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7718505859375,0.0,0.0,1.9899044163742413e-13,298.38336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7641906738281,0.0,0.0,2.694165691322775e-13,298.4881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7625427246094,0.0,0.0,1.2779937698381705e-12,285.6480407714844,294.1499938964844,291.2374572753906,291.0464172363281,295.00689697265625,294.2245788574219,285.834228515625,0.0,0.0,0.0,0.0,1.0,1.0,8.66718318209142e-13,-6.418328878502601e-18,-8.667119214163248e-13,-1.226053113201342e-12,0.0,0.0,0.0,0.0,60.0,2.195236083935015e-05,-0.0,-5.066788513209878e-25,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900760,298.5080871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7657470703125,0.0,0.0,2.558443094966697e-13,298.54412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.763427734375,0.0,0.0,2.69416785972712e-13,298.7821655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7718505859375,0.0,0.0,1.9899044163742413e-13,298.3824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7641906738281,0.0,0.0,2.694165691322775e-13,298.48785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7625427246094,0.0,0.0,1.2779937698381705e-12,285.6480407714844,294.1499938964844,291.1836242675781,291.00274658203125,295.00689697265625,294.2245788574219,285.834228515625,0.0,0.0,0.0,0.0,1.0,1.0,8.66718318209142e-13,-6.418329292092908e-18,-8.667119214163248e-13,-1.226053113201342e-12,0.0,0.0,0.0,0.0,60.0,2.5564035240677185e-05,-0.0,-5.066788513209878e-25,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900820,298.50543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7657470703125,0.0,0.0,0.0,298.5416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.763427734375,0.0,0.0,0.0,298.7800598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7718505859375,0.0,0.0,0.0,298.380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7641906738281,0.0,0.0,0.0,298.4872436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7625427246094,0.0,0.0,0.0,285.6480407714844,294.1499938964844,291.07568359375,290.915283203125,295.00689697265625,294.2245788574219,285.834228515625,0.0,0.0,0.0,0.0,1.0,1.0,8.110611249452504e-13,-7.036742752927351e-18,-8.110540776311292e-13,4.554235677814433e-13,0.0,0.0,0.0,0.0,60.0,1.686205177975353e-05,-0.0,-0.0,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900880,298.50543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7657470703125,0.0,0.0,0.0,298.5416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.763427734375,0.0,0.0,0.0,298.7800598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7718505859375,0.0,0.0,0.0,298.380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7641906738281,0.0,0.0,0.0,298.4872436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7625427246094,0.0,0.0,0.0,285.6480407714844,294.1499938964844,291.07568359375,290.915283203125,295.00689697265625,294.2245788574219,285.834228515625,0.0,0.0,0.0,0.0,1.0,1.0,8.110611249452504e-13,-7.036742752927351e-18,-8.110540776311292e-13,4.554235677814433e-13,0.0,0.0,0.0,0.0,60.0,1.686205177975353e-05,-0.0,-0.0,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900940,298.5028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7657470703125,0.0,0.0,0.0,298.5390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.763427734375,0.0,0.0,0.0,298.7779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7718505859375,0.0,0.0,0.0,298.3787536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7641906738281,0.0,0.0,0.0,298.4866027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7625427246094,0.0,0.0,0.0,285.6480407714844,294.1499938964844,290.9684753417969,290.8285217285156,295.00689697265625,294.2245788574219,285.834228515625,0.0,0.0,0.0,0.0,1.0,1.0,8.110611249452504e-13,-7.036742752927351e-18,-8.110540776311292e-13,4.554235677814433e-13,0.0,0.0,0.0,0.0,60.0,1.219740806845948e-05,-0.0,-0.0,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901000,298.5028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7657470703125,0.0,0.0,0.0,298.5390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.763427734375,0.0,0.0,0.0,298.7779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7718505859375,0.0,0.0,0.0,298.3787536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7641906738281,0.0,0.0,0.0,298.4866027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7625427246094,0.0,0.0,0.0,285.6480407714844,294.1499938964844,290.9684753417969,290.8285217285156,295.00689697265625,294.2245788574219,285.834228515625,0.0,0.0,0.0,0.0,1.0,1.0,8.110611249452504e-13,-7.036742752927351e-18,-8.110540776311292e-13,4.554235677814433e-13,0.0,0.0,0.0,0.0,60.0,1.219740806845948e-05,-0.0,-0.0,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901060,298.5002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7657470703125,0.0,0.0,2.558443094966697e-13,298.53643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.763427734375,0.0,0.0,2.69416785972712e-13,298.7758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7718505859375,0.0,0.0,1.9899044163742413e-13,298.3769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7641906738281,0.0,0.0,2.694165691322775e-13,298.4859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7625427246094,0.0,0.0,1.2779937698381705e-12,285.6480407714844,294.1499938964844,290.86334228515625,290.7434997558594,295.00689697265625,294.2245788574219,285.834228515625,0.0,0.0,0.0,0.0,1.0,1.0,8.66718318209142e-13,-6.418329705683213e-18,-8.667119214163248e-13,-1.226053113201342e-12,0.0,0.0,0.0,0.0,60.0,8.17482577986084e-06,-0.0,-5.066788513209878e-25,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901120,298.5002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7657470703125,0.0,0.0,2.558443094966697e-13,298.53643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.763427734375,0.0,0.0,2.69416785972712e-13,298.7758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7718505859375,0.0,0.0,1.9899044163742413e-13,298.3769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7641906738281,0.0,0.0,2.694165691322775e-13,298.4859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7625427246094,0.0,0.0,1.2779937698381705e-12,285.6480407714844,294.1499938964844,290.86334228515625,290.7434997558594,295.00689697265625,294.2245788574219,285.834228515625,0.0,0.0,0.0,0.0,1.0,1.0,8.66718318209142e-13,-6.418329705683213e-18,-8.667119214163248e-13,-1.226053113201342e-12,0.0,0.0,0.0,0.0,60.0,8.17482577986084e-06,-0.0,-5.066788513209878e-25,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901180,298.4977722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7657470703125,0.0,0.0,2.558443094966697e-13,298.5338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.763427734375,0.0,0.0,2.69416785972712e-13,298.773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7718505859375,0.0,0.0,1.9899044163742413e-13,298.3750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7641906738281,0.0,0.0,2.694165691322775e-13,298.4853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7625427246094,0.0,0.0,1.2779937698381705e-12,285.6480407714844,294.1499938964844,290.7615661621094,290.6613464355469,295.00689697265625,294.2245788574219,285.834228515625,0.0,0.0,0.0,0.0,1.0,1.0,8.66718318209142e-13,-6.418329705683213e-18,-8.667119214163248e-13,-1.226053113201342e-12,0.0,0.0,0.0,0.0,60.0,5.081131803308381e-06,-0.0,-5.066788513209878e-25,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901240,298.4977722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7657470703125,0.0,0.0,2.558443094966697e-13,298.5338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.763427734375,0.0,0.0,2.69416785972712e-13,298.773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7718505859375,0.0,0.0,1.9899044163742413e-13,298.3750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7641906738281,0.0,0.0,2.694165691322775e-13,298.4853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7625427246094,0.0,0.0,1.2779937698381705e-12,285.6480407714844,294.1499938964844,290.7615661621094,290.6613464355469,295.00689697265625,294.2245788574219,285.834228515625,0.0,0.0,0.0,0.0,1.0,1.0,8.66718318209142e-13,-6.418329705683213e-18,-8.667119214163248e-13,-1.226053113201342e-12,0.0,0.0,0.0,0.0,60.0,5.081131803308381e-06,-0.0,-5.066788513209878e-25,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901300,298.4966125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7657470703125,0.0,0.0,2.558443094966697e-13,298.532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.763427734375,0.0,0.0,2.69416785972712e-13,298.7726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7718505859375,0.0,0.0,1.9899044163742413e-13,298.37420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7641906738281,0.0,0.0,2.694165691322775e-13,298.4849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7625427246094,0.0,0.0,1.2779937698381705e-12,285.6480407714844,294.1499938964844,290.7123718261719,290.62164306640625,295.00689697265625,294.2245788574219,285.834228515625,0.0,0.0,0.0,0.0,1.0,1.0,8.66718318209142e-13,-6.418329705683213e-18,-8.667119214163248e-13,-1.226053113201342e-12,0.0,0.0,0.0,0.0,60.0,1.1012295544787776e-05,-0.0,-5.066788513209878e-25,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901360,298.4955444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7657470703125,0.0,0.0,2.558443094966697e-13,298.5311584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.763427734375,0.0,0.0,2.69416785972712e-13,298.77154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7718505859375,0.0,0.0,1.9899044163742413e-13,298.3733825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7641906738281,0.0,0.0,2.694165691322775e-13,298.48468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7625427246094,0.0,0.0,1.2779937698381705e-12,285.6480407714844,294.1499938964844,290.6645202636719,290.5830993652344,295.00689697265625,294.2245788574219,285.834228515625,0.0,0.0,0.0,0.0,1.0,1.0,8.66718318209142e-13,-6.4183309464541334e-18,-8.667119214163248e-13,-1.226053113201342e-12,0.0,0.0,0.0,0.0,60.0,1.5278623322956264e-05,-0.0,-5.066788513209878e-25,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901420,298.4935913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7657470703125,0.0,0.0,0.0,298.5284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.763427734375,0.0,0.0,0.0,298.7693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7718505859375,0.0,0.0,0.0,298.3717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7641906738281,0.0,0.0,0.0,298.4840393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7625427246094,0.0,0.0,0.0,285.6480407714844,294.1499938964844,290.573486328125,290.5098571777344,295.00689697265625,294.2245788574219,285.834228515625,0.0,0.0,0.0,0.0,1.0,1.0,8.110611249452504e-13,-7.036743580107964e-18,-8.110540776311292e-13,4.554235677814433e-13,0.0,0.0,0.0,0.0,60.0,3.2201111025642604e-05,-0.0,-0.0,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901480,298.4935913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7657470703125,0.0,0.0,0.0,298.5284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.763427734375,0.0,0.0,0.0,298.7693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7718505859375,0.0,0.0,0.0,298.3717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7641906738281,0.0,0.0,0.0,298.4840393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7625427246094,0.0,0.0,0.0,285.6480407714844,294.1499938964844,290.573486328125,290.5098571777344,295.00689697265625,294.2245788574219,285.834228515625,0.0,0.0,0.0,0.0,1.0,1.0,8.110611249452504e-13,-7.036743580107964e-18,-8.110540776311292e-13,4.554235677814433e-13,0.0,0.0,0.0,0.0,60.0,3.2201111025642604e-05,-0.0,-0.0,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901540,298.4921569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7657470703125,0.0,0.0,2.558443094966697e-13,298.5257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.763427734375,0.0,0.0,2.69416785972712e-13,298.7672424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7718505859375,0.0,0.0,1.9899044163742413e-13,298.3702697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7641906738281,0.0,0.0,2.694165691322775e-13,298.4833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7625427246094,0.0,0.0,1.2779937698381705e-12,285.6480407714844,294.1499938964844,290.4898376464844,290.4427490234375,295.00689697265625,294.2245788574219,285.834228515625,0.0,0.0,0.0,0.0,1.0,1.0,3.522224395827167e-12,-9.078063204488777e-18,-3.5222152885289178e-12,3.1109277480456665e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.6175838027265854e-05,-0.0,-5.066788513209878e-25,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901600,298.4921569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7657470703125,0.0,0.0,2.558443094966697e-13,298.5257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.763427734375,0.0,0.0,2.69416785972712e-13,298.7672424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7718505859375,0.0,0.0,1.9899044163742413e-13,298.3702697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7641906738281,0.0,0.0,2.694165691322775e-13,298.4833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7625427246094,0.0,0.0,1.2779937698381705e-12,285.6480407714844,294.1499938964844,290.4898376464844,290.4427490234375,295.00689697265625,294.2245788574219,285.834228515625,0.0,0.0,0.0,0.0,1.0,1.0,3.522224395827167e-12,-9.078063204488777e-18,-3.5222152885289178e-12,3.1109277480456665e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.6175838027265854e-05,-0.0,-5.066788513209878e-25,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901660,298.4913635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7657470703125,0.0,0.0,0.0,298.5230407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.763427734375,0.0,0.0,0.0,298.76513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7718505859375,0.0,0.0,0.0,298.3690490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7641906738281,0.0,0.0,0.0,298.4828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7625427246094,0.0,0.0,0.0,285.6480407714844,294.1499938964844,290.4148864746094,290.3828430175781,295.00689697265625,294.2245788574219,285.834228515625,0.0,0.0,0.0,0.0,1.0,1.0,8.110611249452504e-13,-7.036743580107964e-18,-8.110540776311292e-13,4.554235677814433e-13,0.0,0.0,0.0,0.0,60.0,2.124735874531325e-05,-0.0,-0.0,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901720,298.4913635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7657470703125,0.0,0.0,0.0,298.5230407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.763427734375,0.0,0.0,0.0,298.76513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7718505859375,0.0,0.0,0.0,298.3690490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7641906738281,0.0,0.0,0.0,298.4828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7625427246094,0.0,0.0,0.0,285.6480407714844,294.1499938964844,290.4148864746094,290.3828430175781,295.00689697265625,294.2245788574219,285.834228515625,0.0,0.0,0.0,0.0,1.0,1.0,8.110611249452504e-13,-7.036743580107964e-18,-8.110540776311292e-13,4.554235677814433e-13,0.0,0.0,0.0,0.0,60.0,2.124735874531325e-05,-0.0,-0.0,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901780,298.4913635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7657470703125,0.0,0.0,2.558443094966697e-13,298.5203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.763427734375,0.0,0.0,2.69416785972712e-13,298.7630920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7718505859375,0.0,0.0,1.9899044163742413e-13,298.3680725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7641906738281,0.0,0.0,2.694165691322775e-13,298.48223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7625427246094,0.0,0.0,1.2779937698381705e-12,285.6480407714844,294.1499938964844,290.34991455078125,290.3312683105469,295.00689697265625,294.2245788574219,285.834228515625,0.0,0.0,0.0,0.0,1.0,1.0,8.66718318209142e-13,-6.4183309464541334e-18,-8.667119214163248e-13,-1.226053113201342e-12,0.0,0.0,0.0,0.0,60.0,9.859199963102585e-06,-0.0,-5.066788513209878e-25,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901840,298.4913635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7657470703125,0.0,0.0,2.558443094966697e-13,298.5203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.763427734375,0.0,0.0,2.69416785972712e-13,298.7630920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7718505859375,0.0,0.0,1.9899044163742413e-13,298.3680725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7641906738281,0.0,0.0,2.694165691322775e-13,298.48223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7625427246094,0.0,0.0,1.2779937698381705e-12,285.6480407714844,294.1499938964844,290.34991455078125,290.3312683105469,295.00689697265625,294.2245788574219,285.834228515625,0.0,0.0,0.0,0.0,1.0,1.0,8.66718318209142e-13,-6.4183309464541334e-18,-8.667119214163248e-13,-1.226053113201342e-12,0.0,0.0,0.0,0.0,60.0,9.859199963102585e-06,-0.0,-5.066788513209878e-25,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901900,298.49176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7657470703125,0.0,0.0,2.558443094966697e-13,298.51904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.763427734375,0.0,0.0,2.69416785972712e-13,298.7620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7718505859375,0.0,0.0,1.9899044163742413e-13,298.3677062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7641906738281,0.0,0.0,2.694165691322775e-13,298.48199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7625427246094,0.0,0.0,1.2779937698381705e-12,285.6480407714844,294.1499938964844,290.3216247558594,290.3089294433594,295.00689697265625,294.2245788574219,285.834228515625,0.0,0.0,0.0,0.0,1.0,1.0,8.66718318209142e-13,-6.418330532863826e-18,-8.667119214163248e-13,-1.226053113201342e-12,0.0,0.0,0.0,0.0,60.0,1.3721381037612446e-05,-0.0,-5.066788513209878e-25,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901960,298.4922790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7657470703125,0.0,0.0,2.558443094966697e-13,298.51776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.763427734375,0.0,0.0,2.69416785972712e-13,298.7611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7718505859375,0.0,0.0,1.9899044163742413e-13,298.3674011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7641906738281,0.0,0.0,2.694165691322775e-13,298.48175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7625427246094,0.0,0.0,1.2779937698381705e-12,285.6480407714844,294.1499938964844,290.2963256835937,290.2890930175781,295.00689697265625,294.2245788574219,285.834228515625,0.0,0.0,0.0,0.0,1.0,1.0,8.66718318209142e-13,-6.418330532863826e-18,-8.667119214163248e-13,-1.226053113201342e-12,0.0,0.0,0.0,0.0,60.0,1.6195261196116917e-05,-0.0,-5.066788513209878e-25,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902020,298.49365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7657470703125,0.0,0.0,0.0,298.5152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.763427734375,0.0,0.0,0.0,298.7592163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7718505859375,0.0,0.0,0.0,298.36688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7641906738281,0.0,0.0,0.0,298.4812927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7625427246094,0.0,0.0,0.0,285.6480407714844,294.1499938964844,290.25537109375,290.25537109375,295.00689697265625,294.2245788574219,285.834228515625,0.0,0.0,0.0,0.0,1.0,1.0,8.110611249452504e-13,-7.036743580107964e-18,-8.110540776311292e-13,4.554235677814433e-13,0.0,0.0,0.0,0.0,60.0,7.1812655733083375e-06,-0.0,-0.0,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902080,298.49365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7657470703125,0.0,0.0,0.0,298.5152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.763427734375,0.0,0.0,0.0,298.7592163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7718505859375,0.0,0.0,0.0,298.36688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7641906738281,0.0,0.0,0.0,298.4812927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7625427246094,0.0,0.0,0.0,285.6480407714844,294.1499938964844,290.25537109375,290.25537109375,295.00689697265625,294.2245788574219,285.834228515625,0.0,0.0,0.0,0.0,1.0,1.0,8.110611249452504e-13,-7.036743580107964e-18,-8.110540776311292e-13,4.554235677814433e-13,0.0,0.0,0.0,0.0,60.0,7.1812655733083375e-06,-0.0,-0.0,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902140,298.49609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7657470703125,0.0,0.0,0.0,298.51287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.763427734375,0.0,0.0,0.0,298.7574768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7718505859375,0.0,0.0,0.0,298.3667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7641906738281,0.0,0.0,0.0,298.4809265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7625427246094,0.0,0.0,0.0,285.6480407714844,294.1499938964844,290.2284240722656,290.2284240722656,295.00689697265625,294.2245788574219,285.834228515625,0.0,0.0,0.0,0.0,1.0,1.0,8.110611249452504e-13,-7.036743580107964e-18,-8.110540776311292e-13,4.554235677814433e-13,0.0,0.0,0.0,0.0,60.0,3.962898972531548e-06,-0.0,-0.0,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902200,298.49609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7657470703125,0.0,0.0,0.0,298.51287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.763427734375,0.0,0.0,0.0,298.7574768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7718505859375,0.0,0.0,0.0,298.3667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7641906738281,0.0,0.0,0.0,298.4809265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7625427246094,0.0,0.0,0.0,285.6480407714844,294.1499938964844,290.2284240722656,290.2284240722656,295.00689697265625,294.2245788574219,285.834228515625,0.0,0.0,0.0,0.0,1.0,1.0,8.110611249452504e-13,-7.036743580107964e-18,-8.110540776311292e-13,4.554235677814433e-13,0.0,0.0,0.0,0.0,60.0,3.962898972531548e-06,-0.0,-0.0,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902260,298.4988098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7657470703125,0.0,0.0,0.0,298.51055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.763427734375,0.0,0.0,0.0,298.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7718505859375,0.0,0.0,0.0,298.3666687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7641906738281,0.0,0.0,0.0,298.4805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7625427246094,0.0,0.0,0.0,285.6480407714844,294.1499938964844,290.216796875,290.216796875,295.00689697265625,294.2245788574219,285.834228515625,0.0,0.0,0.0,0.0,1.0,1.0,8.110611249452504e-13,-7.036743580107964e-18,-8.110540776311292e-13,4.554235677814433e-13,0.0,0.0,0.0,0.0,60.0,1.3771432350040411e-06,-0.0,-0.0,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902320,298.4988098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7657470703125,0.0,0.0,0.0,298.51055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.763427734375,0.0,0.0,0.0,298.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7718505859375,0.0,0.0,0.0,298.3666687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7641906738281,0.0,0.0,0.0,298.4805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7625427246094,0.0,0.0,0.0,285.6480407714844,294.1499938964844,290.216796875,290.216796875,295.00689697265625,294.2245788574219,285.834228515625,0.0,0.0,0.0,0.0,1.0,1.0,8.110611249452504e-13,-7.036743580107964e-18,-8.110540776311292e-13,4.554235677814433e-13,0.0,0.0,0.0,0.0,60.0,1.3771432350040411e-06,-0.0,-0.0,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902380,298.5022888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7657470703125,0.0,0.0,0.0,298.5084533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.763427734375,0.0,0.0,0.0,298.7542419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7718505859375,0.0,0.0,0.0,298.3669128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7641906738281,0.0,0.0,0.0,298.4803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7625427246094,0.0,0.0,0.0,285.6480407714844,294.1499938964844,290.2218017578125,290.2218017578125,295.00689697265625,294.2245788574219,285.834228515625,0.0,0.0,0.0,0.0,1.0,1.0,8.110611249452504e-13,-7.036743580107964e-18,-8.110540776311292e-13,4.554235677814433e-13,0.0,0.0,0.0,0.0,60.0,5.443264967652794e-07,-0.0,-0.0,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902440,298.5022888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7657470703125,0.0,0.0,0.0,298.5084533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.763427734375,0.0,0.0,0.0,298.7542419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7718505859375,0.0,0.0,0.0,298.3669128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7641906738281,0.0,0.0,0.0,298.4803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7625427246094,0.0,0.0,0.0,285.6480407714844,294.1499938964844,290.2218017578125,290.2218017578125,295.00689697265625,294.2245788574219,285.834228515625,0.0,0.0,0.0,0.0,1.0,1.0,8.110611249452504e-13,-7.036743580107964e-18,-8.110540776311292e-13,4.554235677814433e-13,0.0,0.0,0.0,0.0,60.0,5.443264967652794e-07,-0.0,-0.0,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902500,298.5043640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7657470703125,0.0,0.0,0.0,298.5074768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.763427734375,0.0,0.0,0.0,298.7535705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7718505859375,0.0,0.0,0.0,298.3671569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7641906738281,0.0,0.0,0.0,298.48028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7625427246094,0.0,0.0,0.0,285.6480407714844,294.1499938964844,290.2309875488281,290.2309875488281,295.00689697265625,294.2245788574219,285.834228515625,0.0,0.0,0.0,0.0,1.0,1.0,8.110611249452504e-13,-7.036743580107964e-18,-8.110540776311292e-13,4.554235677814433e-13,0.0,0.0,0.0,0.0,60.0,3.615407990764652e-07,-0.0,-0.0,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902560,298.5065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7657470703125,0.0,0.0,2.558443094966697e-13,298.5065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.763427734375,0.0,0.0,2.69416785972712e-13,298.7529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7718505859375,0.0,0.0,1.9899044163742413e-13,298.3674621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7641906738281,0.0,0.0,2.694165691322775e-13,298.480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7625427246094,0.0,0.0,1.2779937698381705e-12,285.6480407714844,294.1499938964844,290.24481201171875,290.24481201171875,295.00689697265625,294.2245788574219,285.834228515625,0.0,0.0,0.0,0.0,1.0,1.0,8.66718318209142e-13,-6.4183309464541334e-18,-8.667119214163248e-13,-1.226053113201342e-12,0.0,0.0,0.0,0.0,60.0,2.29603571710868e-07,-0.0,-5.066788513209878e-25,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
