time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17902620,298.5113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7657470703125,0.0,0.0,0.0,298.5048522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.763427734375,0.0,0.0,0.0,298.751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7718505859375,0.0,0.0,0.0,298.3682556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7641906738281,0.0,0.0,0.0,298.48016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7625427246094,0.0,0.0,0.0,285.6480407714844,294.1499938964844,290.2870788574219,290.2870788574219,295.00689697265625,294.2245788574219,285.834228515625,0.0,0.0,0.0,0.0,1.0,1.0,8.110611249452504e-13,-7.036744407288576e-18,-8.110540776311292e-13,4.554235677814433e-13,0.0,0.0,0.0,0.0,60.0,1.1170192010467872e-05,-0.0,-0.0,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902680,298.5113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7657470703125,0.0,0.0,0.0,298.5048522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.763427734375,0.0,0.0,0.0,298.751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7718505859375,0.0,0.0,0.0,298.3682556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7641906738281,0.0,0.0,0.0,298.48016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7625427246094,0.0,0.0,0.0,285.6480407714844,294.1499938964844,290.2870788574219,290.2870788574219,295.00689697265625,294.2245788574219,285.834228515625,0.0,0.0,0.0,0.0,1.0,1.0,8.110611249452504e-13,-7.036744407288576e-18,-8.110540776311292e-13,4.554235677814433e-13,0.0,0.0,0.0,0.0,60.0,1.1170192010467872e-05,-0.0,-0.0,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902740,298.5168151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7657470703125,0.0,0.0,2.558443094966697e-13,298.50341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.763427734375,0.0,0.0,2.69416785972712e-13,298.750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7718505859375,0.0,0.0,1.9899044163742413e-13,298.3693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7641906738281,0.0,0.0,2.694165691322775e-13,298.480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7625427246094,0.0,0.0,1.2779937698381705e-12,285.6480407714844,294.1499938964844,290.3500061035156,290.3500061035156,295.00689697265625,294.2245788574219,285.834228515625,0.0,0.0,0.0,0.0,1.0,1.0,8.66718318209142e-13,-6.418331360044438e-18,-8.667119214163248e-13,-1.226053113201342e-12,0.0,0.0,0.0,0.0,60.0,4.470973635761766e-06,-0.0,-5.066788513209878e-25,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902800,298.5168151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7657470703125,0.0,0.0,2.558443094966697e-13,298.50341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.763427734375,0.0,0.0,2.69416785972712e-13,298.750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7718505859375,0.0,0.0,1.9899044163742413e-13,298.3693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7641906738281,0.0,0.0,2.694165691322775e-13,298.480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7625427246094,0.0,0.0,1.2779937698381705e-12,285.6480407714844,294.1499938964844,290.3500061035156,290.3500061035156,295.00689697265625,294.2245788574219,285.834228515625,0.0,0.0,0.0,0.0,1.0,1.0,8.66718318209142e-13,-6.418331360044438e-18,-8.667119214163248e-13,-1.226053113201342e-12,0.0,0.0,0.0,0.0,60.0,4.470973635761766e-06,-0.0,-5.066788513209878e-25,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902860,298.523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7657165527344,0.0,0.0,2.2950768396867722e-08,298.5023803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7633972167969,0.0,0.0,2.416830113816104e-08,298.7500305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7718200683594,0.0,0.0,1.7850636524485708e-08,298.37091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7641296386719,0.0,0.0,2.4168281598235808e-08,298.48046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7624816894531,0.0,0.0,1.1464370430758208e-07,285.6479797363281,294.1499938964844,290.4269714355469,290.416015625,295.0069274902344,294.2245788574219,285.834228515625,0.0,0.0,0.0,0.0,1.0,1.0,-2.445439690745843e-07,3.058574715112533e-13,2.4454368485749e-07,-5.595782113232417e-07,0.0,0.0,0.0,-1.3774551916867497e-06,60.0,3.834982999251224e-05,-0.0,-4.077329040396609e-15,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902920,298.523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7657165527344,0.0,0.0,2.2950768396867722e-08,298.5023803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7633972167969,0.0,0.0,2.416830113816104e-08,298.7500305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7718200683594,0.0,0.0,1.7850636524485708e-08,298.37091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7641296386719,0.0,0.0,2.4168281598235808e-08,298.48046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7624816894531,0.0,0.0,1.1464370430758208e-07,285.6479797363281,294.1499938964844,290.4269714355469,290.416015625,295.0069274902344,294.2245788574219,285.834228515625,0.0,0.0,0.0,0.0,1.0,1.0,-2.445439690745843e-07,3.058574715112533e-13,2.4454368485749e-07,-5.595782113232417e-07,0.0,0.0,0.0,-1.3774551916867497e-06,60.0,3.834982999251224e-05,-0.0,-4.077329040396609e-15,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902980,298.5299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7657165527344,0.0,0.0,1.5674915232466446e-07,298.5015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7633972167969,0.0,0.0,1.6506466238297437e-07,298.74951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7718200683594,0.0,0.0,1.2191627263291593e-07,298.37274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7641296386719,0.0,0.0,1.650645202744272e-07,298.4808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.76251220703125,0.0,0.0,7.829935384506825e-07,285.6479797363281,294.1499938964844,290.51025390625,290.48712158203125,295.0069274902344,294.2245788574219,285.834228515625,0.0,0.0,0.0,0.0,1.0,1.0,-1.6704544805179466e-06,2.0892519485282697e-12,1.67045232046803e-06,-3.822235612460645e-06,0.0,0.0,0.0,-9.40915197134018e-06,60.0,0.0035725636407732,-0.0,-1.9019174798441681e-13,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903040,298.5299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7657165527344,0.0,0.0,1.5674915232466446e-07,298.5015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7633972167969,0.0,0.0,1.6506466238297437e-07,298.74951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7718200683594,0.0,0.0,1.2191627263291593e-07,298.37274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7641296386719,0.0,0.0,1.650645202744272e-07,298.4808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.76251220703125,0.0,0.0,7.829935384506825e-07,285.6479797363281,294.1499938964844,290.51025390625,290.48712158203125,295.0069274902344,294.2245788574219,285.834228515625,0.0,0.0,0.0,0.0,1.0,1.0,-1.6704544805179466e-06,2.0892519485282697e-12,1.67045232046803e-06,-3.822235612460645e-06,0.0,0.0,0.0,-9.40915197134018e-06,60.0,0.0035725636407732,-0.0,-1.9019174798441681e-13,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903100,298.5336608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7657165527344,0.0,0.0,3.934240737635264e-07,298.5013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7633972167969,0.0,0.0,4.142951297581021e-07,298.7493591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7718200683594,0.0,0.0,3.059971618313284e-07,298.373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7641296386719,0.0,0.0,4.142947602758795e-07,298.4810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.76251220703125,0.0,0.0,1.965232286238461e-06,285.6479797363281,294.1499938964844,290.5541381835937,290.52447509765625,295.0069274902344,294.2245788574219,285.834228515625,0.0,0.0,0.0,0.0,1.0,1.0,-4.194167104287772e-06,5.245343222270993e-12,4.194162102066912e-06,-9.595863048161846e-06,0.0,0.0,0.0,-2.3624219466000795e-05,60.0,0.0096787214279174,-0.0,-1.1981277515255018e-12,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903160,298.5373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7657165527344,0.0,0.0,6.447368718909274e-07,298.5010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7633972167969,0.0,0.0,6.789400117668265e-07,298.74920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7718200683594,0.0,0.0,5.014630914956797e-07,298.37481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7641296386719,0.0,0.0,6.789394433326379e-07,298.4813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.76251220703125,0.0,0.0,3.2205903153226245e-06,285.6479797363281,294.1499938964844,290.5994567871094,290.5629272460937,295.0069274902344,294.2245788574219,285.834228515625,0.0,0.0,0.0,0.0,1.0,1.0,-6.872952781122876e-06,8.595570435976363e-12,6.87294459567056e-06,-1.5724925106042065e-05,0.0,0.0,0.0,-3.8712911191396415e-05,60.0,0.016145447269082,-0.0,-3.217705182162467e-12,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903220,298.545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.765869140625,0.0,0.0,2.052184754575137e-06,298.5008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7635498046875,0.0,0.0,2.161052634619409e-06,298.7491149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.77197265625,0.0,0.0,1.5961471717673703e-06,298.377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7642822265625,0.0,0.0,2.1610508156300057e-06,298.48199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7626647949219,0.0,0.0,1.0251074854750186e-05,285.6482238769531,294.1499938964844,290.69415283203125,290.64306640625,295.00653076171875,294.2245483398437,285.834228515625,0.0,0.0,0.0,0.0,1.0,1.0,-2.186603524023667e-05,2.7349036230139845e-11,2.1866007955395617e-05,-5.003507249057293e-05,0.0,0.0,0.0,-0.0001231651840498,60.0,0.0556349009275436,-0.0,-3.259974235003682e-11,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903280,298.545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.765869140625,0.0,0.0,2.052184754575137e-06,298.5008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7635498046875,0.0,0.0,2.161052634619409e-06,298.7491149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.77197265625,0.0,0.0,1.5961471717673703e-06,298.377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7642822265625,0.0,0.0,2.1610508156300057e-06,298.48199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7626647949219,0.0,0.0,1.0251074854750186e-05,285.6482238769531,294.1499938964844,290.69415283203125,290.64306640625,295.00653076171875,294.2245483398437,285.834228515625,0.0,0.0,0.0,0.0,1.0,1.0,-2.186603524023667e-05,2.7349036230139845e-11,2.1866007955395617e-05,-5.003507249057293e-05,0.0,0.0,0.0,-0.0001231651840498,60.0,0.0556349009275436,-0.0,-3.259974235003682e-11,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903340,298.5535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7666320800781,0.0,0.0,4.818697561859153e-06,298.5011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7643127441406,0.0,0.0,5.074328328191768e-06,298.74932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7727355957031,0.0,0.0,3.747883965843357e-06,298.3798217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7650146484375,0.0,0.0,5.07432423546561e-06,298.4828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7633972167969,0.0,0.0,2.4070362997008488e-05,285.6493530273437,294.1499938964844,290.7939453125,290.72711181640625,295.0047607421875,294.2242736816406,285.8342590332031,0.0,0.0,0.0,0.0,1.0,1.0,-5.13434897584375e-05,6.421801979072939e-11,5.134342427481897e-05,-0.0001174868521047,0.0,0.0,0.0,-0.000289203308057,60.0,0.2361010611057281,-0.0,-1.7973827981521135e-10,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903400,298.5535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7666320800781,0.0,0.0,4.818697561859153e-06,298.5011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7643127441406,0.0,0.0,5.074328328191768e-06,298.74932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7727355957031,0.0,0.0,3.747883965843357e-06,298.3798217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7650146484375,0.0,0.0,5.07432423546561e-06,298.4828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7633972167969,0.0,0.0,2.4070362997008488e-05,285.6493530273437,294.1499938964844,290.7939453125,290.72711181640625,295.0047607421875,294.2242736816406,285.8342590332031,0.0,0.0,0.0,0.0,1.0,1.0,-5.13434897584375e-05,6.421801979072939e-11,5.134342427481897e-05,-0.0001174868521047,0.0,0.0,0.0,-0.000289203308057,60.0,0.2361010611057281,-0.0,-1.7973827981521135e-10,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903460,298.5624389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7681884765625,0.0,0.0,8.717725904716644e-06,298.50164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.765869140625,0.0,0.0,9.18019941309467e-06,298.7497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7743530273437,0.0,0.0,6.780468538636342e-06,298.3826599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7665710449219,0.0,0.0,9.180192137137055e-06,298.4838256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7649841308594,0.0,0.0,4.354679549578577e-05,285.6515808105469,294.1499938964844,290.8984375,290.8146667480469,295.0008544921875,294.2232666015625,285.83428955078125,0.0,0.0,0.0,0.0,1.0,1.0,-9.288819273933768e-05,1.1618010720138015e-10,9.288807632401586e-05,-0.0002125514001818,0.0,0.0,0.0,-0.0005232128314673,60.0,0.4913934171199798,-0.0,-5.882849207772263e-10,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903520,298.5624389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7681884765625,0.0,0.0,8.717725904716644e-06,298.50164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.765869140625,0.0,0.0,9.18019941309467e-06,298.7497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7743530273437,0.0,0.0,6.780468538636342e-06,298.3826599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7665710449219,0.0,0.0,9.180192137137055e-06,298.4838256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7649841308594,0.0,0.0,4.354679549578577e-05,285.6515808105469,294.1499938964844,290.8984375,290.8146667480469,295.0008544921875,294.2232666015625,285.83428955078125,0.0,0.0,0.0,0.0,1.0,1.0,-9.288819273933768e-05,1.1618010720138015e-10,9.288807632401586e-05,-0.0002125514001818,0.0,0.0,0.0,-0.0005232128314673,60.0,0.4913934171199798,-0.0,-5.882849207772263e-10,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903580,298.5719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7715148925781,0.0,0.0,1.455988058296498e-05,298.5024719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7691650390625,0.0,0.0,1.5332278053392656e-05,298.7503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7776794433594,0.0,0.0,1.1324375918775331e-05,298.3857116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.76983642578125,0.0,0.0,1.533226532046683e-05,298.4849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.76824951171875,0.0,0.0,7.27295337128453e-05,285.6556091308594,294.1499938964844,291.0072326660156,290.90533447265625,294.9920349121094,294.2188415527344,285.8343505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001551368477521,1.9403771644999068e-10,0.0001551366440253,-0.000354991905624,0.0,0.0,0.0,-0.0008738419273868,60.0,0.960584282875061,-0.0,-1.6409557046515031e-09,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903640,298.5719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7715148925781,0.0,0.0,1.455988058296498e-05,298.5024719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7691650390625,0.0,0.0,1.5332278053392656e-05,298.7503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7776794433594,0.0,0.0,1.1324375918775331e-05,298.3857116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.76983642578125,0.0,0.0,1.533226532046683e-05,298.4849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.76824951171875,0.0,0.0,7.27295337128453e-05,285.6556091308594,294.1499938964844,291.0072326660156,290.90533447265625,294.9920349121094,294.2188415527344,285.8343505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001551368477521,1.9403771644999068e-10,0.0001551366440253,-0.000354991905624,0.0,0.0,0.0,-0.0008738419273868,60.0,0.960584282875061,-0.0,-1.6409557046515031e-09,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903700,298.5766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7733459472656,0.0,0.0,1.7659232980804518e-05,298.5028991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.77099609375,0.0,0.0,1.859605072240811e-05,298.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.779541015625,0.0,0.0,1.373498798784567e-05,298.3872375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7716369628906,0.0,0.0,1.859603435150348e-05,298.4855651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.77008056640625,0.0,0.0,8.821141818771139e-05,285.65777587890625,294.1499938964844,291.0630798339844,290.95172119140625,294.9869384765625,294.2159118652344,285.8343811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000188160673133,2.3534238446920597e-10,0.0001881604403024,-0.0004305587208364,0.0,0.0,0.0,-0.0010598560329526,60.0,1.1993680000305176,-0.0,-2.413931277089887e-09,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903760,298.5815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7754211425781,0.0,0.0,2.1628111426252872e-05,298.5033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7730407714844,0.0,0.0,2.277547719131689e-05,298.75103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7816467285156,0.0,0.0,1.682190122664906e-05,298.3888244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.773681640625,0.0,0.0,2.277545900142286e-05,298.4861755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.77215576171875,0.0,0.0,0.0001080367655958,285.6602478027344,294.1499938964844,291.119873046875,290.9987487792969,294.98126220703125,294.2128601074219,285.8344116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002304533700225,2.88239071499774e-10,0.0002304530789842,-0.0005273324786685,0.0,0.0,0.0,-0.0012980784522369,60.0,1.4693121910095217,-0.0,-3.620915567381644e-09,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903820,298.5914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7820739746094,0.0,0.0,3.152670251438394e-05,298.5046081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7796630859375,0.0,0.0,3.319918687338941e-05,298.7519226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.78839111328125,0.0,0.0,2.452082117088139e-05,298.3920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7802429199219,0.0,0.0,3.319915776955895e-05,298.4875183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7787475585937,0.0,0.0,0.0001574822235852,285.66571044921875,294.1499938964844,291.2359619140625,291.0944519042969,294.964599609375,294.1982727050781,285.8345031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003182453219778,4.024499067334375e-10,0.0003182449145242,-0.0007398027228191,0.0,0.0,0.0,-0.0017952884081751,60.0,2.108611822128296,-0.0,-7.693754078275106e-09,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903880,298.5914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7820739746094,0.0,0.0,3.152670251438394e-05,298.5046081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7796630859375,0.0,0.0,3.319918687338941e-05,298.7519226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.78839111328125,0.0,0.0,2.452082117088139e-05,298.3920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7802429199219,0.0,0.0,3.319915776955895e-05,298.4875183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7787475585937,0.0,0.0,0.0001574822235852,285.66571044921875,294.1499938964844,291.2359619140625,291.0944519042969,294.964599609375,294.1982727050781,285.8345031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003182453219778,4.024499067334375e-10,0.0003182449145242,-0.0007398027228191,0.0,0.0,0.0,-0.0017952884081751,60.0,2.108611822128296,-0.0,-7.693754078275106e-09,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903940,298.60113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7867126464844,0.0,0.0,3.9335234760073945e-05,298.5060729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7842712402344,0.0,0.0,4.142195757594891e-05,298.75299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7930908203125,0.0,0.0,3.059413575101644e-05,298.3953552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7847900390625,0.0,0.0,4.1421924834139645e-05,298.48895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7833557128906,0.0,0.0,0.000196487409994,285.6679992675781,294.1499938964844,291.3551330566406,291.1921081542969,294.9406433105469,294.1759338378906,285.8346862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004244634474162,5.295675564731539e-10,0.0004244628944434,-0.0009677790221758,0.0,0.0,0.0,-0.0023900703527033,60.0,2.9361002445220947,-0.0,-1.1976905689436993e-08,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904000,298.60113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7867126464844,0.0,0.0,3.9335234760073945e-05,298.5060729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7842712402344,0.0,0.0,4.142195757594891e-05,298.75299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7930908203125,0.0,0.0,3.059413575101644e-05,298.3953552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7847900390625,0.0,0.0,4.1421924834139645e-05,298.48895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7833557128906,0.0,0.0,0.000196487409994,285.6679992675781,294.1499938964844,291.3551330566406,291.1921081542969,294.9406433105469,294.1759338378906,285.8346862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004244634474162,5.295675564731539e-10,0.0004244628944434,-0.0009677790221758,0.0,0.0,0.0,-0.0023900703527033,60.0,2.9361002445220947,-0.0,-1.1976905689436993e-08,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904060,298.61065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.81256103515625,0.0,0.0,9.010306530399248e-05,298.5077514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8099670410156,0.0,0.0,9.488300565863028e-05,298.754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.819091796875,0.0,0.0,7.008030661381781e-05,298.398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.810302734375,0.0,0.0,9.488292562309653e-05,298.4903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8089904785156,0.0,0.0,0.0004500829090829,285.71392822265625,294.1499938964844,291.4769287109375,291.2912902832031,294.8670654296875,294.106201171875,285.8348083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003269912849646,5.60375579272687e-10,0.0003269907319918,-0.0011462457478046,0.0,0.0,0.0,-0.0019357214914634,60.0,3.74625825881958,-0.0,-6.284345488438703e-08,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904120,298.61065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.81256103515625,0.0,0.0,9.010306530399248e-05,298.5077514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8099670410156,0.0,0.0,9.488300565863028e-05,298.754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.819091796875,0.0,0.0,7.008030661381781e-05,298.398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.810302734375,0.0,0.0,9.488292562309653e-05,298.4903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8089904785156,0.0,0.0,0.0004500829090829,285.71392822265625,294.1499938964844,291.4769287109375,291.2912902832031,294.8670654296875,294.106201171875,285.8348083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003269912849646,5.60375579272687e-10,0.0003269907319918,-0.0011462457478046,0.0,0.0,0.0,-0.0019357214914634,60.0,3.74625825881958,-0.0,-6.284345488438703e-08,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904180,298.61962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8370056152344,0.0,0.0,3.747845403268002e-05,298.5096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8341979980469,0.0,0.0,3.946667493437417e-05,298.75543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8437805175781,0.0,0.0,2.9149969122954644e-05,298.40216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8343200683594,0.0,0.0,3.9466642192564905e-05,298.4919738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8332214355469,0.0,0.0,0.0001872124121291,285.7480773925781,294.1499938964844,291.6009521484375,291.3916015625,294.81475830078125,294.0738830566406,285.8355712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008103550644591,9.11145880966302e-10,0.0008103541913442,-0.001585062011145,0.0,0.0,0.0,-0.004501724615693,60.0,5.647846698760986,-0.0,-1.0872865274791366e-08,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904240,298.61962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8370056152344,0.0,0.0,3.747845403268002e-05,298.5096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8341979980469,0.0,0.0,3.946667493437417e-05,298.75543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8437805175781,0.0,0.0,2.9149969122954644e-05,298.40216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8343200683594,0.0,0.0,3.9466642192564905e-05,298.4919738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8332214355469,0.0,0.0,0.0001872124121291,285.7480773925781,294.1499938964844,291.6009521484375,291.3916015625,294.81475830078125,294.0738830566406,285.8355712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008103550644591,9.11145880966302e-10,0.0008103541913442,-0.001585062011145,0.0,0.0,0.0,-0.004501724615693,60.0,5.647846698760986,-0.0,-1.0872865274791366e-08,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904300,298.6239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8611145019531,0.0,0.0,9.016476542456076e-05,298.5107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8581237792969,0.0,0.0,9.494797996012494e-05,298.7561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8681335449219,0.0,0.0,7.012829155428335e-05,298.40399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8580322265625,0.0,0.0,9.494789992459118e-05,298.49273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.85711669921875,0.0,0.0,0.0004503911186475,285.7828063964844,294.1499938964844,291.6636962890625,291.4420471191406,294.7472229003906,294.0025329589844,285.8354187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005647313664667,8.74656902460913e-10,0.0005647304933518,-0.0017347551183775,0.0,0.0,0.0,-0.0032730060629546,60.0,6.111371040344238,-0.0,-6.292949450426022e-08,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904360,298.628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8572082519531,0.0,0.0,9.007874905364588e-05,298.5118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.854248046875,0.0,0.0,9.485740156378596e-05,298.7569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8641357421875,0.0,0.0,7.006139639997855e-05,298.40594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8541564941406,0.0,0.0,9.485732880420984e-05,298.4936218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8532409667969,0.0,0.0,0.0004499614879023,285.77752685546875,294.1499938964844,291.726806640625,291.4926452636719,294.7176818847656,293.9809875488281,285.83575439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009269728325307,1.1312227821136391e-09,0.0009269716683775,-0.0020470281597226,0.0,0.0,0.0,-0.0052099861204624,60.0,7.084804058074951,-0.0,-6.280947673076298e-08,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904420,298.6360778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8843994140625,0.0,0.0,9.033963578986004e-05,298.51434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8811950683594,0.0,0.0,9.513212717138232e-05,298.75860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8915710449219,0.0,0.0,7.02643083059229e-05,298.41021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8808898925781,0.0,0.0,9.513205441180617e-05,298.495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8801574707031,0.0,0.0,0.0004512646701186,285.8174743652344,294.1499938964844,291.8540954589844,291.5940246582031,294.6786499023437,293.91705322265625,285.8359680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000784880015999,1.311107000745437e-09,0.0007848786772228,-0.0026620351709425,0.0,0.0,0.0,-0.004577191080898,60.0,6.897780895233154,-0.0,-6.317377199138718e-08,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904480,298.6360778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8843994140625,0.0,0.0,9.033963578986004e-05,298.51434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8811950683594,0.0,0.0,9.513212717138232e-05,298.75860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8915710449219,0.0,0.0,7.02643083059229e-05,298.41021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8808898925781,0.0,0.0,9.513205441180617e-05,298.495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8801574707031,0.0,0.0,0.0004512646701186,285.8174743652344,294.1499938964844,291.8540954589844,291.5940246582031,294.6786499023437,293.91705322265625,285.8359680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000784880015999,1.311107000745437e-09,0.0007848786772228,-0.0026620351709425,0.0,0.0,0.0,-0.004577191080898,60.0,6.897780895233154,-0.0,-6.317377199138718e-08,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904540,298.6435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.86767578125,0.0,0.0,9.06029890757054e-05,298.5170593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8646545410156,0.0,0.0,9.540945029584692e-05,298.7604064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8746643066406,0.0,0.0,7.046913378871977e-05,298.4151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.86444091796875,0.0,0.0,9.540937753627075e-05,298.4971008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8636474609375,0.0,0.0,0.0004525801923591,285.7943420410156,294.1499938964844,291.9823913574219,291.69537353515625,294.6316223144531,293.83758544921875,285.8368225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000832924270071,1.6844936556736911e-09,0.0008329226402565,-0.0035956173669546,0.0,0.0,0.0,-0.0049877408891916,60.0,8.050541877746582,-0.0,-6.354260051466555e-08,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904600,298.6435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.86767578125,0.0,0.0,9.06029890757054e-05,298.5170593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8646545410156,0.0,0.0,9.540945029584692e-05,298.7604064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8746643066406,0.0,0.0,7.046913378871977e-05,298.4151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.86444091796875,0.0,0.0,9.540937753627075e-05,298.4971008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8636474609375,0.0,0.0,0.0004525801923591,285.7943420410156,294.1499938964844,291.9823913574219,291.69537353515625,294.6316223144531,293.83758544921875,285.8368225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000832924270071,1.6844936556736911e-09,0.0008329226402565,-0.0035956173669546,0.0,0.0,0.0,-0.0049877408891916,60.0,8.050541877746582,-0.0,-6.354260051466555e-08,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904660,298.6505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8818054199219,0.0,0.0,9.105147182708606e-05,298.5199890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8786315917969,0.0,0.0,9.588171815266831e-05,298.7622985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.88885498046875,0.0,0.0,7.081795047270134e-05,298.4208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8782653808594,0.0,0.0,9.58816453930922e-05,298.4988098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8775939941406,0.0,0.0,0.0004548204597085,285.8153686523437,294.1499938964844,292.1112670898437,291.7962646484375,294.5932312011719,293.73345947265625,285.8376159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006226376281119,2.027794154813023e-09,0.0006226355908438,-0.0047084190882742,0.0,0.0,0.0,-0.004086161032319,60.0,7.311783313751221,-0.0,-6.41731787709432e-08,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904720,298.6505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8818054199219,0.0,0.0,9.105147182708606e-05,298.5199890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8786315917969,0.0,0.0,9.588171815266831e-05,298.7622985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.88885498046875,0.0,0.0,7.081795047270134e-05,298.4208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8782653808594,0.0,0.0,9.58816453930922e-05,298.4988098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8775939941406,0.0,0.0,0.0004548204597085,285.8153686523437,294.1499938964844,292.1112670898437,291.7962646484375,294.5932312011719,293.73345947265625,285.8376159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006226376281119,2.027794154813023e-09,0.0006226355908438,-0.0047084190882742,0.0,0.0,0.0,-0.004086161032319,60.0,7.311783313751221,-0.0,-6.41731787709432e-08,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904780,298.6571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8797607421875,0.0,0.0,9.12246759980917e-05,298.52313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8766174316406,0.0,0.0,9.606411185814068e-05,298.7642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.88677978515625,0.0,0.0,7.095266482792795e-05,298.4270324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8762512207031,0.0,0.0,9.606403909856454e-05,298.50048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8756103515625,0.0,0.0,0.0004556856583803,285.813232421875,294.1499938964844,292.2403564453125,291.8963623046875,294.5511169433594,293.60797119140625,285.838623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012466752668842,2.86675616578691e-09,0.0012466724729165,-0.0062899561598896,0.0,0.0,0.0,-0.0076027903705835,60.0,7.945136070251465,-0.0,-6.441752731234375e-08,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904840,298.6571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8797607421875,0.0,0.0,9.12246759980917e-05,298.52313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8766174316406,0.0,0.0,9.606411185814068e-05,298.7642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.88677978515625,0.0,0.0,7.095266482792795e-05,298.4270324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8762512207031,0.0,0.0,9.606403909856454e-05,298.50048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8756103515625,0.0,0.0,0.0004556856583803,285.813232421875,294.1499938964844,292.2403564453125,291.8963623046875,294.5511169433594,293.60797119140625,285.838623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012466752668842,2.86675616578691e-09,0.0012466724729165,-0.0062899561598896,0.0,0.0,0.0,-0.0076027903705835,60.0,7.945136070251465,-0.0,-6.441752731234375e-08,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904900,298.6602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8777770996094,0.0,0.0,9.156274609267712e-05,298.5247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8746643066406,0.0,0.0,9.642011718824506e-05,298.7652893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.884765625,0.0,0.0,7.121561066014692e-05,298.4299011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8742980957031,0.0,0.0,9.642004442866892e-05,298.5012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8736267089844,0.0,0.0,0.0004573743790388,285.8109741210937,294.1499938964844,292.3048400878906,291.9459533691406,294.53106689453125,293.5141296386719,285.8393859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009784854482859,3.015697913610893e-09,0.0009784824214875,-0.0069496743381023,0.0,0.0,0.0,-0.006322125904262,60.0,8.806245803833008,-0.0,-6.489584336577536e-08,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
