time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17904960,298.6633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8758544921875,0.0,0.0,9.180942288367078e-05,298.5265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8727111816406,0.0,0.0,9.667987615102902e-05,298.7663269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8827514648437,0.0,0.0,7.140746311051771e-05,298.4327087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.87237548828125,0.0,0.0,9.667980339145288e-05,298.50201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8717346191406,0.0,0.0,0.0004586065479088,285.80877685546875,294.1499938964844,292.3692321777344,291.9952087402344,294.5128173828125,293.4491882324219,285.8401184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782463312149,3.320135721907036e-09,0.0009782429551705,-0.0077502224594354,0.0,0.0,0.0,-0.0064587593078613,60.0,9.150362968444824,-0.0,-6.52459561933938e-08,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905020,298.6697082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8720092773437,0.0,0.0,9.225739631801844e-05,298.5301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8689270019531,0.0,0.0,9.71516128629446e-05,298.7684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8788452148437,0.0,0.0,7.175588689278811e-05,298.4382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8685913085937,0.0,0.0,9.715154010336846e-05,298.5035705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8679504394531,0.0,0.0,0.000460844283225,285.80450439453125,294.1499938964844,292.4974670410156,292.09246826171875,294.4780578613281,293.3210754394531,285.8417663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830147027969,3.878224852371659e-09,0.0009830108610913,-0.0092125246301293,0.0,0.0,0.0,-0.0067354063503444,60.0,9.620169639587402,-0.0,-6.588419410036296e-08,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905080,298.6697082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8720092773437,0.0,0.0,9.225739631801844e-05,298.5301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8689270019531,0.0,0.0,9.71516128629446e-05,298.7684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8788452148437,0.0,0.0,7.175588689278811e-05,298.4382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8685913085937,0.0,0.0,9.715154010336846e-05,298.5035705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8679504394531,0.0,0.0,0.000460844283225,285.80450439453125,294.1499938964844,292.4974670410156,292.09246826171875,294.4780578613281,293.3210754394531,285.8417663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830147027969,3.878224852371659e-09,0.0009830108610913,-0.0092125246301293,0.0,0.0,0.0,-0.0067354063503444,60.0,9.620169639587402,-0.0,-6.588419410036296e-08,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905140,298.6768493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8682861328125,0.0,0.0,9.257723286282273e-05,298.5339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.865234375,0.0,0.0,9.748840966494754e-05,298.7706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8750305175781,0.0,0.0,7.200465188361704e-05,298.4437866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8648681640625,0.0,0.0,9.7488344181329e-05,298.5052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8642578125,0.0,0.0,0.0004624419379979,285.80035400390625,294.1499938964844,292.62469482421875,292.187744140625,294.4461364746094,293.2278747558594,285.8436889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864274179562,4.27667634639306e-09,0.0009864231105893,-0.0102565018460154,0.0,0.0,0.0,-0.0069329617545008,60.0,9.950735092163086,-0.0,-6.634175520048302e-08,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905200,298.6768493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8682861328125,0.0,0.0,9.257723286282273e-05,298.5339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.865234375,0.0,0.0,9.748840966494754e-05,298.7706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8750305175781,0.0,0.0,7.200465188361704e-05,298.4437866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8648681640625,0.0,0.0,9.7488344181329e-05,298.5052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8642578125,0.0,0.0,0.0004624419379979,285.80035400390625,294.1499938964844,292.62469482421875,292.187744140625,294.4461364746094,293.2278747558594,285.8436889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864274179562,4.27667634639306e-09,0.0009864231105893,-0.0102565018460154,0.0,0.0,0.0,-0.0069329617545008,60.0,9.950735092163086,-0.0,-6.634175520048302e-08,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905260,298.68505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8645935058594,0.0,0.0,9.280270023737104e-05,298.5378723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8616027832031,0.0,0.0,9.77258459897712e-05,298.7729797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.87127685546875,0.0,0.0,7.218001701403409e-05,298.4495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8612670898437,0.0,0.0,9.772577323019505e-05,298.50701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8606262207031,0.0,0.0,0.0004635682271327,285.7963256835937,294.1499938964844,292.7504577636719,292.2806701660156,294.4165344238281,293.15380859375,285.8458251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888256900012,4.557553445749818e-09,0.0009888211498036,-0.0109924115240573,0.0,0.0,0.0,-0.0070721860975027,60.0,10.224372863769531,-0.0,-6.666525820264725e-08,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905320,298.68505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8645935058594,0.0,0.0,9.280270023737104e-05,298.5378723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8616027832031,0.0,0.0,9.77258459897712e-05,298.7729797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.87127685546875,0.0,0.0,7.218001701403409e-05,298.4495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8612670898437,0.0,0.0,9.772577323019505e-05,298.50701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8606262207031,0.0,0.0,0.0004635682271327,285.7963256835937,294.1499938964844,292.7504577636719,292.2806701660156,294.4165344238281,293.15380859375,285.8458251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888256900012,4.557553445749818e-09,0.0009888211498036,-0.0109924115240573,0.0,0.0,0.0,-0.0070721860975027,60.0,10.224372863769531,-0.0,-6.666525820264725e-08,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905380,298.69403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8609924316406,0.0,0.0,9.295226482208818e-05,298.5419006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8580322265625,0.0,0.0,9.78833413682878e-05,298.7754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8675842285156,0.0,0.0,7.229633774841204e-05,298.4555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8576965332031,0.0,0.0,9.788326860871166e-05,298.50897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8570861816406,0.0,0.0,0.0004643153224606,285.7923889160156,294.1499938964844,292.8743591308594,292.3708190917969,294.3885803222656,293.0987243652344,285.84814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904192993417,4.743860415601375e-09,0.0009904146427288,-0.0114805307239294,0.0,0.0,0.0,-0.0071645476855337,60.0,10.46786880493164,-0.0,-6.68802755399156e-08,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905440,298.69403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8609924316406,0.0,0.0,9.295226482208818e-05,298.5419006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8580322265625,0.0,0.0,9.78833413682878e-05,298.7754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8675842285156,0.0,0.0,7.229633774841204e-05,298.4555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8576965332031,0.0,0.0,9.788326860871166e-05,298.50897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8570861816406,0.0,0.0,0.0004643153224606,285.7923889160156,294.1499938964844,292.8743591308594,292.3708190917969,294.3885803222656,293.0987243652344,285.84814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904192993417,4.743860415601375e-09,0.0009904146427288,-0.0114805307239294,0.0,0.0,0.0,-0.0071645476855337,60.0,10.46786880493164,-0.0,-6.68802755399156e-08,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905500,298.69891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8592224121094,0.0,0.0,9.29976740735583e-05,298.54364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8562927246094,0.0,0.0,9.793115896172822e-05,298.7767028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.86578369140625,0.0,0.0,7.233165524667129e-05,298.4585266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8559265136719,0.0,0.0,9.793108620215207e-05,298.5100402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8553161621094,0.0,0.0,0.0004645421577151,285.7904663085937,294.1499938964844,292.9354858398437,292.41473388671875,294.3756408691406,293.0826110839844,285.8493957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909031214192,4.800417841011041e-09,0.000990898348391,-0.0116287088021636,0.0,0.0,0.0,-0.0071925865486264,60.0,10.577587127685549,-0.0,-6.694560994446874e-08,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905560,298.7040405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.85748291015625,0.0,0.0,9.302818216383456e-05,298.5447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.85455322265625,0.0,0.0,9.796328231459484e-05,298.7780456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8639831542969,0.0,0.0,7.235538214445114e-05,298.4615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8542175292969,0.0,0.0,9.796320955501868e-05,298.5111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8536071777344,0.0,0.0,0.0004646945453714,285.78857421875,294.1499938964844,292.9960021972656,292.45782470703125,294.36334228515625,293.0732727050781,285.8507385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009912282694131,4.8384074524676635e-09,0.0009912233799695,-0.0117282383143901,0.0,0.0,0.0,-0.0072114206850528,60.0,10.682405471801758,-0.0,-6.698952148553873e-08,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905620,298.71063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8553466796875,0.0,0.0,9.304960985900834e-05,298.5453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8524475097656,0.0,0.0,9.798585233511405e-05,298.7797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.86181640625,0.0,0.0,7.237205136334524e-05,298.46533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.85211181640625,0.0,0.0,9.798577957553788e-05,298.5126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8515014648437,0.0,0.0,0.0004648016183637,285.7862854003906,294.1499938964844,293.07012939453125,292.5100402832031,294.34893798828125,293.07012939453125,285.8524780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914564434438,4.865089664463085e-09,0.0009914515540003,-0.0117981443181633,0.0,0.0,0.0,-0.0072246482595801,60.0,10.806610107421877,-0.0,-6.702036614569806e-08,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905680,298.71484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.85406494140625,0.0,0.0,9.305690036853775e-05,298.5453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8511657714844,0.0,0.0,9.799352119443938e-05,298.7807922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8604736328125,0.0,0.0,7.237771933432668e-05,298.4676818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.850830078125,0.0,0.0,9.799345571082084e-05,298.5136108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8502197265625,0.0,0.0,0.0004648380272556,285.784912109375,294.1499938964844,293.114990234375,292.5413513183594,294.3406066894531,293.0726013183594,285.8536071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915339760482,4.874157966128223e-09,0.0009915290866047,-0.0118219032883644,0.0,0.0,0.0,-0.0072291437536478,60.0,10.87980842590332,-0.0,-6.703085375647788e-08,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905740,298.72625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8507080078125,0.0,0.0,9.306926222052424e-05,298.54461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8478698730469,0.0,0.0,9.800653788261116e-05,298.78369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8570556640625,0.0,0.0,7.238733815029263e-05,298.47381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8475341796875,0.0,0.0,9.800647239899264e-05,298.5162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.846923828125,0.0,0.0,0.0004648997855838,285.7813720703125,294.1499938964844,293.2309265136719,292.6209716796875,294.3202819824219,293.091796875,285.85675048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916654089465,4.889527005502714e-09,0.000991660519503,-0.0118621680885553,0.0,0.0,0.0,-0.0072367629036307,60.0,11.064163208007812,-0.0,-6.704862443029924e-08,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905800,298.72625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8507080078125,0.0,0.0,9.306926222052424e-05,298.54461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8478698730469,0.0,0.0,9.800653788261116e-05,298.78369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8570556640625,0.0,0.0,7.238733815029263e-05,298.47381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8475341796875,0.0,0.0,9.800647239899264e-05,298.5162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.846923828125,0.0,0.0,0.0004648997855838,285.7813720703125,294.1499938964844,293.2309265136719,292.6209716796875,294.3202819824219,293.091796875,285.85675048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916654089465,4.889527005502714e-09,0.000991660519503,-0.0118621680885553,0.0,0.0,0.0,-0.0072367629036307,60.0,11.064163208007812,-0.0,-6.704862443029924e-08,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905860,298.7381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.84747314453125,0.0,0.0,9.308834705734624e-05,298.5429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8446350097656,0.0,0.0,9.802663407754152e-05,298.7867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8537292480469,0.0,0.0,7.240217382786795e-05,298.4800109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8443298339844,0.0,0.0,9.80265613179654e-05,298.5190734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.84375,0.0,0.0,0.0004649951006285,285.7779541015625,294.1499938964844,293.34332275390625,292.69635009765625,294.30230712890625,293.1275939941406,285.86016845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918684372678,4.913266238304459e-09,0.000991863431409,-0.0119243636727333,0.0,0.0,0.0,-0.0072485310956835,60.0,11.237677574157717,-0.0,-6.707607980160901e-08,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905920,298.7381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.84747314453125,0.0,0.0,9.308834705734624e-05,298.5429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8446350097656,0.0,0.0,9.802663407754152e-05,298.7867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8537292480469,0.0,0.0,7.240217382786795e-05,298.4800109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8443298339844,0.0,0.0,9.80265613179654e-05,298.5190734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.84375,0.0,0.0,0.0004649951006285,285.7779541015625,294.1499938964844,293.34332275390625,292.69635009765625,294.30230712890625,293.1275939941406,285.86016845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918684372678,4.913266238304459e-09,0.000991863431409,-0.0119243636727333,0.0,0.0,0.0,-0.0072485310956835,60.0,11.237677574157717,-0.0,-6.707607980160901e-08,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905980,298.7502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.84429931640625,0.0,0.0,9.312479960499331e-05,298.5409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8415222167969,0.0,0.0,9.806502202991396e-05,298.7899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8504943847656,0.0,0.0,7.243052823469043e-05,298.4862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8412170410156,0.0,0.0,9.806494927033782e-05,298.5220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.84063720703125,0.0,0.0,0.0004651772032957,285.7746887207031,294.1499938964844,293.4518737792969,292.76708984375,294.2865600585937,293.1767883300781,285.86383056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922564495354,4.958652155551135e-09,0.0009922515600919,-0.0120432702824473,0.0,0.0,0.0,-0.0072710309177637,60.0,11.40212345123291,-0.0,-6.712858890978168e-08,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906040,298.7502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.84429931640625,0.0,0.0,9.312479960499331e-05,298.5409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8415222167969,0.0,0.0,9.806502202991396e-05,298.7899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8504943847656,0.0,0.0,7.243052823469043e-05,298.4862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8412170410156,0.0,0.0,9.806494927033782e-05,298.5220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.84063720703125,0.0,0.0,0.0004651772032957,285.7746887207031,294.1499938964844,293.4518737792969,292.76708984375,294.2865600585937,293.1767883300781,285.86383056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922564495354,4.958652155551135e-09,0.0009922515600919,-0.0120432702824473,0.0,0.0,0.0,-0.0072710309177637,60.0,11.40212345123291,-0.0,-6.712858890978168e-08,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906100,298.7564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8427734375,0.0,0.0,9.31498798308894e-05,298.5399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8399963378906,0.0,0.0,9.809143375605343e-05,298.7915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.84893798828125,0.0,0.0,7.245003507705405e-05,298.48931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8396911621094,0.0,0.0,9.809136827243492e-05,298.5235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.839111328125,0.0,0.0,0.0004653024952858,285.7731018066406,294.1499938964844,293.5045471191406,292.80059814453125,294.2795104980469,293.20574951171875,285.86578369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992523622699,4.989888058304359e-09,0.0009925186168402,-0.0121251055970788,0.0,0.0,0.0,-0.0072865155525505,60.0,11.48099136352539,-0.0,-6.716474132417717e-08,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906160,298.7626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8412475585937,0.0,0.0,9.317863441538066e-05,298.5390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8385009765625,0.0,0.0,9.812170901568606e-05,298.7931823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.84735107421875,0.0,0.0,7.247239409480244e-05,298.492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8381652832031,0.0,0.0,9.812164353206754e-05,298.525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8376159667969,0.0,0.0,0.0004654461226891,285.77154541015625,294.1499938964844,293.5560913085937,292.83282470703125,294.2729797363281,293.2370300292969,285.8677978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928297949954,5.0256954153837804e-09,0.0009928247891366,-0.0122189167886972,0.0,0.0,0.0,-0.0073042665608227,60.0,11.557708740234377,-0.0,-6.720618728195404e-08,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906220,298.76983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8395690917969,0.0,0.0,9.321486140834168e-05,298.5382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8368225097656,0.0,0.0,9.815985686145724e-05,298.7950744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8456420898437,0.0,0.0,7.250057387864217e-05,298.49591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8365173339844,0.0,0.0,9.81597913778387e-05,298.5269470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8359375,0.0,0.0,0.0004656270903069,285.76983642578125,294.1499938964844,293.6124267578125,292.8673095703125,294.2662658691406,293.2745361328125,285.8701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993215595372,5.070814435015336e-09,0.0009932105895131,-0.0123371230438351,0.0,0.0,0.0,-0.0073266341350972,60.0,11.640962600708008,-0.0,-6.725844059474184e-08,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906280,298.7754821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8382568359375,0.0,0.0,9.324603888671844e-05,298.5377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8355407714844,0.0,0.0,9.819269325817004e-05,298.7965393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.84429931640625,0.0,0.0,7.252482464537024e-05,298.4986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8352355957031,0.0,0.0,9.819262777455152e-05,298.5283508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.83465576171875,0.0,0.0,0.0004657828540075,285.7684936523437,294.1499938964844,293.6556091308594,292.8931884765625,294.2613830566406,293.305419921875,285.8720092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935477282851,5.109644263256996e-09,0.000993542606011,-0.0124388532713055,0.0,0.0,0.0,-0.0073458836413919,60.0,11.704432487487791,-0.0,-6.730342505534281e-08,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906340,298.7885131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8353576660156,0.0,0.050000000745058,9.332678746432066e-05,298.5372619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8326721191406,0.0,0.050000000745058,9.82777200988494e-05,298.79998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.84130859375,0.0,0.050000000745058,7.258762343553826e-05,298.5048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8323669433594,0.0,0.050000000745058,9.827765461523086e-05,298.5316772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.831787109375,0.0,0.050000000745058,0.0004661862039938,285.7655944824219,285.4460144042969,293.75,292.9478454589844,294.25164794921875,293.3803405761719,285.87646484375,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009944078046828,5.210216702522531e-09,0.0009944025659933,-0.0127023374661803,0.0,0.0,0.0,-0.0073957415297627,60.0,11.84128475189209,-0.0,-6.742000380199897e-08,1.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906400,298.7885131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8353576660156,0.0,0.050000000745058,9.332678746432066e-05,298.5372619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8326721191406,0.0,0.050000000745058,9.82777200988494e-05,298.79998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.84130859375,0.0,0.050000000745058,7.258762343553826e-05,298.5048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8323669433594,0.0,0.050000000745058,9.827765461523086e-05,298.5316772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.831787109375,0.0,0.050000000745058,0.0004661862039938,285.7655944824219,285.4460144042969,293.75,292.9478454589844,294.25164794921875,293.3803405761719,285.87646484375,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009944078046828,5.210216702522531e-09,0.0009944025659933,-0.0127023374661803,0.0,0.0,0.0,-0.0073957415297627,60.0,11.84128475189209,-0.0,-6.742000380199897e-08,1.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906460,298.7577209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8172607421875,0.633817195892334,0.050000000745058,0.0407987125217914,298.5142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8166809082031,0.633817195892334,0.050000000745058,0.0429630205035209,298.7667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8184814453125,0.633817195892334,0.050000000745058,0.0317323431372642,298.4778137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8166198730469,0.633817195892334,0.050000000745058,0.0429630130529403,298.5035705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8164978027344,0.633817195892334,0.050000000745058,0.2037979811429977,285.8192138671875,285.3891296386719,293.7958679199219,292.9736328125,296.87847900390625,297.5580139160156,286.099609375,1.0,0.1097096130251884,0.0779067575931549,0.0779067575931549,1.0,1.0,-0.4348330199718475,0.0003436659171711,0.4344893395900726,-0.1308926939964294,0.0,0.0,0.0,10.19421672821045,60.0,1413.36474609375,0.0,12.266169548034668,1.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906520,298.7016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.67694091796875,0.6315999031066895,0.050000000745058,0.0452484749257564,298.4718322753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.67694091796875,0.6315999031066895,0.050000000745058,0.0476488247513771,298.7117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6770324707031,0.6315999031066895,0.050000000745058,0.0351932607591152,298.4287109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6769104003906,0.6315999031066895,0.050000000745058,0.0476488247513771,298.4520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6769104003906,0.6315999031066895,0.050000000745058,0.2260255068540573,286.7938232421875,285.3322448730469,293.8417358398437,292.99932861328125,297.2515563964844,298.643310546875,287.61151123046875,1.0,0.1210895329713821,0.1558135151863098,0.1558135151863098,1.0,1.0,-0.4821183681488037,0.0146689908578991,0.4674493968486786,-0.1275289356708526,0.0,0.0,0.0,12.500894546508787,60.0,2924.9072265625,0.0,16.684429168701172,1.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906580,298.6622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3282775878906,0.5964266657829285,0.050000000745058,0.0455502122640609,298.4387512207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3282775878906,0.5964266657829285,0.050000000745058,0.0479665659368038,298.6697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.32830810546875,0.5964266657829285,0.050000000745058,0.0354279428720474,298.3885192871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3282775878906,0.5964266657829285,0.050000000745058,0.0479665659368038,298.4074401855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3282775878906,0.5964266657829285,0.050000000745058,0.2275327295064926,288.47723388671875,285.2707824707031,293.89129638671875,293.0270080566406,297.240234375,298.6499938964844,289.1394958496094,1.0,0.1320735961198806,0.2399252504110336,0.2399252504110336,1.0,1.0,-0.4853463470935821,0.0324246920645237,0.4529216587543487,-0.1104734987020492,1.0,1.0,0.0,16.552919387817383,60.0,3047.181884765625,0.0,20.2212142944336,1.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,283.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,-0.0,-0.0,-0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,4.0043705666903406e-05,0.0,0.0,0.0,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
17906640,298.6403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.8133239746094,0.571067750453949,0.050000000745058,0.0456803143024444,298.4184265136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.8133239746094,0.571067750453949,0.050000000745058,0.0481035709381103,298.6438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.8133239746094,0.571067750453949,0.050000000745058,0.0355291329324245,298.3625793457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.8133239746094,0.571067750453949,0.050000000745058,0.0481035709381103,298.37664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8133239746094,0.571067750453949,0.050000000745058,0.2281826287508011,288.7886047363281,285.2183837890625,293.9335632324219,293.0505065917969,297.23309326171875,298.62066650390625,287.8579406738281,1.0,0.1405877023935318,0.3116270303726196,0.3116270303726196,1.0,1.0,-0.486732929944992,0.055625382810831,0.4311075508594513,-0.0875831842422485,1.0,1.0,0.0,20.028091430664062,60.0,11613.1640625,0.0,23.185705184936523,1.0,282.21612548828125,287.9640808105469,296.1844787597656,297.0183410644531,293.1499938964844,293.1499938964844,283.1499938964844,1470.118408203125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0557759292423725,1.0,0.0,0.0,0.804095983505249,0.8041000962257385,5.6670177883688666e-08,4.239100933074951,4.239090919494629,1.0011511221819092e-05,0.0,0.0,-0.0,5275.5947265625,0.0,16.539798736572266,1891.4720458984373,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
17906700,298.6100158691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.08758544921875,0.5492866635322571,0.050000000745058,0.0458175987005233,298.39208984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.08758544921875,0.5492866635322571,0.050000000745058,0.0482481382787227,298.6109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.08758544921875,0.5492866635322571,0.050000000745058,0.0356359109282493,298.3305969238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.08758544921875,0.5492866635322571,0.050000000745058,0.0482481382787227,298.3378601074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.08758544921875,0.5492866635322571,0.050000000745058,0.2288683801889419,286.9132080078125,285.1614074707031,293.9794921875,293.075927734375,297.2236633300781,298.5875244140625,286.1249694824219,1.0,0.1489880383014679,0.3895337879657745,0.3895337879657745,1.0,1.0,-0.4881958365440368,0.090434581041336,0.3977612555027008,-0.0531401522457599,1.0,1.0,0.0,23.70496368408203,60.0,11392.6689453125,0.0,26.33690452575684,1.0,282.5530700683594,285.69903564453125,296.9682312011719,297.58941650390625,293.1499938964844,293.1499938964844,283.1499938964844,2381.12255859375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1870682090520858,1.0,0.0,0.0,1.0277974605560305,1.027799367904663,7.120627287804383e-08,4.265049457550049,4.265039920806885,9.793390745471696e-06,0.0,0.0,-0.0,4475.62451171875,0.0,33.29195022583008,1895.3179931640625,0.0,0.0,0.2615371942520141,1.0,0.0,3.0,1.0,0.0
17906760,298.5753479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.79541015625,0.5324931740760803,0.050000000745058,0.0459489040076732,298.36248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.79541015625,0.5324931740760803,0.050000000745058,0.0483864061534404,298.57476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.79541015625,0.5324931740760803,0.050000000745058,0.0357380360364913,298.2958374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.79541015625,0.5324931740760803,0.050000000745058,0.0483864061534404,298.2945861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.79541015625,0.5324931740760803,0.050000000745058,0.2295242846012115,285.6905212402344,285.1044311523437,294.02545166015625,293.10125732421875,297.184326171875,298.5497741699219,285.3257141113281,1.0,0.1565453708171844,0.5116270184516907,0.5116270184516907,0.800000011920929,1.0,-0.4895950555801391,0.1533442884683609,0.3362507820129394,0.0092961592599749,1.0,1.0,0.0,27.22568130493164,60.0,10687.1083984375,0.0,29.3658504486084,1.0,282.8156433105469,284.9216613769531,297.1905822753906,297.9332275390625,293.1499938964844,293.1499938964844,283.1499938964844,3736.029296875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3150960206985473,1.0,0.0,0.0,1.2874462604522705,1.2874491214752195,1.1063084315310337e-07,4.265899658203125,4.265890121459961,9.786137525225058e-06,0.0,0.0,-0.0,3887.6376953125,0.0,65.32229614257812,1895.4337158203125,0.0,140.296142578125,0.3275662958621979,1.0,0.0,3.0,1.0,0.0
17906820,298.5230407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.5128451585769653,0.050000000745058,0.0461488030850887,298.3160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.5128451585769653,0.050000000745058,0.0485969111323356,298.5184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.5128451585769653,0.050000000745058,0.035893514752388,298.2426147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.5128451585769653,0.050000000745058,0.0485969111323356,298.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.5128451585769653,0.050000000745058,0.2305228263139724,284.9879455566406,285.0097961425781,294.1017761230469,293.14312744140625,296.0447692871094,298.4849853515625,284.90826416015625,1.0,0.1674025803804397,0.7144112586975098,0.7144112586975098,0.4678207039833069,1.0,-0.4917246103286743,0.3002961874008178,0.1914284080266952,0.155316948890686,0.8330491185188293,0.8330491185188293,0.0,32.592796325683594,60.0,10624.7373046875,0.0,34.041099548339844,1.0,283.0533142089844,284.5911865234375,296.7221069335937,297.6307373046875,293.1499938964844,293.1499938964844,283.1499938964844,8155.9873046875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4030649960041046,1.0,0.0,0.0,1.6486629247665403,1.6486680507659912,1.813665875260995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3968.5146484375,0.0,144.02914428710938,1895.4371337890625,0.0,281.0936279296875,0.4163972735404968,1.0,0.0,3.0,1.0,0.0
17906880,298.5138854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555358886719,0.5097935795783997,0.050000000745058,0.0461862497031688,298.3074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555358886719,0.5097935795783997,0.050000000745058,0.0486363433301448,298.5080871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555358886719,0.5097935795783997,0.050000000745058,0.0359226390719413,298.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555358886719,0.5097935795783997,0.050000000745058,0.0486363433301448,298.21246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555358886719,0.5097935795783997,0.050000000745058,0.2307098805904388,284.93701171875,284.9904479980469,294.11737060546875,293.151611328125,295.6540222167969,298.47247314453125,284.87725830078125,1.0,0.169371023774147,0.7558135390281677,0.7558135390281677,0.4000000059604645,1.0,-0.4921238124370575,0.3483526110649109,0.1437712013721466,0.2031052708625793,0.8071684241294861,0.8071684241294861,0.0,33.60116958618164,60.0,10761.072265625,0.0,34.92984771728516,1.0,283.0765380859375,284.5898742675781,296.63250732421875,297.5505065917969,293.1499938964844,293.1499938964844,283.1499938964844,9484.8740234375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4107882082462311,1.0,0.0,0.0,1.6900596618652344,1.6900651454925537,1.9058886380207698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4051.43603515625,0.0,158.3203125,1895.4371337890625,0.0,295.06201171875,0.425487607717514,1.0,0.0,3.0,1.0,0.0
17906940,298.48980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8556213378906,0.502082109451294,0.050000000745058,0.0462908037006855,298.2843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8556213378906,0.502082109451294,0.050000000745058,0.0487464442849159,298.48004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8556213378906,0.502082109451294,0.050000000745058,0.0360039584338665,298.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8556213378906,0.502082109451294,0.050000000745058,0.0487464442849159,298.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8556213378906,0.502082109451294,0.050000000745058,0.231232151389122,284.8480834960937,284.95001220703125,294.1629943847656,293.17645263671875,294.6407775878906,298.43902587890625,284.8244934082031,1.0,0.1747280210256576,0.8769657611846924,0.8769657611846924,0.2015414535999298,1.0,-0.4932383596897125,0.4559115171432495,0.0373268276453018,0.3100336492061615,0.7488163709640503,0.7488163709640503,0.0,36.41398620605469,60.0,11237.66796875,-0.0,37.4142951965332,1.0,283.11883544921875,284.63739013671875,296.4201965332031,297.3536682128906,293.1499938964844,293.1499938964844,283.1499938964844,12969.775390625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4223285019397735,1.0,0.0,0.0,1.749189376831055,1.7491956949234009,2.0415831158970842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4300.49267578125,0.0,185.60006713867188,1895.4371337890625,0.0,316.8901672363281,0.4483615756034851,1.0,0.0,3.0,1.0,0.0
17907000,298.4695129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8233337402344,0.4957243204116821,0.050000000745058,0.0463887490332126,298.2635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8233337402344,0.4957243204116821,0.050000000745058,0.0488495863974094,298.4550170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8233337402344,0.4957243204116821,0.050000000745058,0.0360801368951797,298.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8233337402344,0.4957243204116821,0.050000000745058,0.0488495863974094,298.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8233337402344,0.4957243204116821,0.050000000745058,0.2317214012145996,284.8217163085937,284.95001220703125,294.20928955078125,293.2015380859375,294.22467041015625,298.4100036621094,284.825439453125,1.0,0.1795541197061538,1.0,1.0,0.0,1.0,-0.494282066822052,0.4942800402641296,2.047574071184499e-06,0.348116934299469,0.6910974979400635,0.6910974979400635,0.0,39.04047775268555,60.0,11528.4716796875,-0.0,39.73534393310547,1.0,283.1371154785156,284.7066650390625,296.2903137207031,297.2240905761719,293.1499938964844,293.1499938964844,283.1499938964844,17104.888671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4229207634925842,1.0,0.0,0.0,1.7325879335403442,1.7325949668884275,2.003014003548742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4439.38818359375,0.0,195.92205810546875,1895.4371337890625,0.0,318.0441589355469,0.4506417214870453,1.0,0.0,3.0,1.0,0.0
17907060,298.4403381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.4860143363475799,0.050000000745058,0.0465575791895389,298.23028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.4860143363475799,0.050000000745058,0.0490273721516132,298.41485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.4860143363475799,0.050000000745058,0.0362114496529102,298.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.4860143363475799,0.050000000745058,0.0490273721516132,298.0950012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.4860143363475799,0.050000000745058,0.2325647473335266,284.8968811035156,284.95001220703125,294.3012390136719,293.2509460449219,294.29083251953125,298.3656311035156,284.9174194335937,1.0,0.1875255703926086,1.0,1.0,0.0,1.0,-0.49608114361763,0.4960807859897613,3.523900318214146e-07,0.3497917056083679,0.6762157678604126,0.6762157678604126,0.0,43.55851745605469,48.0,11691.48046875,-0.0,43.74232864379883,1.0,283.1475830078125,284.8252258300781,296.2016296386719,297.1128234863281,293.1499938964844,293.1499938964844,283.1499938964844,18517.962890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4099118113517761,1.0,0.0,0.0,1.6604942083358765,1.6605011224746704,1.839789547375404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4567.18408203125,0.0,182.0227203369141,1895.4371337890625,0.0,293.45263671875,0.4427112936973572,1.0,0.0,3.0,1.0,0.0
