time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17907120,298.4403381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.4860143363475799,0.050000000745058,0.0465575791895389,298.23028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.4860143363475799,0.050000000745058,0.0490273721516132,298.41485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.4860143363475799,0.050000000745058,0.0362114496529102,298.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.4860143363475799,0.050000000745058,0.0490273721516132,298.0950012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.4860143363475799,0.050000000745058,0.2325647473335266,284.8968811035156,284.95001220703125,294.3012390136719,293.2509460449219,294.29083251953125,298.3656311035156,284.9174194335937,1.0,0.1875255703926086,1.0,1.0,0.0,1.0,-0.49608114361763,0.4960807859897613,3.523900318214146e-07,0.3497917056083679,0.6762157678604126,0.6762157678604126,0.0,43.55851745605469,48.0,11691.48046875,-0.0,43.74232864379883,1.0,283.1475830078125,284.8252258300781,296.2016296386719,297.1128234863281,293.1499938964844,293.1499938964844,283.1499938964844,18517.962890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4099118113517761,1.0,0.0,0.0,1.6604942083358765,1.6605011224746704,1.839789547375404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4567.18408203125,0.0,182.0227203369141,1895.4371337890625,0.0,293.45263671875,0.4427112936973572,1.0,0.0,3.0,1.0,0.0
17907180,298.42266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366760253906,0.483803778886795,0.050000000745058,0.0465982668101787,298.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366760253906,0.483803778886795,0.050000000745058,0.0490702167153358,298.38525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366760253906,0.483803778886795,0.050000000745058,0.0362430959939956,298.12774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366760253906,0.483803778886795,0.050000000745058,0.0490702167153358,298.0582580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366760253906,0.483803778886795,0.050000000745058,0.2327679842710495,284.9374694824219,284.95001220703125,294.39312744140625,293.2998352050781,294.3827819824219,298.3354187011719,284.93914794921875,1.0,0.1889111697673797,1.0,1.0,0.0,1.0,-0.4965150654315948,0.4965147078037262,3.52912394419036e-07,0.3504562675952911,0.6859111785888672,0.6859111785888672,0.0,44.6500244140625,36.0,11824.6708984375,-0.0,44.71451187133789,1.0,283.1495361328125,284.82891845703125,296.2478332519531,297.152099609375,293.1499938964844,293.1499938964844,283.1499938964844,17733.54296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.398398220539093,1.0,0.0,0.0,1.6830739974975586,1.6830809116363523,1.890165464146776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4646.08984375,0.0,185.0940093994141,1895.4371337890625,0.0,272.8744201660156,0.4453062117099762,1.0,0.0,3.0,1.0,0.0
17907240,298.42266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366760253906,0.483803778886795,0.050000000745058,0.0465982668101787,298.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366760253906,0.483803778886795,0.050000000745058,0.0490702167153358,298.38525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366760253906,0.483803778886795,0.050000000745058,0.0362430959939956,298.12774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366760253906,0.483803778886795,0.050000000745058,0.0490702167153358,298.0582580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366760253906,0.483803778886795,0.050000000745058,0.2327679842710495,284.9374694824219,284.95001220703125,294.39312744140625,293.2998352050781,294.3827819824219,298.3354187011719,284.93914794921875,1.0,0.1889111697673797,1.0,1.0,0.0,1.0,-0.4965150654315948,0.4965147078037262,3.52912394419036e-07,0.3504562675952911,0.6859111785888672,0.6859111785888672,0.0,44.6500244140625,36.0,11824.6708984375,-0.0,44.71451187133789,1.0,283.1495361328125,284.82891845703125,296.2478332519531,297.152099609375,293.1499938964844,293.1499938964844,283.1499938964844,17733.54296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.398398220539093,1.0,0.0,0.0,1.6830739974975586,1.6830809116363523,1.890165464146776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4646.08984375,0.0,185.0940093994141,1895.4371337890625,0.0,272.8744201660156,0.4453062117099762,1.0,0.0,3.0,1.0,0.0
17907300,298.4171447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402160644531,0.4850999414920807,0.050000000745058,0.0465743467211723,298.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402160644531,0.4850999414920807,0.050000000745058,0.0490450300276279,298.37359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402160644531,0.4850999414920807,0.050000000745058,0.0362244918942451,298.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402160644531,0.4850999414920807,0.050000000745058,0.0490450300276279,298.04400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402160644531,0.4850999414920807,0.050000000745058,0.2326485067605972,284.94049072265625,284.95001220703125,294.4390563964844,293.3240661621094,294.4287109375,298.32427978515625,284.94195556640625,1.0,0.1876528710126876,1.0,1.0,0.0,1.0,-0.49626025557518,0.4962599277496338,3.52772929090861e-07,0.3504388034343719,0.6843511462211609,0.6843511462211609,0.0,44.01213073730469,36.0,11847.439453125,-0.0,44.14598846435547,1.0,283.1498107910156,284.830810546875,296.2867431640625,297.1900939941406,293.1499938964844,293.1499938964844,283.1499938964844,17870.66796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3955056369304657,1.0,0.0,0.0,1.6836589574813845,1.6836659908294678,1.8914796839908377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4658.11767578125,0.0,185.71780395507807,1895.4371337890625,0.0,267.85699462890625,0.4457052052021026,1.0,0.0,3.0,1.0,0.0
17907360,298.41357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9436950683594,0.4877066612243652,0.050000000745058,0.0465268157422542,298.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9436950683594,0.4877066612243652,0.050000000745058,0.0489949770271778,298.3636779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9436950683594,0.4877066612243652,0.050000000745058,0.0361875221133232,298.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9436950683594,0.4877066612243652,0.050000000745058,0.0489949770271778,298.03204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9436950683594,0.4877066612243652,0.050000000745058,0.2324110716581344,284.9440612792969,284.95001220703125,294.4849853515625,293.3481750488281,294.4746398925781,298.3153381347656,284.9460754394531,1.0,0.185293048620224,1.0,1.0,0.0,1.0,-0.4957539141178131,0.4957535564899444,3.524203577853769e-07,0.3502359092235565,0.6842657327651978,0.6842657327651978,0.0,42.74284362792969,25.0,11871.0087890625,-0.0,43.01648712158203,1.0,283.14990234375,284.834228515625,296.3260192871094,297.23095703125,293.1499938964844,293.1499938964844,283.1499938964844,17928.962890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3942300081253052,1.0,0.0,0.0,1.6838253736495972,1.6838322877883911,1.8918535715783946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4673.419921875,0.0,185.96188354492188,1895.4371337890625,0.0,265.6621398925781,0.4459073841571808,1.0,0.0,3.0,1.0,0.0
17907420,298.4115600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.4924802184104919,0.050000000745058,0.046442836523056,298.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.4924802184104919,0.050000000745058,0.0489065423607826,298.35308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.4924802184104919,0.050000000745058,0.0361222065985202,298.1031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.4924802184104919,0.050000000745058,0.0489065423607826,298.0194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.4924802184104919,0.050000000745058,0.2319915741682052,284.94879150390625,284.95001220703125,294.5437316894531,293.3787841796875,294.5333557128906,298.3065490722656,284.95025634765625,1.0,0.1811637431383133,1.0,1.0,0.0,1.0,-0.4948588907718658,0.4948585629463196,3.517608035963349e-07,0.3497953116893768,0.6860462427139282,0.6860462427139282,0.0,40.49938201904297,25.0,11903.591796875,-0.0,41.02558135986328,1.0,283.14996337890625,284.8358764648437,296.37322998046875,297.2826538085937,293.1499938964844,293.1499938964844,283.1499938964844,17870.5546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.394284576177597,1.0,0.0,0.0,1.6876813173294067,1.687688231468201,1.900528019405101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4695.24072265625,0.0,186.75588989257807,1895.4371337890625,0.0,265.7557983398437,0.4465990662574768,1.0,0.0,3.0,1.0,0.0
17907480,298.3993835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.6373134851455688,0.1704255938529968,0.0868051499128341,298.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9509582519531,0.5022384524345398,0.050000000745058,0.0487439781427383,298.3478088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.5296273827552795,0.1625798195600509,0.0413370281457901,298.099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9509582519531,0.5022384524345398,0.050000000745058,0.0487439781427383,298.0137634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9509582519531,0.5022384524345398,0.050000000745058,0.2312204539775848,284.95147705078125,284.95001220703125,294.5767822265625,293.3959045410156,294.5668334960937,298.3023376464844,284.9663391113281,1.0,0.178933098912239,1.0,1.0,0.0,1.0,-0.5481415390968323,0.5481411814689636,3.976665254867841e-07,0.3884324133396148,0.6877930760383606,0.6877930760383606,0.0,36.77350997924805,45.0,12499.7119140625,-0.0,43.71377944946289,1.0,283.1499938964844,284.85894775390625,296.397705078125,297.31170654296875,293.1499938964844,293.1499938964844,283.1499938964844,17822.23828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3948858082294464,1.0,0.0,0.0,1.6910529136657717,1.6910598278045654,1.9081292634837165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4769.25927734375,0.0,187.4621734619141,1895.4371337890625,0.0,266.7891845703125,0.4471919536590576,1.0,0.0,3.0,1.0,0.0
17907540,298.25799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.19195556640625,0.7943183183670044,0.1644258946180343,0.1479434669017791,298.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1210632324219,0.5255407691001892,0.154173657298088,0.0484527945518493,298.2544860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1888122558594,0.7788894176483154,0.1610033214092254,0.108659416437149,298.0973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1210632324219,0.5255407691001892,0.050000000745058,0.0484527945518493,298.0054016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1210632324219,0.5255407691001892,0.050000000745058,0.2298392057418823,285.1700439453125,284.95001220703125,294.6222839355469,293.4193420410156,294.6148376464844,298.2380065917969,285.302001953125,1.0,0.1822417229413986,1.0,1.0,0.0,1.0,-0.7001423239707947,0.7001417875289917,5.458251166601258e-07,0.5059009790420532,0.8579652309417725,0.8579652309417725,0.0,30.690210342407227,45.0,15753.2978515625,-0.0,56.14491271972656,1.0,283.1499938964844,285.1899108886719,296.4730529785156,297.4918212890625,293.1499938964844,293.1499938964844,283.1499938964844,12931.7978515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4019702672958374,1.0,0.0,0.0,1.821402907371521,1.821409583091736,2.213632086522921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5337.92041015625,0.0,205.3264312744141,1895.4371337890625,0.0,279.1512756347656,0.4674319624900818,1.0,0.0,3.0,1.0,0.0
17907600,298.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.464599609375,0.8145542144775391,0.1605307757854461,0.1464980840682983,298.107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.46160888671875,0.7848230600357056,0.1543587297201156,0.1382330656051635,298.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.46417236328125,0.8094663023948669,0.1578714549541473,0.1117663830518722,298.0964660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4122619628906,0.5432740449905396,0.050000000745058,0.0482931099832057,297.9935302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4122619628906,0.5432740449905396,0.050000000745058,0.2290817350149154,285.4568786621094,284.95001220703125,294.66845703125,293.4429931640625,294.6620788574219,298.14520263671875,285.5103454589844,1.0,0.1882380992174148,1.0,1.0,0.0,1.0,-0.8086780309677124,0.8086773157119751,6.678046133856697e-07,0.592324435710907,1.0,1.0,0.0,27.70125770568848,33.0,18291.7265625,-0.0,68.2926254272461,1.0,283.1499938964844,285.2690124511719,296.630615234375,297.8020935058594,293.1499938964844,293.1499938964844,283.1499938964844,9547.1435546875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.427284687757492,1.0,0.0,0.0,2.054348945617676,2.054356098175049,2.8160593501525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5501.68798828125,0.0,265.53759765625,1895.4371337890625,0.0,326.655517578125,0.5126129388809204,1.0,0.0,3.0,1.0,0.0
17907660,298.04248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.63104248046875,0.8502009510993958,0.1624971479177475,0.1457469463348388,297.93609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6303100585937,0.8307355642318726,0.1490558981895446,0.1426206231117248,298.03717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.630859375,0.8447216153144836,0.1589239090681076,0.1110928058624267,297.9949035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6297302246094,0.8282361626625061,0.1499319076538086,0.1412440687417984,297.9658508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6077575683594,0.5748355984687805,0.050000000745058,0.2280687987804412,285.6290283203125,284.95001220703125,294.7600402832031,293.4894104003906,294.7544860839844,298.0352783203125,285.6497802734375,1.0,0.1927017271518707,1.0,1.0,0.0,1.0,-0.9226049780845642,0.922604203224182,8.126190778057207e-07,0.684874951839447,1.0,1.0,0.0,23.542320251464844,25.0,20946.07421875,-0.0,81.75292205810547,1.0,283.1499938964844,285.31219482421875,296.8199462890625,298.2361145019531,293.1499938964844,293.1499938964844,283.1499938964844,12110.9833984375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4977257549762726,1.0,0.0,0.0,2.318001270294189,2.3180105686187744,3.585260515137634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5684.46923828125,0.0,381.2474670410156,1895.4371337890625,0.0,499.9953918457031,0.5766837000846863,1.0,0.0,3.0,1.0,0.0
17907720,298.04248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.63104248046875,0.8502009510993958,0.1624971479177475,0.1457469463348388,297.93609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6303100585937,0.8307355642318726,0.1490558981895446,0.1426206231117248,298.03717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.630859375,0.8447216153144836,0.1589239090681076,0.1110928058624267,297.9949035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6297302246094,0.8282361626625061,0.1499319076538086,0.1412440687417984,297.9658508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6077575683594,0.5748355984687805,0.050000000745058,0.2280687987804412,285.6290283203125,284.95001220703125,294.7600402832031,293.4894104003906,294.7544860839844,298.0352783203125,285.6497802734375,1.0,0.1927017271518707,1.0,1.0,0.0,1.0,-0.9226049780845642,0.922604203224182,8.126190778057207e-07,0.684874951839447,1.0,1.0,0.0,23.542320251464844,25.0,20946.07421875,-0.0,81.75292205810547,1.0,283.1499938964844,285.31219482421875,296.8199462890625,298.2361145019531,293.1499938964844,293.1499938964844,283.1499938964844,12110.9833984375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4977257549762726,1.0,0.0,0.0,2.318001270294189,2.3180105686187744,3.585260515137634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5684.46923828125,0.0,381.2474670410156,1895.4371337890625,0.0,499.9953918457031,0.5766837000846863,1.0,0.0,3.0,1.0,0.0
17907780,298.0969543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.78277587890625,0.8827527165412903,0.1790757775306701,0.0941716283559799,297.8925170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7828063964844,0.8827527165412903,0.1544107049703598,0.0991672649979591,298.0491638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.78277587890625,0.8827527165412903,0.1711815595626831,0.0732446014881134,297.8915100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7828674316406,0.8827527165412903,0.1499470919370651,0.0991672575473785,297.8634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7900390625,0.9786856174468994,0.1391756385564804,0.627648651599884,285.7963256835937,284.95001220703125,294.8514709472656,293.5350952148437,294.84674072265625,298.0459899902344,285.8371276855469,1.0,0.1977673023939132,1.0,1.0,0.0,1.0,-1.0744163990020752,1.0744153261184692,1.035160721585271e-06,0.8098439574241638,1.0,1.0,0.0,14.420612335205078,45.0,24145.658203125,-0.0,107.73883056640624,1.0,283.1499938964844,285.4290771484375,296.8164978027344,298.4369506835937,293.1499938964844,293.1499938964844,283.1499938964844,14487.744140625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5554410219192505,1.0,0.0,0.0,2.535270929336548,2.5352818965911865,4.288862101020641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5863.99462890625,0.0,498.8147583007813,1895.4371337890625,0.0,709.6546630859375,0.6294776797294617,1.0,0.0,3.0,1.0,0.0
17907840,298.0969543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.78277587890625,0.8827527165412903,0.1790757775306701,0.0941716283559799,297.8925170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7828063964844,0.8827527165412903,0.1544107049703598,0.0991672649979591,298.0491638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.78277587890625,0.8827527165412903,0.1711815595626831,0.0732446014881134,297.8915100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7828674316406,0.8827527165412903,0.1499470919370651,0.0991672575473785,297.8634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7900390625,0.9786856174468994,0.1391756385564804,0.627648651599884,285.7963256835937,284.95001220703125,294.8514709472656,293.5350952148437,294.84674072265625,298.0459899902344,285.8371276855469,1.0,0.1977673023939132,1.0,1.0,0.0,1.0,-1.0744163990020752,1.0744153261184692,1.035160721585271e-06,0.8098439574241638,1.0,1.0,0.0,14.420612335205078,45.0,24145.658203125,-0.0,107.73883056640624,1.0,283.1499938964844,285.4290771484375,296.8164978027344,298.4369506835937,293.1499938964844,293.1499938964844,283.1499938964844,14487.744140625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5554410219192505,1.0,0.0,0.0,2.535270929336548,2.5352818965911865,4.288862101020641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5863.99462890625,0.0,498.8147583007813,1895.4371337890625,0.0,709.6546630859375,0.6294776797294617,1.0,0.0,3.0,1.0,0.0
17907900,298.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8608093261719,0.8781325817108154,0.1882945746183395,0.0911574736237526,297.8939208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.86083984375,0.8781325817108154,0.1592495441436767,0.0959932133555412,298.0622253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8608093261719,0.8781325817108154,0.1781722903251648,0.0709002614021301,297.8736877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.86083984375,0.8781325817108154,0.1528856754302978,0.0959932133555412,297.79083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8619384765625,0.9768969416618348,0.1365473866462707,0.6132953763008118,285.86297607421875,284.95001220703125,294.89715576171875,293.55767822265625,294.892578125,298.03106689453125,285.86895751953125,1.0,0.2039614468812942,1.0,1.0,0.0,1.0,-1.120094656944275,1.120093584060669,1.106997842725832e-06,0.8447316288948059,1.0,1.0,0.0,14.810306549072266,45.0,25091.533203125,-0.0,112.31531524658205,1.0,283.1499938964844,285.4244384765625,296.8128356933594,298.52032470703125,293.1499938964844,293.1499938964844,283.1499938964844,15673.7392578125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5796894431114197,1.0,0.0,0.0,2.637001037597656,2.637012958526612,4.639956898699893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5916.89404296875,0.0,561.3027954101562,1895.4371337890625,0.0,821.92041015625,0.6514419317245483,1.0,0.0,3.0,1.0,0.0
17907960,298.13037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8849792480469,0.8983219265937805,0.1945924311876297,0.1049770414829254,297.8798522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8852233886719,0.8983219265937805,0.162578210234642,0.1105458885431289,298.0517883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8849792480469,0.8983219265937805,0.1829335987567901,0.0816488116979599,297.8432006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.88525390625,0.9072474241256714,0.1544671803712844,0.1137295886874198,297.73504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8853759765625,0.9515907764434814,0.1351116597652435,0.6114572286605835,285.8867492675781,284.95001220703125,294.9427795410156,293.5800476074219,294.9383544921875,298.0130615234375,285.89520263671875,1.0,0.2121327966451645,1.0,1.0,0.0,1.0,-1.1586328744888306,1.158631682395935,1.1720001111825695e-06,0.8765652775764465,1.0,1.0,0.0,16.211082458496094,65.0,25938.23828125,-0.0,127.77008056640624,1.0,283.1499938964844,285.43096923828125,296.79266357421875,298.5600891113281,293.1499938964844,293.1499938964844,283.1499938964844,16602.0,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5987321734428406,1.0,0.0,0.0,2.7139647006988525,2.713977336883545,4.914753048979037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5960.57275390625,0.0,611.89794921875,1895.4371337890625,0.0,921.7650146484376,0.6729227900505066,1.0,0.0,3.0,1.0,0.0
17908020,298.09747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0012512207031,0.9078539609909058,0.2022896558046341,0.1120603159070015,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0012512207031,0.9078539609909058,0.1677629798650741,0.1180049106478691,298.0074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0012512207031,0.9078539609909058,0.1885897815227508,0.0871580243110656,297.7803649902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.00299072265625,0.984545111656189,0.1559583395719528,0.1481566578149795,297.6468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0021667480469,0.932136297225952,0.1327403932809829,0.5997086763381958,286.0052795410156,284.95001220703125,295.023193359375,293.6190795898437,295.0191955566406,297.965576171875,286.0223083496094,1.0,0.2317718714475631,1.0,1.0,0.0,1.0,-1.281052589416504,1.2810511589050293,1.3916786656409386e-06,0.9737548828125,1.0,1.0,0.0,18.44544219970703,65.0,28292.77734375,-0.0,159.73841857910156,1.0,283.1499938964844,285.5113220214844,296.77374267578125,298.65692138671875,293.1499938964844,293.1499938964844,283.1499938964844,18315.166015625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6247104406356812,1.0,0.0,0.0,2.850554943084717,2.850569009780884,5.4219083267526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6094.0341796875,0.0,709.0140380859375,1895.4371337890625,0.0,1074.860595703125,0.7032092809677124,1.0,0.0,3.0,1.0,0.0
17908080,298.0899353027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0222473144531,0.9160456657409668,0.2029735147953033,0.1181027144193649,297.8396301269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0231018066406,0.9160456657409668,0.1678085476160049,0.1243678331375122,297.9991149902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0222473144531,0.9160456657409668,0.1890619546175003,0.0918576642870903,297.768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0240173339844,0.976122796535492,0.1557380110025406,0.1480809599161148,297.6379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0228271484375,0.9213203191757202,0.132626935839653,0.5988076329231262,286.0262145996094,284.95001220703125,295.03387451171875,293.6242370605469,295.0299377441406,297.9573669433594,286.0435791015625,1.0,0.2347946614027023,1.0,1.0,0.0,1.0,-1.2959851026535034,1.2959836721420288,1.420346848135523e-06,0.9857649207115172,1.0,1.0,0.0,19.06751823425293,85.0,28595.5234375,-0.0,166.37869262695312,1.0,283.1499938964844,285.52618408203125,296.7743835449219,298.6737976074219,293.1499938964844,293.1499938964844,283.1499938964844,18492.689453125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6278186440467834,1.0,0.0,0.0,2.8643362522125244,2.8643505573272705,5.474461204357794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6113.677734375,0.0,719.3473510742188,1895.4371337890625,0.0,1094.3876953125,0.7095155119895935,1.0,0.0,3.0,1.0,0.0
17908140,297.9721984863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2139892578125,0.9931741952896118,0.2030800729990005,0.1840460747480392,297.7364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2127380371094,0.9270485043525696,0.1660513877868652,0.1578873544931411,297.8840637207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2136535644531,0.9718002676963806,0.1882594674825668,0.1327474415302276,297.68170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.21148681640625,0.9016733169555664,0.1546989530324936,0.1465853899717331,297.5755310058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2104797363281,0.8563057780265808,0.1324512660503387,0.5968865156173706,286.2148742675781,284.95001220703125,295.1247863769531,293.6675720214844,295.12127685546875,297.8594665527344,286.2315673828125,1.0,0.2643200755119324,1.0,1.0,0.0,1.0,-1.446605920791626,1.4466041326522827,1.7307255575360614e-06,1.1060137748718262,1.0,1.0,0.0,25.1945858001709,105.0,31474.173828125,-0.0,237.1471405029297,1.0,283.1499938964844,285.6529846191406,296.80572509765625,298.8617858886719,293.1499938964844,293.1499938964844,283.1499938964844,20181.166015625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6548657417297363,1.0,0.0,0.0,2.9922447204589844,2.992259979248047,5.974306986900046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6302.40771484375,0.0,820.08349609375,1895.4371337890625,0.0,1274.4073486328125,0.7406840324401855,1.0,0.0,3.0,1.0,0.0
17908200,297.9721984863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2139892578125,0.9931741952896118,0.2030800729990005,0.1840460747480392,297.7364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2127380371094,0.9270485043525696,0.1660513877868652,0.1578873544931411,297.8840637207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2136535644531,0.9718002676963806,0.1882594674825668,0.1327474415302276,297.68170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.21148681640625,0.9016733169555664,0.1546989530324936,0.1465853899717331,297.5755310058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2104797363281,0.8563057780265808,0.1324512660503387,0.5968865156173706,286.2148742675781,284.95001220703125,295.1247863769531,293.6675720214844,295.12127685546875,297.8594665527344,286.2315673828125,1.0,0.2643200755119324,1.0,1.0,0.0,1.0,-1.446605920791626,1.4466041326522827,1.7307255575360614e-06,1.1060137748718262,1.0,1.0,0.0,25.1945858001709,105.0,31474.173828125,-0.0,237.1471405029297,1.0,283.1499938964844,285.6529846191406,296.80572509765625,298.8617858886719,293.1499938964844,293.1499938964844,283.1499938964844,20181.166015625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6548657417297363,1.0,0.0,0.0,2.9922447204589844,2.992259979248047,5.974306986900046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6302.40771484375,0.0,820.08349609375,1895.4371337890625,0.0,1274.4073486328125,0.7406840324401855,1.0,0.0,3.0,1.0,0.0
17908260,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2580871582031,0.8321749567985535,0.1998580396175384,0.1810369938611984,297.6774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2582092285156,0.7832695245742798,0.1666242480278015,0.1586066931486129,297.7889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.25811767578125,0.8146083354949951,0.1868121027946472,0.131523460149765,297.63092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2582702636719,0.7652773857116699,0.1554966121912002,0.1480693072080612,297.528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2583923339844,0.7280544638633728,0.1324605345726013,0.6004334092140198,286.2580261230469,284.95001220703125,295.2046203613281,293.7050170898437,295.201171875,297.763427734375,286.25604248046875,1.0,0.2895100712776184,1.0,1.0,0.0,1.0,-1.4638164043426514,1.463814616203308,1.769628511283372e-06,1.1205730438232422,1.0,1.0,0.0,44.06657409667969,105.0,32252.6875,-0.0,288.6418762207031,1.0,283.1499938964844,285.6449584960937,296.8267822265625,298.9788818359375,293.1499938964844,293.1499938964844,283.1499938964844,21571.9609375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6767143607139587,1.0,0.0,0.0,3.093632936477661,3.093649387359619,6.386028985616576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6370.17138671875,0.0,906.3026733398438,1895.4371337890625,0.0,1432.0576171875,0.7624733448028564,1.0,0.0,3.0,1.0,0.0
17908320,297.8402404785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.25537109375,0.8209685683250427,0.1999785453081131,0.1810235828161239,297.6711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.25555419921875,0.7721719741821289,0.1668125391006469,0.1588473618030548,297.77996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.25543212890625,0.8030353784561157,0.1869151443243026,0.1315802484750747,297.625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.255615234375,0.7548203468322754,0.1556783616542816,0.1483173817396164,297.5227966308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2557983398437,0.7184334397315979,0.132476806640625,0.6009604334831238,286.2553100585937,284.95001220703125,295.2154846191406,293.7100524902344,295.2120056152344,297.7547912597656,286.2534484863281,1.0,0.2928472757339477,1.0,1.0,0.0,1.0,-1.4650859832763672,1.465084195137024,1.7724388499118504e-06,1.1215673685073853,1.0,1.0,0.0,46.7400016784668,93.0,32307.798828125,-0.0,295.86944580078125,1.0,283.1499938964844,285.64080810546875,296.82574462890625,298.9839172363281,293.1499938964844,293.1499938964844,283.1499938964844,21710.302734375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.678867518901825,1.0,0.0,0.0,3.10353684425354,3.103553533554077,6.426982963603223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6373.21533203125,0.0,915.0348510742188,1895.4371337890625,0.0,1448.1380615234375,0.7678443193435669,1.0,0.0,3.0,1.0,0.0
17908380,297.7836303710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2327880859375,0.7786486148834229,0.2029382586479187,0.1831309050321579,297.62615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2328491210937,0.7343458533287048,0.1688346564769745,0.1610281318426132,297.7215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2327880859375,0.7607579231262207,0.1889366805553436,0.1329011619091034,297.5841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2328491210937,0.7189434170722961,0.1575205475091934,0.1503959000110626,297.4800109863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2329406738281,0.6786121129989624,0.1328458935022354,0.6045093536376953,286.2327575683594,284.95001220703125,295.305908203125,293.75164794921875,295.3025207519531,297.7003173828125,286.2325744628906,1.0,0.3084990084171295,1.0,1.0,0.0,1.0,-1.4785709381103516,1.4785691499710083,1.8025536974164424e-06,1.1322104930877686,1.0,1.0,0.0,59.80117416381836,81.0,32869.8203125,-0.0,334.8103332519531,1.0,283.1499938964844,285.6038513183594,296.8154296875,299.0115661621094,293.1499938964844,293.1499938964844,283.1499938964844,23125.349609375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6914169192314148,1.0,0.0,0.0,3.20308256149292,3.203100204467773,6.845884286121873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6407.115234375,0.0,1005.9384765625,1895.4371337890625,0.0,1543.6864013671875,0.7921686172485352,1.0,0.0,3.0,1.0,0.0
17908440,297.7836303710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2327880859375,0.7786486148834229,0.2029382586479187,0.1831309050321579,297.62615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2328491210937,0.7343458533287048,0.1688346564769745,0.1610281318426132,297.7215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2327880859375,0.7607579231262207,0.1889366805553436,0.1329011619091034,297.5841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2328491210937,0.7189434170722961,0.1575205475091934,0.1503959000110626,297.4800109863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2329406738281,0.6786121129989624,0.1328458935022354,0.6045093536376953,286.2327575683594,284.95001220703125,295.305908203125,293.75164794921875,295.3025207519531,297.7003173828125,286.2325744628906,1.0,0.3084990084171295,1.0,1.0,0.0,1.0,-1.4785709381103516,1.4785691499710083,1.8025536974164424e-06,1.1322104930877686,1.0,1.0,0.0,59.80117416381836,81.0,32869.8203125,-0.0,334.8103332519531,1.0,283.1499938964844,285.6038513183594,296.8154296875,299.0115661621094,293.1499938964844,293.1499938964844,283.1499938964844,23125.349609375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6914169192314148,1.0,0.0,0.0,3.20308256149292,3.203100204467773,6.845884286121873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6407.115234375,0.0,1005.9384765625,1895.4371337890625,0.0,1543.6864013671875,0.7921686172485352,1.0,0.0,3.0,1.0,0.0
17908500,297.7662658691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.22723388671875,0.7725133895874023,0.2052359133958816,0.1851405352354049,297.6083374023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2273254394531,0.728365421295166,0.1700932532548904,0.162276953458786,297.700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.227294921875,0.7542740106582642,0.1904775649309158,0.1339771002531051,297.5675354003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2273864746094,0.7127110362052917,0.158628448843956,0.1515174210071563,297.4624938964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2274780273437,0.6712197661399841,0.1332098245620727,0.606472373008728,286.2272033691406,284.95001220703125,295.3510437011719,293.7720642089844,295.34765625,297.6814880371094,286.2265930175781,1.0,0.3130090236663818,1.0,1.0,0.0,1.0,-1.4874773025512695,1.4874753952026367,1.822648073357413e-06,1.139262080192566,1.0,1.0,0.0,63.12744903564453,81.0,33203.9765625,0.0,347.49072265625,1.0,283.1499938964844,285.58807373046875,296.8175048828125,299.0292663574219,293.1499938964844,293.1499938964844,283.1499938964844,23910.70703125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6948652863502502,1.0,0.0,0.0,3.2570180892944336,3.2570364475250244,7.078376711433521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6430.29296875,0.0,1057.6151123046875,1895.4371337890625,0.0,1570.468994140625,0.8025709986686707,1.0,0.0,3.0,1.0,0.0
17908560,297.752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2278747558594,0.7716506123542786,0.2077459543943405,0.1873545497655868,297.5927734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.22784423828125,0.7267394065856934,0.1714517623186111,0.163573533296585,297.6824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2278747558594,0.7526977062225342,0.1921758502721786,0.1351521015167236,297.5528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2278137207031,0.7108715176582336,0.1598158478736877,0.1526617109775543,297.4472351074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.227783203125,0.6684794425964355,0.1336741745471954,0.6086169481277466,286.2279052734375,284.95001220703125,295.3961181640625,293.7922668457031,295.3927307128906,297.6656494140625,286.228515625,1.0,0.3157397210597992,1.0,1.0,0.0,1.0,-1.497050404548645,1.4970484972000122,1.844414214247081e-06,1.146847128868103,1.0,1.0,0.0,64.77838134765625,69.0,33500.16796875,0.0,356.3751525878906,1.0,283.1499938964844,285.5823669433594,296.82623291015625,299.052001953125,293.1499938964844,293.1499938964844,283.1499938964844,24434.30078125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6974880695343018,1.0,0.0,0.0,3.29248595237732,3.2925047874450684,7.233378482851549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6451.18017578125,0.0,1092.5440673828125,1895.4371337890625,0.0,1590.9862060546875,0.8140530586242676,1.0,0.0,3.0,1.0,0.0
17908620,297.7351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2272644042969,0.7761565446853638,0.2115360796451568,0.1906828135251999,297.57293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.22723388671875,0.7292459011077881,0.173506423830986,0.1654745787382125,297.6596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.22723388671875,0.7557592988014221,0.1947526335716247,0.1369094997644424,297.5340270996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2272033691406,0.713362455368042,0.1616086363792419,0.1543222218751907,297.4279479980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2271728515625,0.6696489453315735,0.1344563961029052,0.6119040846824646,286.2272644042969,284.95001220703125,295.4608764648437,293.8209228515625,295.4575500488281,297.6459655761719,286.2278747558594,1.0,0.3175004422664642,1.0,1.0,0.0,1.0,-1.5113765001296997,1.511374592781067,1.8773018837237032e-06,1.1581990718841553,1.0,1.0,0.0,65.0824203491211,69.0,33978.04296875,0.0,364.2863159179688,1.0,283.1499938964844,285.56842041015625,296.8473205566406,299.0976867675781,293.1499938964844,293.1499938964844,283.1499938964844,25426.869140625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7009439468383789,1.0,0.0,0.0,3.358693838119507,3.358713388442993,7.527211778324272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6488.07470703125,0.0,1159.78759765625,1895.4371337890625,0.0,1618.21044921875,0.8273764252662659,1.0,0.0,3.0,1.0,0.0
17908680,297.7293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.22967529296875,0.7794787287712097,0.2130463421344757,0.1919976621866226,297.56591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2295837402344,0.7315337061882019,0.1743275970220565,0.1662168055772781,297.6515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2296142578125,0.7584097981452942,0.1957800835371017,0.1376000195741653,297.5273742675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.22955322265625,0.7156731486320496,0.1623256951570511,0.1549674421548843,297.42120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2294311523437,0.671494722366333,0.1347890645265579,0.613222062587738,286.22967529296875,284.95001220703125,295.48602294921875,293.8319396972656,295.4826965332031,297.6390991210937,286.2308044433594,1.0,0.3175890147686004,1.0,1.0,0.0,1.0,-1.5170319080352783,1.5170300006866455,1.8903880345533253e-06,1.1626800298690796,1.0,1.0,0.0,64.62997436523438,57.0,34146.078125,0.0,365.9644775390625,1.0,283.1499938964844,285.5670471191406,296.8568115234375,299.1164245605469,293.1499938964844,293.1499938964844,283.1499938964844,25699.10546875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7022371292114258,1.0,0.0,0.0,3.376626253128052,3.376645803451538,7.607803240716748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6501.12744140625,0.0,1178.4637451171875,1895.4371337890625,0.0,1628.452880859375,0.834659993648529,1.0,0.0,3.0,1.0,0.0
17908740,297.7113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2364196777344,0.7985337972640991,0.218540146946907,0.1967279016971588,297.5436096191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2362976074219,0.74577397108078,0.1773197650909423,0.1688533127307891,297.62579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2363586425781,0.7747396230697632,0.1995024234056472,0.1400577574968338,297.5061950683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2362365722656,0.7294437885284424,0.1649434566497802,0.1572515070438385,297.4001159667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2361145019531,0.6844516396522522,0.1360708773136139,0.6180119514465332,286.2364196777344,284.95001220703125,295.5755920410156,293.8705749511719,295.5723571777344,297.6175537109375,286.2377014160156,1.0,0.3154818713665008,1.0,1.0,0.0,1.0,-1.5373187065124512,1.5373167991638184,1.9378096567379544e-06,1.1787497997283936,1.0,1.0,0.0,60.71331405639648,45.0,34788.2578125,0.0,366.0484313964844,1.0,283.1499938964844,285.55645751953125,296.89501953125,299.1919860839844,293.1499938964844,293.1499938964844,283.1499938964844,26906.685546875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7070936560630798,1.0,0.0,0.0,3.455048084259033,3.455068588256836,7.965288091327238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6553.22607421875,0.0,1262.494873046875,1895.4371337890625,0.0,1667.17822265625,0.8538913130760193,1.0,0.0,3.0,1.0,0.0
17908800,297.7113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2364196777344,0.7985337972640991,0.218540146946907,0.1967279016971588,297.5436096191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2362976074219,0.74577397108078,0.1773197650909423,0.1688533127307891,297.62579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2363586425781,0.7747396230697632,0.1995024234056472,0.1400577574968338,297.5061950683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2362365722656,0.7294437885284424,0.1649434566497802,0.1572515070438385,297.4001159667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2361145019531,0.6844516396522522,0.1360708773136139,0.6180119514465332,286.2364196777344,284.95001220703125,295.5755920410156,293.8705749511719,295.5723571777344,297.6175537109375,286.2377014160156,1.0,0.3154818713665008,1.0,1.0,0.0,1.0,-1.5373187065124512,1.5373167991638184,1.9378096567379544e-06,1.1787497997283936,1.0,1.0,0.0,60.71331405639648,45.0,34788.2578125,0.0,366.0484313964844,1.0,283.1499938964844,285.55645751953125,296.89501953125,299.1919860839844,293.1499938964844,293.1499938964844,283.1499938964844,26906.685546875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7070936560630798,1.0,0.0,0.0,3.455048084259033,3.455068588256836,7.965288091327238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6553.22607421875,0.0,1262.494873046875,1895.4371337890625,0.0,1667.17822265625,0.8538913130760193,1.0,0.0,3.0,1.0,0.0
17908860,297.69610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2449951171875,0.8266109824180603,0.2241002470254898,0.2014456242322921,297.5243225097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2448425292969,0.7699254155158997,0.1803345382213592,0.1714322715997696,297.6031799316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.24493408203125,0.8015313744544983,0.203220784664154,0.1424573063850402,297.4879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.24481201171875,0.7518171668052673,0.1675883382558822,0.1594803184270858,297.38232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2446594238281,0.7066792845726013,0.1374219357967376,0.622744619846344,286.2449951171875,284.95001220703125,295.66485595703125,293.9081726074219,295.66168212890625,297.59912109375,286.2463684082031,1.0,0.3107156753540039,1.0,1.0,0.0,1.0,-1.557317137718201,1.5573151111602783,1.9852889181493083e-06,1.194581389427185,1.0,1.0,0.0,54.34283828735352,33.0,35418.0625,0.0,359.42657470703125,1.0,283.1499938964844,285.5480041503906,296.93341064453125,299.2687683105469,293.1499938964844,293.1499938964844,283.1499938964844,28084.720703125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71217942237854,1.0,0.0,0.0,3.5298726558685303,3.5298941135406494,8.314025876643427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6605.025390625,0.0,1346.308349609375,1895.4371337890625,0.0,1708.164306640625,0.8722502589225769,1.0,0.0,3.0,1.0,0.0
17908920,297.69610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2449951171875,0.8266109824180603,0.2241002470254898,0.2014456242322921,297.5243225097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2448425292969,0.7699254155158997,0.1803345382213592,0.1714322715997696,297.6031799316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.24493408203125,0.8015313744544983,0.203220784664154,0.1424573063850402,297.4879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.24481201171875,0.7518171668052673,0.1675883382558822,0.1594803184270858,297.38232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2446594238281,0.7066792845726013,0.1374219357967376,0.622744619846344,286.2449951171875,284.95001220703125,295.66485595703125,293.9081726074219,295.66168212890625,297.59912109375,286.2463684082031,1.0,0.3107156753540039,1.0,1.0,0.0,1.0,-1.557317137718201,1.5573151111602783,1.9852889181493083e-06,1.194581389427185,1.0,1.0,0.0,54.34283828735352,33.0,35418.0625,0.0,359.42657470703125,1.0,283.1499938964844,285.5480041503906,296.93341064453125,299.2687683105469,293.1499938964844,293.1499938964844,283.1499938964844,28084.720703125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71217942237854,1.0,0.0,0.0,3.5298726558685303,3.5298941135406494,8.314025876643427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6605.025390625,0.0,1346.308349609375,1895.4371337890625,0.0,1708.164306640625,0.8722502589225769,1.0,0.0,3.0,1.0,0.0
