time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17908980,297.6829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2545166015625,0.8669583201408386,0.2296744287014007,0.2061237543821334,297.5071105957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2543640136719,0.8077038526535034,0.1833215206861496,0.1739305704832077,297.5827941894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.25445556640625,0.8387789130210876,0.2068797945976257,0.1447756737470626,297.4716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2543334960937,0.7876808047294617,0.1702135801315307,0.1616355776786804,297.3668518066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.254150390625,0.7373812794685364,0.1387858837842941,0.6272844076156616,286.2545166015625,284.95001220703125,295.7537841796875,293.9446716308594,295.7506408691406,297.5829467773437,286.2558898925781,1.0,0.3040652275085449,1.0,1.0,0.0,1.0,-1.5767542123794556,1.5767521858215332,2.0321317606430966e-06,1.2099580764770508,1.0,1.0,0.0,46.32900619506836,25.0,36032.1171875,0.0,347.8887939453125,1.0,283.1499938964844,285.540771484375,296.96990966796875,299.3432006835937,293.1499938964844,293.1499938964844,283.1499938964844,29241.912109375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7172659635543823,1.0,0.0,0.0,3.601860284805298,3.6018826961517334,8.656593308842275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6655.83984375,0.0,1430.3690185546875,1895.4371337890625,0.0,1749.5855712890625,0.8899213075637817,1.0,0.0,3.0,1.0,0.0
17909040,297.6829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2545166015625,0.8669583201408386,0.2296744287014007,0.2061237543821334,297.5071105957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2543640136719,0.8077038526535034,0.1833215206861496,0.1739305704832077,297.5827941894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.25445556640625,0.8387789130210876,0.2068797945976257,0.1447756737470626,297.4716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2543334960937,0.7876808047294617,0.1702135801315307,0.1616355776786804,297.3668518066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.254150390625,0.7373812794685364,0.1387858837842941,0.6272844076156616,286.2545166015625,284.95001220703125,295.7537841796875,293.9446716308594,295.7506408691406,297.5829467773437,286.2558898925781,1.0,0.3040652275085449,1.0,1.0,0.0,1.0,-1.5767542123794556,1.5767521858215332,2.0321317606430966e-06,1.2099580764770508,1.0,1.0,0.0,46.32900619506836,25.0,36032.1171875,0.0,347.8887939453125,1.0,283.1499938964844,285.540771484375,296.96990966796875,299.3432006835937,293.1499938964844,293.1499938964844,283.1499938964844,29241.912109375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7172659635543823,1.0,0.0,0.0,3.601860284805298,3.6018826961517334,8.656593308842275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6655.83984375,0.0,1430.3690185546875,1895.4371337890625,0.0,1749.5855712890625,0.8899213075637817,1.0,0.0,3.0,1.0,0.0
17909100,297.67694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2580261230469,0.8934206366539001,0.2324567139148712,0.2084616422653198,297.4991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2579650878906,0.8296017646789551,0.1847944259643554,0.175163447856903,297.5732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.25799560546875,0.8620960116386414,0.2086767107248306,0.1459145694971084,297.46417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2579345703125,0.8105129599571228,0.1715090274810791,0.1627000868320465,297.3597717285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.25787353515625,0.7565569877624512,0.1394610106945037,0.6295404434204102,286.2580261230469,284.95001220703125,295.798095703125,293.9624938964844,295.79498291015625,297.57550048828125,286.2586975097656,1.0,0.3008191287517547,1.0,1.0,0.0,1.0,-1.586395502090454,1.5863933563232422,2.055618779195356e-06,1.2175785303115845,1.0,1.0,0.0,42.32400894165039,25.0,36355.82421875,0.0,341.9634094238281,1.0,283.1499938964844,285.53436279296875,296.9876708984375,299.3806457519531,293.1499938964844,293.1499938964844,283.1499938964844,29943.69921875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7197808623313904,1.0,0.0,0.0,3.644825220108032,3.644848108291626,8.864346341397322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6683.107421875,0.0,1482.1689453125,1895.4371337890625,0.0,1770.21875,0.8976659178733826,1.0,0.0,3.0,1.0,0.0
17909160,297.6712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2649841308594,0.9272040724754332,0.2352314442396164,0.2107941806316375,297.49151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.26483154296875,0.8555922508239746,0.1862479299306869,0.1763803660869598,297.5640563964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2649230957031,0.8911454081535339,0.2104458659887313,0.1470355987548828,297.45703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2648010253906,0.83555668592453,0.1727875471115112,0.1637510061264038,297.35308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2646179199219,0.7806913256645203,0.1401255428791046,0.6317628622055054,286.2649841308594,284.95001220703125,295.84234619140625,293.98004150390625,295.8392333984375,297.5683898925781,286.2663879394531,1.0,0.2975541055202484,1.0,1.0,0.0,1.0,-1.595932960510254,1.595930814743042,2.0790214421140263e-06,1.2251163721084597,1.0,1.0,0.0,38.36144256591797,25.0,36634.94921875,0.0,336.020263671875,1.0,283.1499938964844,285.5348205566406,297.00457763671875,299.4149475097656,293.1499938964844,293.1499938964844,283.1499938964844,30378.755859375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7221946716308594,1.0,0.0,0.0,3.671207904815674,3.671231031417847,8.993137612378632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6705.90478515625,0.0,1514.5880126953125,1895.4371337890625,0.0,1790.1165771484375,0.9069522023200988,1.0,0.0,3.0,1.0,0.0
17909220,297.665771484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.26904296875,0.9615561962127686,0.2380320131778717,0.2131845951080322,297.4840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2689819335937,0.8826773762702942,0.1877004355192184,0.1776320040225982,297.5550231933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2690124511719,0.9217812418937684,0.2122103422880172,0.1481800675392151,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2689514160156,0.8607674837112427,0.1740647703409195,0.1648363918066024,297.3465881347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.26885986328125,0.8050915002822876,0.140785813331604,0.6341354846954346,286.26904296875,284.95001220703125,295.8870544433594,293.9974975585937,295.8840026855469,297.5614929199219,286.26983642578125,1.0,0.2954860627651214,1.0,1.0,0.0,1.0,-1.605830430984497,1.6058282852172852,2.103477299897349e-06,1.2329312562942505,1.0,1.0,0.0,35.243438720703125,25.0,36961.4140625,0.0,332.4866638183594,1.0,283.1499938964844,285.529052734375,297.0219116210937,299.45196533203125,293.1499938964844,293.1499938964844,283.1499938964844,31085.126953125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72465980052948,1.0,0.0,0.0,3.71364426612854,3.71366810798645,9.202247497341888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6733.44970703125,0.0,1567.7203369140625,1895.4371337890625,0.0,1810.5306396484373,0.9145640730857848,1.0,0.0,3.0,1.0,0.0
17909280,297.6606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2766418457031,0.9893779754638672,0.240742489695549,0.2155182659626007,297.4769897460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2764892578125,0.9102132320404052,0.1890879869461059,0.178848311305046,297.5464782714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2765808105469,0.95367693901062,0.2138928771018982,0.1492863148450851,297.4433898925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.27642822265625,0.8867183923721313,0.1752839237451553,0.1658930629491806,297.3404846191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2762451171875,0.8274327516555786,0.1414096653461456,0.636471688747406,286.2766418457031,284.95001220703125,295.93048095703125,294.01422119140625,295.92742919921875,297.55499267578125,286.27813720703125,1.0,0.2940294146537781,1.0,1.0,0.0,1.0,-1.6154944896697998,1.6154924631118774,2.1275338895065943e-06,1.2405635118484497,1.0,1.0,0.0,32.7756462097168,28.0,37238.8671875,0.0,330.5725402832031,1.0,283.1499938964844,285.5302124023437,297.0380554199219,299.4852600097656,293.1499938964844,293.1499938964844,283.1499938964844,31508.037109375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7269742488861084,1.0,0.0,0.0,3.738820791244507,3.738844871520996,9.327442853646062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6756.18212890625,0.0,1599.8218994140625,1895.4371337890625,0.0,1829.7808837890625,0.9235604405403136,1.0,0.0,3.0,1.0,0.0
17909340,297.6719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.26959228515625,0.9891356825828552,0.2483227550983429,0.2046258598566055,297.4626159667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2696533203125,0.9332457780838012,0.1917639374732971,0.181363433599472,297.529052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.26959228515625,0.9751650094985962,0.2171369343996048,0.1515464782714843,297.429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2696838378906,0.9065406918525696,0.1776258945465088,0.1680908948183059,297.3284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2698059082031,0.8428486585617065,0.1425951719284057,0.6416239738464355,286.2695617675781,284.95001220703125,296.01824951171875,294.04718017578125,296.01519775390625,297.5492248535156,286.26885986328125,1.0,0.29262176156044,1.0,1.0,0.0,1.0,-1.6162298917770386,1.6162278652191162,2.129452241206309e-06,1.2412142753601074,1.0,1.0,0.0,31.3403263092041,31.0,37525.6015625,0.0,327.1443176269531,1.0,283.1499938964844,285.50811767578125,297.06707763671875,299.54010009765625,293.1499938964844,293.1499938964844,283.1499938964844,32634.025390625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7310590744018555,1.0,0.0,0.0,3.8050405979156494,3.805065631866455,9.660773230280029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6784.65673828125,0.0,1686.342041015625,1895.4371337890625,0.0,1863.9510498046875,0.9398282170295716,1.0,0.0,3.0,1.0,0.0
17909400,297.6719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.26959228515625,0.9891356825828552,0.2483227550983429,0.2046258598566055,297.4626159667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2696533203125,0.9332457780838012,0.1917639374732971,0.181363433599472,297.529052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.26959228515625,0.9751650094985962,0.2171369343996048,0.1515464782714843,297.429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2696838378906,0.9065406918525696,0.1776258945465088,0.1680908948183059,297.3284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2698059082031,0.8428486585617065,0.1425951719284057,0.6416239738464355,286.2695617675781,284.95001220703125,296.01824951171875,294.04718017578125,296.01519775390625,297.5492248535156,286.26885986328125,1.0,0.29262176156044,1.0,1.0,0.0,1.0,-1.6162298917770386,1.6162278652191162,2.129452241206309e-06,1.2412142753601074,1.0,1.0,0.0,31.3403263092041,31.0,37525.6015625,0.0,327.1443176269531,1.0,283.1499938964844,285.50811767578125,297.06707763671875,299.54010009765625,293.1499938964844,293.1499938964844,283.1499938964844,32634.025390625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7310590744018555,1.0,0.0,0.0,3.8050405979156494,3.805065631866455,9.660773230280029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6784.65673828125,0.0,1686.342041015625,1895.4371337890625,0.0,1863.9510498046875,0.9398282170295716,1.0,0.0,3.0,1.0,0.0
17909460,297.6969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.26123046875,0.9862026572227478,0.2567847669124603,0.1976269781589508,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2612609863281,0.9460851550102234,0.1940327435731887,0.1835100501775741,297.51373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.26123046875,0.985772669315338,0.2198854088783264,0.1534700989723205,297.4181213378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2612609863281,0.9185061454772948,0.1796039491891861,0.1699615716934204,297.3188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.26129150390625,0.8512762784957886,0.1436456590890884,0.6462168097496033,286.26123046875,284.95001220703125,296.0965270996094,294.07568359375,296.093505859375,297.5516357421875,286.2612609863281,1.0,0.2927737534046173,1.0,1.0,0.0,1.0,-1.6212246417999268,1.6212224960327148,2.141880713679712e-06,1.245090126991272,1.0,1.0,0.0,30.80582046508789,31.0,37831.6171875,0.0,328.02447509765625,1.0,283.1499938964844,285.48992919921875,297.0899658203125,299.5802307128906,293.1499938964844,293.1499938964844,283.1499938964844,33673.546875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7334646582603455,1.0,0.0,0.0,3.865168333053589,3.865194082260132,9.968506446966785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6811.2373046875,0.0,1767.5556640625,1895.4371337890625,0.0,1884.1884765625,0.9516356587409972,1.0,0.0,3.0,1.0,0.0
17909520,297.6996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2616577148437,0.9860011339187622,0.257770836353302,0.1971787810325622,297.4485778808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2616577148437,0.9470974206924438,0.1942889839410781,0.1837526708841323,297.51202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2616577148437,0.9865844249725342,0.2201960235834121,0.153687372803688,297.4167785644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2616577148437,0.919491410255432,0.1798270046710968,0.1701727509498596,297.3178405761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2616577148437,0.8519284725189209,0.1437672078609466,0.6467539668083191,286.2616577148437,284.95001220703125,296.10552978515625,294.07891845703125,296.1025390625,297.5519714355469,286.2618408203125,1.0,0.2928837537765503,1.0,1.0,0.0,1.0,-1.6221365928649902,1.6221344470977783,2.144161271644407e-06,1.2458034753799438,1.0,1.0,0.0,30.78444099426269,49.0,37867.4921875,0.0,328.4239501953125,1.0,283.1499938964844,285.4893798828125,297.0927429199219,299.5848999023437,293.1499938964844,293.1499938964844,283.04998779296875,33749.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7336945533752441,1.0,0.0,0.0,3.869535207748413,3.869560956954956,9.991044862545095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6933.1357421875,0.0,1773.553466796875,1895.4371337890625,0.0,1886.1268310546875,0.9546753764152528,1.0,0.0,3.0,1.0,0.0
17909580,297.6991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2132263183594,0.9924789071083068,0.2647461295127868,0.2140515446662902,297.4344787597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2129821777344,0.9308762550354004,0.1966421455144882,0.1860863864421844,297.4948425292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.213134765625,0.973694920539856,0.2230420410633087,0.1557616293430328,297.4035949707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2128601074219,0.903965175151825,0.1818708777427673,0.1722107529640197,297.30743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2124938964844,0.838569164276123,0.144837886095047,0.6520468592643738,286.2132873535156,284.95001220703125,296.1923828125,294.1093444824219,296.189453125,297.5460510253906,286.2167053222656,1.0,0.3007969260215759,1.0,1.0,0.0,1.0,-1.656462550163269,1.6564602851867676,2.231121925433399e-06,1.272652506828308,1.0,1.0,0.0,33.054901123046875,67.0,38970.046875,0.0,352.42333984375,1.0,283.0511779785156,285.4227905273437,297.13897705078125,299.6960754394531,293.1499938964844,293.1499938964844,282.75,34713.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7406337261199951,1.0,0.0,0.0,3.924409151077272,3.924435615539551,1.0276419288857142e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7278.83251953125,0.0,1850.0810546875,1895.4371337890625,0.0,1944.983154296875,0.966061234474182,1.0,0.0,3.0,1.0,0.0
17909640,297.6991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2132263183594,0.9924789071083068,0.2647461295127868,0.2140515446662902,297.4344787597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2129821777344,0.9308762550354004,0.1966421455144882,0.1860863864421844,297.4948425292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.213134765625,0.973694920539856,0.2230420410633087,0.1557616293430328,297.4035949707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2128601074219,0.903965175151825,0.1818708777427673,0.1722107529640197,297.30743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2124938964844,0.838569164276123,0.144837886095047,0.6520468592643738,286.2132873535156,284.95001220703125,296.1923828125,294.1093444824219,296.189453125,297.5460510253906,286.2167053222656,1.0,0.3007969260215759,1.0,1.0,0.0,1.0,-1.656462550163269,1.6564602851867676,2.231121925433399e-06,1.272652506828308,1.0,1.0,0.0,33.054901123046875,67.0,38970.046875,0.0,352.42333984375,1.0,283.0511779785156,285.4227905273437,297.13897705078125,299.6960754394531,293.1499938964844,293.1499938964844,282.75,34713.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7406337261199951,1.0,0.0,0.0,3.924409151077272,3.924435615539551,1.0276419288857142e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7278.83251953125,0.0,1850.0810546875,1895.4371337890625,0.0,1944.983154296875,0.966061234474182,1.0,0.0,3.0,1.0,0.0
17909700,297.6736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1021728515625,0.9967887997627258,0.265724778175354,0.2306419312953949,297.42681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1048278808594,0.912592589855194,0.1976920813322067,0.1872095912694931,297.48553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1033630371094,0.9571467638015748,0.2243122905492782,0.1567553281784057,297.3964538574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1058349609375,0.8880462646484375,0.1827766001224517,0.1731930524110794,297.3011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.109375,0.8246451616287231,0.1452205032110214,0.654435396194458,286.1022644042969,284.95001220703125,296.23565673828125,294.1240539550781,296.2327575683594,297.5324401855469,286.08551025390625,1.0,0.307151734828949,1.0,1.0,0.0,1.0,-1.6829670667648315,1.6829646825790403,2.2999149678071262e-06,1.293515682220459,1.0,1.0,0.0,35.36377716064453,67.0,40431.46484375,0.0,373.1825866699219,1.0,282.7922058105469,285.2592163085937,297.20361328125,299.9160461425781,293.1499938964844,293.1499938964844,282.75,35005.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7511615753173828,1.0,0.0,0.0,3.940864801406861,3.94089150428772,1.0362781495132367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7093.42431640625,0.0,1873.4517822265625,1895.4371337890625,0.0,2035.5087890625,0.9699769020080566,1.0,0.0,3.0,1.0,0.0
17909760,297.6354064941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0600891113281,0.9763477444648744,0.2652817070484161,0.2391403317451477,297.4178161621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0600891113281,0.8796404600143433,0.1985602676868438,0.1882627457380294,297.47467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.06011962890625,0.919588029384613,0.2253706157207489,0.1576720476150512,297.3880920410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0600891113281,0.8569669723510742,0.1835135221481323,0.1741174906492233,297.2930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.06011962890625,0.7958296537399292,0.1453847140073776,0.6563817262649536,286.06011962890625,284.95001220703125,296.2787780761719,294.1384582519531,296.27593994140625,297.5113525390625,286.0610046386719,1.0,0.3144418895244598,1.0,1.0,0.0,1.0,-1.701144099235535,1.7011417150497437,2.3484035409637727e-06,1.3082761764526367,1.0,1.0,0.0,39.79788589477539,70.0,40904.82421875,0.0,395.5263671875,1.0,282.7548217773437,285.22882080078125,297.2052001953125,299.906494140625,293.1499938964844,293.1499938964844,282.45001220703125,35230.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7573797702789307,1.0,0.0,0.0,3.953531503677368,3.953558206558228,1.0429504300191184e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7460.61865234375,0.0,1891.5748291015625,1895.4371337890625,0.0,2089.630126953125,0.9729902744293212,1.0,0.0,3.0,1.0,0.0
17909820,297.5986022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8642883300781,0.9248204827308656,0.2665035128593445,0.2398682832717895,297.4012756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8653564453125,0.838498055934906,0.1996214389801025,0.1896873116493225,297.4549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8648376464844,0.8736770749092102,0.2266898453235626,0.1589203923940658,297.3726501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8657531738281,0.8181988000869751,0.1843845397233963,0.175354465842247,297.2777404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8671569824219,0.7562433481216431,0.1453007012605667,0.6579933166503906,285.86444091796875,284.95001220703125,296.3475036621094,294.1607360839844,296.3446960449219,297.4848022460937,285.8589172363281,1.0,0.3227706849575043,1.0,1.0,0.0,1.0,-1.7065150737762451,1.706512689590454,2.3625671019544825e-06,1.3124078512191772,1.0,1.0,0.0,47.18685150146485,70.0,42061.171875,0.0,420.5217895507813,1.0,282.4627990722656,285.00128173828125,297.2355651855469,300.04351806640625,293.1499938964844,293.1499938964844,282.45001220703125,35491.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7712973356246948,1.0,0.0,0.0,3.968138456344605,3.968165636062622,1.0506713579161442e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7173.07275390625,0.0,1912.6187744140625,1895.4371337890625,0.0,2212.36767578125,0.9764649868011476,1.0,0.0,3.0,1.0,0.0
17909880,297.5922241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.85430908203125,0.9155421257019044,0.2670245170593261,0.240292340517044,297.39697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.85467529296875,0.8316124081611633,0.1998438686132431,0.1899675577878952,297.4498596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8544921875,0.8659963607788086,0.2269729822874069,0.1591678112745285,297.3686218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8548278808594,0.8112839460372925,0.184561401605606,0.1755918264389038,297.27374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8553161621094,0.7494956254959106,0.1452416032552719,0.658063530921936,285.8543701171875,284.95001220703125,296.3646545410156,294.1661682128906,296.3618469238281,297.4793701171875,285.8524780273437,1.0,0.3246402442455292,1.0,1.0,0.0,1.0,-1.7080271244049072,1.7080247402191162,2.3665934349992312e-06,1.3135948181152344,1.0,1.0,0.0,48.79588317871094,73.0,42121.50390625,0.0,426.0764465332031,1.0,282.45635986328125,284.9938659667969,297.2235412597656,300.01953125,293.1499938964844,293.1499938964844,282.1499938964844,35541.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7722091674804688,1.0,0.0,0.0,3.9709317684173584,3.970958948135376,1.0521511057959287e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7573.07958984375,0.0,1916.6607666015625,1895.4371337890625,0.0,2220.481201171875,0.9771293997764589,1.0,0.0,3.0,1.0,0.0
17909940,297.5647888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.64385986328125,0.8845624327659607,0.2698435485363006,0.2429683804512024,297.37451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.64410400390625,0.8047927021980286,0.2006996870040893,0.1911474615335464,297.4234313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6439819335937,0.837833046913147,0.2280956953763961,0.160232126712799,297.3475646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6441955566406,0.7831918597221375,0.1852000504732132,0.1765636056661605,297.2534484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.64453125,0.7243056297302246,0.1447521895170211,0.6575371026992798,285.6439208984375,284.95001220703125,296.45001220703125,294.1924743652344,296.4472351074219,297.45428466796875,285.64239501953125,1.0,0.3328821063041687,1.0,1.0,0.0,1.0,-1.7144711017608645,1.7144687175750732,2.3838094875827665e-06,1.318661093711853,1.0,1.0,0.0,56.01166915893555,61.0,43303.91015625,0.0,450.9030456542969,1.0,282.1572570800781,284.7593078613281,297.23150634765625,300.0998229980469,293.1499938964844,293.1499938964844,281.8500061035156,35727.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7828455567359924,1.0,0.0,0.0,3.981290578842163,3.98131799697876,1.0576477507129312e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7682.474609375,0.0,1931.6998291015625,1895.4371337890625,0.0,2315.72607421875,0.9795933365821838,1.0,0.0,3.0,1.0,0.0
17910000,297.5647888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.64385986328125,0.8845624327659607,0.2698435485363006,0.2429683804512024,297.37451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.64410400390625,0.8047927021980286,0.2006996870040893,0.1911474615335464,297.4234313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6439819335937,0.837833046913147,0.2280956953763961,0.160232126712799,297.3475646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6441955566406,0.7831918597221375,0.1852000504732132,0.1765636056661605,297.2534484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.64453125,0.7243056297302246,0.1447521895170211,0.6575371026992798,285.6439208984375,284.95001220703125,296.45001220703125,294.1924743652344,296.4472351074219,297.45428466796875,285.64239501953125,1.0,0.3328821063041687,1.0,1.0,0.0,1.0,-1.7144711017608645,1.7144687175750732,2.3838094875827665e-06,1.318661093711853,1.0,1.0,0.0,56.01166915893555,61.0,43303.91015625,0.0,450.9030456542969,1.0,282.1572570800781,284.7593078613281,297.23150634765625,300.0998229980469,293.1499938964844,293.1499938964844,281.8500061035156,35727.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7828455567359924,1.0,0.0,0.0,3.981290578842163,3.98131799697876,1.0576477507129312e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7682.474609375,0.0,1931.6998291015625,1895.4371337890625,0.0,2315.72607421875,0.9795933365821838,1.0,0.0,3.0,1.0,0.0
17910060,297.54168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.42919921875,0.8813876509666443,0.2727548778057098,0.2456213533878326,297.3520812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4295349121094,0.7998640537261963,0.2012713998556137,0.1918097138404846,297.3972473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.42938232421875,0.8333181142807007,0.2289064973592758,0.1608922481536865,297.3265075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4296264648437,0.7781959772109985,0.1855667978525161,0.1770289242267608,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4300537109375,0.7185474634170532,0.1440469324588775,0.6548851728439331,285.4292907714844,284.95001220703125,296.5350952148437,294.2166748046875,296.5323486328125,297.4312744140625,285.4273376464844,1.0,0.3342947959899902,1.0,1.0,0.0,1.0,-1.7166218757629397,1.7166194915771484,2.389574319749954e-06,1.320353388786316,1.0,1.0,0.0,57.63901901245117,49.0,44391.09765625,0.0,456.9469604492188,1.0,281.85723876953125,284.5207214355469,297.2452697753906,300.1800231933594,293.1499938964844,293.1499938964844,281.54998779296875,35837.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7913488745689392,1.0,0.0,0.0,3.987448930740357,3.987476348876953,1.0609222726998269e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7788.15625,0.0,1940.677734375,1895.4371337890625,0.0,2392.60791015625,0.9810581207275392,1.0,0.0,3.0,1.0,0.0
17910120,297.54168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.42919921875,0.8813876509666443,0.2727548778057098,0.2456213533878326,297.3520812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4295349121094,0.7998640537261963,0.2012713998556137,0.1918097138404846,297.3972473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.42938232421875,0.8333181142807007,0.2289064973592758,0.1608922481536865,297.3265075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4296264648437,0.7781959772109985,0.1855667978525161,0.1770289242267608,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4300537109375,0.7185474634170532,0.1440469324588775,0.6548851728439331,285.4292907714844,284.95001220703125,296.5350952148437,294.2166748046875,296.5323486328125,297.4312744140625,285.4273376464844,1.0,0.3342947959899902,1.0,1.0,0.0,1.0,-1.7166218757629397,1.7166194915771484,2.389574319749954e-06,1.320353388786316,1.0,1.0,0.0,57.63901901245117,49.0,44391.09765625,0.0,456.9469604492188,1.0,281.85723876953125,284.5207214355469,297.2452697753906,300.1800231933594,293.1499938964844,293.1499938964844,281.54998779296875,35837.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7913488745689392,1.0,0.0,0.0,3.987448930740357,3.987476348876953,1.0609222726998269e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7788.15625,0.0,1940.677734375,1895.4371337890625,0.0,2392.60791015625,0.9810581207275392,1.0,0.0,3.0,1.0,0.0
17910180,297.5214538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2095031738281,0.8953329920768738,0.2756668627262115,0.2481427937746048,297.3305358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2098999023437,0.8100116848945618,0.2016477435827255,0.1921064406633377,297.37213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.209716796875,0.8433067202568054,0.2294936180114746,0.1612634807825088,297.3063049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.21002197265625,0.7879029512405396,0.1857558637857437,0.1771449148654937,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.21051025390625,0.7251742482185364,0.1432023048400879,0.6507569551467896,285.2096252441406,284.95001220703125,296.6202087402344,294.23809814453125,296.617431640625,297.41021728515625,285.20733642578125,1.0,0.3312241733074188,1.0,1.0,0.0,1.0,-1.7156355381011963,1.7156331539154053,2.38690199694247e-06,1.3195550441741943,1.0,1.0,0.0,55.021575927734375,37.0,45391.9296875,0.0,448.7078247070313,1.0,281.5572204589844,284.2783508300781,297.26104736328125,300.2578430175781,293.1499938964844,293.1499938964844,281.25,35903.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7987528443336487,1.0,0.0,0.0,3.991107940673828,3.991135358810425,1.062870182977349e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7890.79248046875,0.0,1946.025146484375,1895.4371337890625,0.0,2460.0283203125,0.9819283485412598,1.0,0.0,3.0,1.0,0.0
17910240,297.5214538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2095031738281,0.8953329920768738,0.2756668627262115,0.2481427937746048,297.3305358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2098999023437,0.8100116848945618,0.2016477435827255,0.1921064406633377,297.37213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.209716796875,0.8433067202568054,0.2294936180114746,0.1612634807825088,297.3063049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.21002197265625,0.7879029512405396,0.1857558637857437,0.1771449148654937,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.21051025390625,0.7251742482185364,0.1432023048400879,0.6507569551467896,285.2096252441406,284.95001220703125,296.6202087402344,294.23809814453125,296.617431640625,297.41021728515625,285.20733642578125,1.0,0.3312241733074188,1.0,1.0,0.0,1.0,-1.7156355381011963,1.7156331539154053,2.38690199694247e-06,1.3195550441741943,1.0,1.0,0.0,55.021575927734375,37.0,45391.9296875,0.0,448.7078247070313,1.0,281.5572204589844,284.2783508300781,297.26104736328125,300.2578430175781,293.1499938964844,293.1499938964844,281.25,35903.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7987528443336487,1.0,0.0,0.0,3.991107940673828,3.991135358810425,1.062870182977349e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7890.79248046875,0.0,1946.025146484375,1895.4371337890625,0.0,2460.0283203125,0.9819283485412598,1.0,0.0,3.0,1.0,0.0
17910300,297.5121765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560913085937,0.9080336093902588,0.2771095335483551,0.2493661344051361,297.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599670410156,0.8193777203559875,0.201793298125267,0.1921682208776474,297.3602905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581970214844,0.853182852268219,0.229737639427185,0.161381721496582,297.2967834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0612487792969,0.7975387573242188,0.1858115494251251,0.1771201342344284,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661926269531,0.7323350310325623,0.1427531689405441,0.6483469605445862,285.05694580078125,284.95001220703125,296.6627502441406,294.247802734375,296.65997314453125,297.4005432128906,285.0355224609375,1.0,0.3284395337104797,1.0,1.0,0.0,1.0,-1.7143975496292114,1.7143951654434204,2.383561422902858e-06,1.318562150001526,1.0,1.0,0.0,52.58154678344727,37.0,46308.046875,0.0,440.846923828125,1.0,281.2920837402344,284.0824890136719,297.29400634765625,300.4057006835937,293.1499938964844,293.1499938964844,281.25,35925.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8045565485954285,1.0,0.0,0.0,3.992335557937622,3.9923629760742174,1.0635241096679238e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7607.70361328125,0.0,1947.8211669921875,1895.4371337890625,0.0,2513.157470703125,0.9822202920913696,1.0,0.0,3.0,1.0,0.0
17910360,297.5025329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98150634765625,0.9260100722312928,0.2784534394741058,0.2504746615886688,297.3101501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820251464844,0.8314273953437805,0.2018687576055526,0.1921421885490417,297.34832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817810058594,0.8665634393692017,0.2298943996429443,0.1614215224981308,297.2872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822082519531,0.8102121949195862,0.1858023852109909,0.1770128607749939,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98297119140625,0.7421321272850037,0.1422541737556457,0.6456228494644165,284.98162841796875,284.95001220703125,296.70526123046875,294.25689697265625,296.7024841308594,297.3905639648437,284.9793701171875,1.0,0.3249751925468445,1.0,1.0,0.0,1.0,-1.7123463153839111,1.71234393119812,2.3780548872309737e-06,1.316934585571289,1.0,1.0,0.0,49.59931182861328,25.0,46327.81640625,0.0,430.938720703125,1.0,281.2539367675781,284.0287170410156,297.2788391113281,300.3354187011719,293.1499938964844,293.1499938964844,280.95001220703125,35942.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.805585503578186,1.0,0.0,0.0,3.9932782649993896,3.993305921554565,1.0640264918038156e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7985.4931640625,0.0,1949.20166015625,1895.4371337890625,0.0,2522.60107421875,0.9824445247650146,1.0,0.0,3.0,1.0,0.0
17910420,297.4855041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8375549316406,0.9759896397590636,0.2811892330646515,0.252610981464386,297.29150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8358764648437,0.8688760995864868,0.2020033597946167,0.1919767558574676,297.3265075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.83660888671875,0.908355176448822,0.2301919609308242,0.161409318447113,297.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8353576660156,0.8456030488014221,0.1857694238424301,0.1766898036003112,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8334655761719,0.7739301919937134,0.1412538588047027,0.6397485136985779,284.83709716796875,284.95001220703125,296.7901916503906,294.2731018066406,296.78741455078125,297.3726501464844,284.84820556640625,1.0,0.316465824842453,1.0,1.0,0.0,1.0,-1.7072573900222778,1.7072550058364868,2.364409510846599e-06,1.312882423400879,0.8570294380187988,0.8570294380187988,0.0,42.31996154785156,25.0,46586.2734375,0.0,406.8052673339844,1.0,280.9555969238281,283.902099609375,297.281982421875,300.3587646484375,293.1499938964844,293.1499938964844,281.25,42892.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8103271722793579,1.0,0.0,0.0,3.7672548294067374,3.7672812938690186,9.46985380778642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7126.39892578125,0.0,1720.8006591796875,1895.4371337890625,0.0,2566.206787109375,0.9362830519676208,1.0,0.0,3.0,1.0,0.0
17910480,297.4855041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8375549316406,0.9759896397590636,0.2811892330646515,0.252610981464386,297.29150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8358764648437,0.8688760995864868,0.2020033597946167,0.1919767558574676,297.3265075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.83660888671875,0.908355176448822,0.2301919609308242,0.161409318447113,297.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8353576660156,0.8456030488014221,0.1857694238424301,0.1766898036003112,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8334655761719,0.7739301919937134,0.1412538588047027,0.6397485136985779,284.83709716796875,284.95001220703125,296.7901916503906,294.2731018066406,296.78741455078125,297.3726501464844,284.84820556640625,1.0,0.316465824842453,1.0,1.0,0.0,1.0,-1.7072573900222778,1.7072550058364868,2.364409510846599e-06,1.312882423400879,0.8570294380187988,0.8570294380187988,0.0,42.31996154785156,25.0,46586.2734375,0.0,406.8052673339844,1.0,280.9555969238281,283.902099609375,297.281982421875,300.3587646484375,293.1499938964844,293.1499938964844,281.25,42892.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8103271722793579,1.0,0.0,0.0,3.7672548294067374,3.7672812938690186,9.46985380778642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7126.39892578125,0.0,1720.8006591796875,1895.4371337890625,0.0,2566.206787109375,0.9362830519676208,1.0,0.0,3.0,1.0,0.0
17910540,297.49493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04644775390625,0.9990000128746032,0.2863470613956451,0.2558294832706451,297.2839660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04693603515625,0.8919726014137268,0.2030233591794967,0.192579373717308,297.3183898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04669189453125,0.9360409379005432,0.2315938621759414,0.1620824337005615,297.2626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0470886230469,0.8669404983520508,0.186559647321701,0.1770921796560287,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04766845703125,0.7925400733947754,0.1409586668014526,0.6369094848632812,285.04656982421875,284.95001220703125,296.8749084472656,294.2868957519531,296.87213134765625,297.3710327148437,285.0422058105469,1.0,0.3101885020732879,1.0,1.0,0.0,1.0,-1.6864160299301147,1.6864136457443235,2.312643118784763e-06,1.2992509603500366,1.0,1.0,0.0,38.83698272705078,25.0,45834.16796875,0.0,390.3503723144531,1.0,281.2435913085937,284.0868530273437,297.2384033203125,300.19842529296875,293.1499938964844,293.1499938964844,280.95001220703125,33673.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7955294251441956,1.0,0.0,0.0,3.864832639694214,3.864858388900757,9.966774996428285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7910.0703125,0.0,1767.141357421875,1895.4371337890625,0.0,2430.623779296875,0.9518750309944152,1.0,0.0,3.0,1.0,0.0
17910600,297.49493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04644775390625,0.9990000128746032,0.2863470613956451,0.2558294832706451,297.2839660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04693603515625,0.8919726014137268,0.2030233591794967,0.192579373717308,297.3183898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04669189453125,0.9360409379005432,0.2315938621759414,0.1620824337005615,297.2626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0470886230469,0.8669404983520508,0.186559647321701,0.1770921796560287,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04766845703125,0.7925400733947754,0.1409586668014526,0.6369094848632812,285.04656982421875,284.95001220703125,296.8749084472656,294.2868957519531,296.87213134765625,297.3710327148437,285.0422058105469,1.0,0.3101885020732879,1.0,1.0,0.0,1.0,-1.6864160299301147,1.6864136457443235,2.312643118784763e-06,1.2992509603500366,1.0,1.0,0.0,38.83698272705078,25.0,45834.16796875,0.0,390.3503723144531,1.0,281.2435913085937,284.0868530273437,297.2384033203125,300.19842529296875,293.1499938964844,293.1499938964844,280.95001220703125,33673.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7955294251441956,1.0,0.0,0.0,3.864832639694214,3.864858388900757,9.966774996428285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7910.0703125,0.0,1767.141357421875,1895.4371337890625,0.0,2430.623779296875,0.9518750309944152,1.0,0.0,3.0,1.0,0.0
17910660,297.53448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525695800781,0.9967997670173644,0.2947109043598175,0.2306964993476867,297.2744445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519287109375,0.9237995147705078,0.2037607580423355,0.1932932287454605,297.306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8523254394531,0.9694902300834656,0.2325200289487838,0.1627852916717529,297.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8516845703125,0.8956921696662903,0.1871020048856735,0.1776082962751388,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507385253906,0.81693434715271,0.14065782725811,0.6352196335792542,284.8525390625,284.95001220703125,296.9594116210937,294.2983093261719,296.95660400390625,297.384033203125,284.8589782714844,1.0,0.3054844737052917,1.0,1.0,0.0,1.0,-1.6798508167266846,1.679848551750183,2.291981900270912e-06,1.29124653339386,0.8600828051567078,0.8600828051567078,0.0,35.30934143066406,43.0,46052.8359375,0.0,371.3213195800781,1.0,280.9564514160156,283.9077453613281,297.3121643066406,300.3514099121094,293.1499938964844,293.1499938964844,281.25,41005.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8031206130981445,1.0,0.0,0.0,3.7219200134277344,3.721945762634277,9.243306635653424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7096.95068359375,0.0,1652.8560791015625,1895.4371337890625,0.0,2499.990478515625,0.924336850643158,1.0,0.0,3.0,1.0,0.0
17910720,297.53448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525695800781,0.9967997670173644,0.2947109043598175,0.2306964993476867,297.2744445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519287109375,0.9237995147705078,0.2037607580423355,0.1932932287454605,297.306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8523254394531,0.9694902300834656,0.2325200289487838,0.1627852916717529,297.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8516845703125,0.8956921696662903,0.1871020048856735,0.1776082962751388,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507385253906,0.81693434715271,0.14065782725811,0.6352196335792542,284.8525390625,284.95001220703125,296.9594116210937,294.2983093261719,296.95660400390625,297.384033203125,284.8589782714844,1.0,0.3054844737052917,1.0,1.0,0.0,1.0,-1.6798508167266846,1.679848551750183,2.291981900270912e-06,1.29124653339386,0.8600828051567078,0.8600828051567078,0.0,35.30934143066406,43.0,46052.8359375,0.0,371.3213195800781,1.0,280.9564514160156,283.9077453613281,297.3121643066406,300.3514099121094,293.1499938964844,293.1499938964844,281.25,41005.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8031206130981445,1.0,0.0,0.0,3.7219200134277344,3.721945762634277,9.243306635653424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7096.95068359375,0.0,1652.8560791015625,1895.4371337890625,0.0,2499.990478515625,0.924336850643158,1.0,0.0,3.0,1.0,0.0
17910780,297.5693664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625,0.9980115294456482,0.3031584024429321,0.2374898195266723,297.2709045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625305175781,0.9170403480529784,0.2049690634012222,0.1942634731531143,297.30206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625305175781,0.963536262512207,0.2340521812438964,0.1636906713247299,297.2506408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625305175781,0.8896608948707581,0.1880810409784317,0.1783761829137802,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625305175781,0.8106802105903625,0.1408215314149856,0.6352814435958862,285.0625,284.95001220703125,297.0435791015625,294.3075256347656,297.0408020019531,297.4013366699219,285.0625305175781,1.0,0.308877557516098,1.0,1.0,0.0,1.0,-1.6912287473678589,1.6912264823913574,2.321458850929048e-06,1.299882888793945,1.0,1.0,0.0,36.33720397949219,61.0,45794.984375,0.0,380.5051879882813,1.0,281.2432861328125,284.1014404296875,297.26910400390625,300.2066955566406,293.1499938964844,293.1499938964844,280.95001220703125,33049.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.790621817111969,1.0,0.0,0.0,3.829576015472412,3.829601287841797,9.78576167653955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7894.87744140625,0.0,1719.119384765625,1895.4371337890625,0.0,2386.01025390625,0.9434357285499572,1.0,0.0,3.0,1.0,0.0
17910840,297.5693664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625,0.9980115294456482,0.3031584024429321,0.2374898195266723,297.2709045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625305175781,0.9170403480529784,0.2049690634012222,0.1942634731531143,297.30206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625305175781,0.963536262512207,0.2340521812438964,0.1636906713247299,297.2506408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625305175781,0.8896608948707581,0.1880810409784317,0.1783761829137802,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625305175781,0.8106802105903625,0.1408215314149856,0.6352814435958862,285.0625,284.95001220703125,297.0435791015625,294.3075256347656,297.0408020019531,297.4013366699219,285.0625305175781,1.0,0.308877557516098,1.0,1.0,0.0,1.0,-1.6912287473678589,1.6912264823913574,2.321458850929048e-06,1.299882888793945,1.0,1.0,0.0,36.33720397949219,61.0,45794.984375,0.0,380.5051879882813,1.0,281.2432861328125,284.1014404296875,297.26910400390625,300.2066955566406,293.1499938964844,293.1499938964844,280.95001220703125,33049.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.790621817111969,1.0,0.0,0.0,3.829576015472412,3.829601287841797,9.78576167653955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7894.87744140625,0.0,1719.119384765625,1895.4371337890625,0.0,2386.01025390625,0.9434357285499572,1.0,0.0,3.0,1.0,0.0
