time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17910900,297.5633239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.93121337890625,0.9990000128746032,0.3052323758602142,0.2484188079833984,297.2686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344177246094,0.9048773050308228,0.2055199146270752,0.1949322968721389,297.2989807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9328308105469,0.9513919949531556,0.234713464975357,0.1642899960279464,297.2486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.93560791015625,0.8786885142326355,0.1885257363319397,0.1789364665746688,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405822753906,0.8002811074256897,0.1408711522817611,0.6361144781112671,284.9319763183594,284.95001220703125,297.0855407714844,294.3113098144531,297.082763671875,297.3997497558594,284.9135131835937,1.0,0.3131768405437469,1.0,1.0,0.0,1.0,-1.7075402736663818,1.7075380086898804,2.364631200180156e-06,1.312674045562744,0.9494574666023254,0.9494574666023254,0.0,38.07962417602539,61.0,47008.3203125,0.0,394.6467895507813,1.0,280.9930725097656,283.923828125,297.3502502441406,300.4593200683594,293.1499938964844,293.1499938964844,280.95001220703125,34681.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7985915541648865,1.0,0.0,0.0,3.8536252975463854,3.8536510467529297,9.909055052048643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7682.27197265625,0.0,1761.31201171875,1895.4371337890625,0.0,2458.5546875,0.94902366399765,1.0,0.0,3.0,1.0,0.0
17910960,297.538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.9990000128746032,0.3054007887840271,0.2637987732887268,297.2646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.8880040645599365,0.2058754116296768,0.195424422621727,297.2935485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.9318341612815856,0.2351241111755371,0.1647046506404876,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.8626060485839844,0.1887898594141006,0.1793375164270401,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.7847750186920166,0.1407220214605331,0.6362422704696655,284.90704345703125,284.95001220703125,297.1273803710937,294.3145751953125,297.1246643066406,297.3876342773437,284.9139404296875,1.0,0.3189181387424469,1.0,1.0,0.0,1.0,-1.7277257442474363,1.7277233600616455,2.418781377855339e-06,1.3285380601882937,0.9179985523223876,0.9179985523223876,0.0,40.74559783935547,64.0,47296.9453125,0.0,413.9958801269531,1.0,280.9560852050781,283.9273986816406,297.3547058105469,300.4425964355469,293.1499938964844,293.1499938964844,280.6499938964844,37429.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8030468821525574,1.0,0.0,0.0,3.798506021499634,3.7985317707061768,9.62761987466365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8074.771484375,0.0,1715.879638671875,1895.4371337890625,0.0,2499.315185546875,0.9393673539161682,1.0,0.0,3.0,1.0,0.0
17911020,297.4825744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8410949707031,0.9799163341522216,0.3040991127490997,0.2740515470504761,297.2564392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.83868408203125,0.8555205464363098,0.2063293308019638,0.1961309164762497,297.282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.839599609375,0.8944010734558105,0.2356597781181335,0.1652886569499969,297.2374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8380432128906,0.8323410153388977,0.1890902817249298,0.179896205663681,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83563232421875,0.754812479019165,0.1401527225971222,0.6352084875106812,284.8401794433594,284.95001220703125,297.20074462890625,294.3191223144531,297.1980895996094,297.3564453125,284.8545227050781,1.0,0.3263474702835083,1.0,1.0,0.0,1.0,-1.7415406703948977,1.741538166999817,2.45674823418085e-06,1.339768648147583,0.8163678050041199,0.8163678050041199,0.0,46.3696517944336,64.0,47819.1328125,0.0,438.615234375,1.0,280.66131591796875,283.8645935058594,297.3660888671875,300.5286865234375,293.1499938964844,293.1499938964844,280.6499938964844,43897.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.813988447189331,1.0,0.0,0.0,3.553809881210327,3.5538344383239746,8.427168722846545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7678.04296875,0.0,1486.297607421875,1895.4371337890625,0.0,2599.969970703125,0.8899684548377991,1.0,0.0,3.0,1.0,0.0
17911080,297.4786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646240234375,0.9740593433380128,0.3042284250259399,0.2740181684494018,297.2554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86212158203125,0.8502664566040039,0.2063972949981689,0.1962220519781112,297.28173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86309814453125,0.8885860443115234,0.2357449531555175,0.1653633713722229,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614196777344,0.8274242281913757,0.1891360729932785,0.1799678653478622,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585205078125,0.7500090003013611,0.1400674432516098,0.6349935531616211,284.8637084960937,284.95001220703125,297.2107238769531,294.31964111328125,297.20806884765625,297.3536376953125,284.87615966796875,1.0,0.3271835148334503,1.0,1.0,0.0,1.0,-1.7401176691055298,1.7401152849197388,2.452871513014543e-06,1.3386517763137815,0.824216902256012,0.824216902256012,0.0,47.36785125732422,67.0,47794.765625,0.0,441.0778198242188,1.0,280.6573791503906,283.8852233886719,297.3558959960937,300.50604248046875,293.1499938964844,293.1499938964844,280.95001220703125,42961.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8139157891273499,1.0,0.0,0.0,3.530742883682251,3.53076696395874,8.318125992445857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7274.47314453125,0.0,1454.8770751953125,1895.4371337890625,0.0,2599.299072265625,0.8851460218429565,1.0,0.0,3.0,1.0,0.0
17911140,297.4704284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381164550781,0.9451726675033568,0.307532787322998,0.2763315439224243,297.2528381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386962890625,0.8266235589981079,0.2074601799249649,0.1972895413637161,297.2783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384521484375,0.8621714115142822,0.2370621562004089,0.1663040369749069,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0388488769531,0.8037729859352112,0.1899815946817398,0.1808407306671142,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394897460937,0.7277602553367615,0.1397673189640045,0.6340722441673279,285.038330078125,284.95001220703125,297.2936096191406,294.32281494140625,297.2909545898437,297.3472595214844,285.0351867675781,1.0,0.3338850736618042,1.0,1.0,0.0,1.0,-1.7461543083190918,1.7461518049240112,2.4691705675650155e-06,1.3432531356811523,0.9680576920509338,0.9680576920509338,0.0,53.139278411865234,70.0,47621.6953125,0.0,461.6329650878906,1.0,280.9418029785156,284.0258178710937,297.29705810546875,300.35552978515625,293.1499938964844,293.1499938964844,280.6499938964844,32448.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8038784265518188,1.0,0.0,0.0,3.693490028381348,3.693513870239258,9.102635658564396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8071.4609375,0.0,1555.2080078125,1895.4371337890625,0.0,2506.9375,0.9123879671096802,1.0,0.0,3.0,1.0,0.0
17911200,297.4704284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381164550781,0.9451726675033568,0.307532787322998,0.2763315439224243,297.2528381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386962890625,0.8266235589981079,0.2074601799249649,0.1972895413637161,297.2783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384521484375,0.8621714115142822,0.2370621562004089,0.1663040369749069,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0388488769531,0.8037729859352112,0.1899815946817398,0.1808407306671142,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394897460937,0.7277602553367615,0.1397673189640045,0.6340722441673279,285.038330078125,284.95001220703125,297.2936096191406,294.32281494140625,297.2909545898437,297.3472595214844,285.0351867675781,1.0,0.3338850736618042,1.0,1.0,0.0,1.0,-1.7461543083190918,1.7461518049240112,2.4691705675650155e-06,1.3432531356811523,0.9680576920509338,0.9680576920509338,0.0,53.139278411865234,70.0,47621.6953125,0.0,461.6329650878906,1.0,280.9418029785156,284.0258178710937,297.29705810546875,300.35552978515625,293.1499938964844,293.1499938964844,280.6499938964844,32448.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8038784265518188,1.0,0.0,0.0,3.693490028381348,3.693513870239258,9.102635658564396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8071.4609375,0.0,1555.2080078125,1895.4371337890625,0.0,2506.9375,0.9123879671096802,1.0,0.0,3.0,1.0,0.0
17911260,297.4651794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680419921875,0.9323477149009703,0.3094635903835296,0.2783768773078918,297.2491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.8164263367652893,0.2078858017921447,0.1979517340660095,297.273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695373535156,0.8510688543319702,0.2375401109457016,0.1668666303157806,297.2308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.871337890625,0.7928233742713928,0.1902985721826553,0.1813879609107971,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750305175781,0.7179515361785889,0.1394932270050048,0.6338137984275818,284.86895751953125,284.95001220703125,297.34326171875,294.3238525390625,297.34063720703125,297.34326171875,284.8604736328125,1.0,0.3374846875667572,1.0,1.0,0.0,1.0,-1.7504299879074097,1.750427484512329,2.480909643054474e-06,1.3466335535049438,0.8595958948135376,0.8595958948135376,0.0,56.16352462768555,70.0,48374.59375,0.0,473.2695617675781,1.0,280.6812744140625,283.8354797363281,297.3681945800781,300.5746765136719,293.1499938964844,293.1499938964844,280.6499938964844,37524.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8127453327178955,1.0,0.0,0.0,3.669194459915161,3.6692190170288086,8.983276416074659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7782.25537109375,0.0,1566.091552734375,1895.4371337890625,0.0,2588.49755859375,0.9082760214805604,1.0,0.0,3.0,1.0,0.0
17911320,297.4608459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.9239993691444396,0.3106267750263214,0.2794841527938843,297.2457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.8096650838851929,0.208049863576889,0.1982127279043197,297.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.8440486192703247,0.2377142608165741,0.1670677661895752,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.785794734954834,0.1903993934392929,0.1815876513719558,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.7113469243049622,0.1392286568880081,0.6331015229225159,284.8818359375,284.95001220703125,297.3759155273437,294.32421875,297.373291015625,297.33941650390625,284.890625,1.0,0.3396559357643127,1.0,1.0,0.0,1.0,-1.751699924468994,1.7516974210739136,2.484398009983124e-06,1.3476338386535645,0.8465259075164795,0.8465259075164795,0.0,58.168270111083984,58.0,48162.0546875,0.0,480.0360107421875,1.0,280.65728759765625,283.87554931640625,297.35455322265625,300.5183410644531,293.1499938964844,293.1499938964844,280.95001220703125,40014.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8144361972808838,1.0,0.0,0.0,3.5692100524902344,3.569234132766724,8.500364288011042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7303.13525390625,0.0,1474.499755859375,1895.4371337890625,0.0,2604.104248046875,0.8902859091758728,1.0,0.0,3.0,1.0,0.0
17911380,297.463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.051025390625,0.9301259517669678,0.3148351311683655,0.28290656208992,297.243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0518493652344,0.8119263052940369,0.2090191394090652,0.1989530324935913,297.265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0515441894531,0.8463863730430603,0.2388800829648971,0.1677189469337463,297.2255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05206298828125,0.7879194617271423,0.1911674588918686,0.1821494251489639,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.052978515625,0.7118198275566101,0.1389804929494857,0.6313174366950989,285.0513610839844,284.95001220703125,297.45758056640625,294.323974609375,297.4549865722656,297.3393859863281,285.0469970703125,1.0,0.3394614160060882,1.0,1.0,0.0,1.0,-1.7560101747512815,1.7560077905654907,2.496185288691777e-06,1.3509703874588013,0.995222806930542,0.995222806930542,0.0,57.9044303894043,46.0,47932.20703125,0.0,481.9456176757813,1.0,280.9427795410156,284.0150146484375,297.30157470703125,300.3797607421875,293.1499938964844,293.1499938964844,280.6499938964844,31831.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8055830001831055,1.0,0.0,0.0,3.7339046001434326,3.733928680419922,9.302929129262338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8111.51904296875,0.0,1596.62939453125,1895.4371337890625,0.0,2522.578125,0.921118140220642,1.0,0.0,3.0,1.0,0.0
17911440,297.463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.051025390625,0.9301259517669678,0.3148351311683655,0.28290656208992,297.243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0518493652344,0.8119263052940369,0.2090191394090652,0.1989530324935913,297.265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0515441894531,0.8463863730430603,0.2388800829648971,0.1677189469337463,297.2255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05206298828125,0.7879194617271423,0.1911674588918686,0.1821494251489639,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.052978515625,0.7118198275566101,0.1389804929494857,0.6313174366950989,285.0513610839844,284.95001220703125,297.45758056640625,294.323974609375,297.4549865722656,297.3393859863281,285.0469970703125,1.0,0.3394614160060882,1.0,1.0,0.0,1.0,-1.7560101747512815,1.7560077905654907,2.496185288691777e-06,1.3509703874588013,0.995222806930542,0.995222806930542,0.0,57.9044303894043,46.0,47932.20703125,0.0,481.9456176757813,1.0,280.9427795410156,284.0150146484375,297.30157470703125,300.3797607421875,293.1499938964844,293.1499938964844,280.6499938964844,31831.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8055830001831055,1.0,0.0,0.0,3.7339046001434326,3.733928680419922,9.302929129262338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8111.51904296875,0.0,1596.62939453125,1895.4371337890625,0.0,2522.578125,0.921118140220642,1.0,0.0,3.0,1.0,0.0
17911500,297.4613647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.9412235021591188,0.3166038990020752,0.2846670746803283,297.2410583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.8188103437423706,0.209382563829422,0.1993399709463119,297.2619934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.853655219078064,0.23927903175354,0.1680600941181183,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.7950177788734436,0.1914451122283935,0.1824449002742767,297.1435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.717276394367218,0.1388060599565506,0.6305386424064636,284.8923645019531,284.95001220703125,297.4981689453125,294.3232727050781,297.4955749511719,297.3377685546875,284.873046875,1.0,0.3379074037075043,1.0,1.0,0.0,1.0,-1.7584203481674194,1.7584178447723389,2.502849611119018e-06,1.3528817892074585,0.9009942412376404,0.9009942412376404,0.0,56.180572509765625,46.0,48781.4765625,0.0,478.2967529296875,1.0,280.6954650878906,283.8197326660156,297.36822509765625,300.6073303222656,293.1499938964844,293.1499938964844,280.6499938964844,35165.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.813694179058075,1.0,0.0,0.0,3.749911546707153,3.74993634223938,9.382861776430218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7861.02001953125,0.0,1640.7806396484375,1895.4371337890625,0.0,2597.25341796875,0.9250463843345642,1.0,0.0,3.0,1.0,0.0
17911560,297.4560241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591613769531,0.9535585641860962,0.3180485665798187,0.2859658896923065,297.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591003417969,0.826801061630249,0.2095504850149154,0.1994823366403579,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591613769531,0.8623921871185303,0.239435464143753,0.168166309595108,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85906982421875,0.8034590482711792,0.1915424615144729,0.1825158894062042,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85888671875,0.7236146926879883,0.1384862065315246,0.6289611458778381,284.8591613769531,284.95001220703125,297.53857421875,294.3222351074219,297.517578125,297.33331298828125,284.8564758300781,1.0,0.3354772925376892,0.946847140789032,0.946847140789032,0.2000000029802322,1.0,-1.7584714889526367,1.5789824724197388,0.1794890761375427,1.1742284297943115,0.8500503897666931,0.8500503897666931,0.0,54.02046203613281,34.0,47378.28125,0.0,471.475830078125,1.0,280.65692138671875,283.79022216796875,297.3540344238281,300.52789306640625,293.1499938964844,293.1499938964844,280.95001220703125,39896.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8166832327842712,1.0,0.0,0.0,3.629628896713257,3.629653453826904,8.790584047346783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7254.99462890625,0.0,1539.61279296875,1895.4371337890625,0.0,2624.869873046875,0.9029671549797058,1.0,0.0,3.0,1.0,0.0
17911620,297.4514465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8102111816406,0.98716402053833,0.3214616775512695,0.2887136042118072,297.2310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8125915527344,0.8531893491744995,0.2100600153207779,0.1997002065181732,297.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.81170654296875,0.8919373750686646,0.239998921751976,0.1683560013771057,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8132629394531,0.8293545246124268,0.1918975561857223,0.182589441537857,297.1366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8164978027344,0.7447279691696167,0.1379566788673401,0.6253741383552551,284.8111877441406,284.95001220703125,297.6188049316406,294.3191223144531,297.47869873046875,297.3287048339844,284.8019714355469,1.0,0.3286042809486389,0.8405414819717407,0.8405414819717407,0.6000000238418579,1.0,-1.7580370903015137,0.901139497756958,0.8568975329399109,0.4981840550899505,0.7619308829307556,0.7619308829307556,0.0,47.874847412109375,25.0,39226.66796875,0.0,451.7599182128906,1.0,280.94171142578125,283.6977844238281,297.19293212890625,299.9123840332031,293.1499938964844,293.1499938964844,281.25,44276.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7895937561988831,1.0,0.0,0.0,3.3997764587402344,3.3997995853424072,7.712479259680549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6550.02880859375,0.0,1329.877685546875,1895.4371337890625,0.0,2376.689453125,0.853391170501709,1.0,0.0,3.0,1.0,0.0
17911680,297.4514465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8102111816406,0.98716402053833,0.3214616775512695,0.2887136042118072,297.2310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8125915527344,0.8531893491744995,0.2100600153207779,0.1997002065181732,297.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.81170654296875,0.8919373750686646,0.239998921751976,0.1683560013771057,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8132629394531,0.8293545246124268,0.1918975561857223,0.182589441537857,297.1366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8164978027344,0.7447279691696167,0.1379566788673401,0.6253741383552551,284.8111877441406,284.95001220703125,297.6188049316406,294.3191223144531,297.47869873046875,297.3287048339844,284.8019714355469,1.0,0.3286042809486389,0.8405414819717407,0.8405414819717407,0.6000000238418579,1.0,-1.7580370903015137,0.901139497756958,0.8568975329399109,0.4981840550899505,0.7619308829307556,0.7619308829307556,0.0,47.874847412109375,25.0,39226.66796875,0.0,451.7599182128906,1.0,280.94171142578125,283.6977844238281,297.19293212890625,299.9123840332031,293.1499938964844,293.1499938964844,281.25,44276.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7895937561988831,1.0,0.0,0.0,3.3997764587402344,3.3997995853424072,7.712479259680549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6550.02880859375,0.0,1329.877685546875,1895.4371337890625,0.0,2376.689453125,0.853391170501709,1.0,0.0,3.0,1.0,0.0
17911740,297.48779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9272155761719,0.9990000128746032,0.3288340866565704,0.2662222385406494,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9250183105469,0.8923970460891724,0.2107806652784347,0.2000651806592941,297.2445678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263000488281,0.9372096657752992,0.2408312261104583,0.1686942875385284,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244079589844,0.8654870986938477,0.1924467384815216,0.1827991753816604,297.1348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.92340087890625,0.7764653563499451,0.1376039832830429,0.6223102807998657,284.9244384765625,284.95001220703125,297.6982421875,294.31475830078125,297.49462890625,297.3419189453125,284.9353942871094,1.0,0.3203591406345367,0.7342358231544495,0.7342358231544495,1.0,1.0,-1.7504860162734983,0.75240159034729,0.9980844259262084,0.3574736714363098,0.8043178915977478,0.8043178915977478,0.0,41.51571273803711,28.0,36217.9453125,0.0,422.7393493652344,1.0,281.2381896972656,283.8551330566406,297.10205078125,299.4812316894531,293.1499938964844,293.1499938964844,281.54998779296875,38174.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7407889366149902,1.0,0.0,0.0,3.2905094623565674,3.2905304431915283,7.224696219054749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6316.15478515625,0.0,1183.453369140625,1895.4371337890625,0.0,1946.3074951171875,0.825969398021698,1.0,0.0,3.0,1.0,0.0
17911800,297.48779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9272155761719,0.9990000128746032,0.3288340866565704,0.2662222385406494,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9250183105469,0.8923970460891724,0.2107806652784347,0.2000651806592941,297.2445678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263000488281,0.9372096657752992,0.2408312261104583,0.1686942875385284,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244079589844,0.8654870986938477,0.1924467384815216,0.1827991753816604,297.1348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.92340087890625,0.7764653563499451,0.1376039832830429,0.6223102807998657,284.9244384765625,284.95001220703125,297.6982421875,294.31475830078125,297.49462890625,297.3419189453125,284.9353942871094,1.0,0.3203591406345367,0.7342358231544495,0.7342358231544495,1.0,1.0,-1.7504860162734983,0.75240159034729,0.9980844259262084,0.3574736714363098,0.8043178915977478,0.8043178915977478,0.0,41.51571273803711,28.0,36217.9453125,0.0,422.7393493652344,1.0,281.2381896972656,283.8551330566406,297.10205078125,299.4812316894531,293.1499938964844,293.1499938964844,281.54998779296875,38174.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7407889366149902,1.0,0.0,0.0,3.2905094623565674,3.2905304431915283,7.224696219054749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6316.15478515625,0.0,1183.453369140625,1895.4371337890625,0.0,1946.3074951171875,0.825969398021698,1.0,0.0,3.0,1.0,0.0
17911860,297.5197448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0654296875,0.9990000128746032,0.3345649242401123,0.2631578147411346,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640869140625,0.8966553211212158,0.2114233970642089,0.2005409300327301,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06475830078125,0.9422133564949036,0.2415906339883804,0.1691041588783264,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06353759765625,0.8694066405296326,0.1929740458726883,0.1831714957952499,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606384277344,0.7793102860450745,0.1376486867666244,0.6218571662902832,285.06500244140625,284.95001220703125,297.7456970214844,294.3116149902344,297.5257263183594,297.36004638671875,285.0699768066406,1.0,0.3165363669395447,0.7487092018127441,0.7487092018127441,1.0,1.0,-1.7257262468338013,0.7439037561416626,0.9818224906921388,0.3480071425437927,0.9161675572395324,0.9161675572395324,0.0,40.331787109375,28.0,35292.34765625,0.0,410.1545104980469,1.0,281.5066833496094,283.9931335449219,297.1071472167969,299.3564147949219,293.1499938964844,293.1499938964844,281.54998779296875,31651.259765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7158276438713074,1.0,0.0,0.0,3.3887839317321777,3.38880467414856,7.662686130061047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6536.90869140625,0.0,1231.298828125,1895.4371337890625,0.0,1737.830078125,0.8457103371620178,1.0,0.0,3.0,1.0,0.0
17911920,297.5445861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531921386719,0.9990000128746032,0.3388487994670868,0.2569133639335632,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0540771484375,0.9045681953430176,0.2119137644767761,0.2009643763303756,297.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536499023437,0.9512591361999512,0.2421540021896362,0.1694736778736114,297.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05438232421875,0.8768570423126221,0.1933871060609817,0.183520957827568,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0557861328125,0.7856753468513489,0.13776895403862,0.6221186518669128,285.053466796875,284.95001220703125,297.7767944335937,294.309326171875,297.5472717285156,297.37359619140625,285.04693603515625,1.0,0.314686506986618,0.7582517862319946,0.7582517862319946,1.0,1.0,-1.7199292182922363,0.7431507706642151,0.9767784476280212,0.348421961069107,0.9385790824890136,0.9385790824890136,0.0,39.26861953735352,46.0,35328.00390625,0.0,403.7054443359375,1.0,281.5395202636719,283.9621887207031,297.1653747558594,299.4497985839844,293.1499938964844,293.1499938964844,281.25,30522.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7079259753227234,1.0,0.0,0.0,3.493172645568848,3.493194103240967,8.14204327070911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6932.1064453125,0.0,1326.367431640625,1895.4371337890625,0.0,1673.8560791015625,0.8659705519676208,1.0,0.0,3.0,1.0,0.0
17911980,297.57550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.9990000128746032,0.3470457196235657,0.2622241079807281,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.8996220231056213,0.212541714310646,0.2017697691917419,297.2397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.9455466866493224,0.2427616268396377,0.1700952649116516,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.8720352649688721,0.193873718380928,0.1841780245304107,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.7805450558662415,0.1377115100622177,0.6225681900978088,284.879638671875,284.95001220703125,297.8544311523437,294.3029479980469,297.5933837890625,297.3936767578125,284.8889465332031,1.0,0.3176702857017517,0.7822677493095398,0.7822677493095398,1.0,1.0,-1.7293286323547363,0.7518686056137085,0.9774600863456726,0.3548896908760071,0.8082672953605652,0.8082672953605652,0.0,40.258262634277344,64.0,35852.08984375,0.0,412.0067138671875,1.0,281.2585754394531,283.8023986816406,297.3148193359375,299.7106018066406,293.1499938964844,293.1499938964844,281.54998779296875,40351.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7162783741950989,1.0,0.0,0.0,3.358505964279175,3.3585281372070312,7.526369927290943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6346.26025390625,0.0,1262.366455078125,1895.4371337890625,0.0,1741.5103759765625,0.8441008925437927,1.0,0.0,3.0,1.0,0.0
17912040,297.57550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.9990000128746032,0.3470457196235657,0.2622241079807281,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.8996220231056213,0.212541714310646,0.2017697691917419,297.2397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.9455466866493224,0.2427616268396377,0.1700952649116516,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.8720352649688721,0.193873718380928,0.1841780245304107,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.7805450558662415,0.1377115100622177,0.6225681900978088,284.879638671875,284.95001220703125,297.8544311523437,294.3029479980469,297.5933837890625,297.3936767578125,284.8889465332031,1.0,0.3176702857017517,0.7822677493095398,0.7822677493095398,1.0,1.0,-1.7293286323547363,0.7518686056137085,0.9774600863456726,0.3548896908760071,0.8082672953605652,0.8082672953605652,0.0,40.258262634277344,64.0,35852.08984375,0.0,412.0067138671875,1.0,281.2585754394531,283.8023986816406,297.3148193359375,299.7106018066406,293.1499938964844,293.1499938964844,281.54998779296875,40351.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7162783741950989,1.0,0.0,0.0,3.358505964279175,3.3585281372070312,7.526369927290943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6346.26025390625,0.0,1262.366455078125,1895.4371337890625,0.0,1741.5103759765625,0.8441008925437927,1.0,0.0,3.0,1.0,0.0
17912100,297.5719909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361633300781,0.9990000128746032,0.3494018316268921,0.2725016176700592,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03277587890625,0.8884074091911316,0.2129689007997512,0.2021220326423645,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03424072265625,0.9323281049728394,0.2432317286729812,0.1703558564186096,297.2099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316162109375,0.861409604549408,0.194218099117279,0.1844625473022461,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259094238281,0.7704885601997375,0.1377040147781372,0.6225764751434326,285.0348815917969,284.95001220703125,297.89288330078125,294.2994689941406,297.61090087890625,297.3938903808594,285.05126953125,1.0,0.3216824829578399,0.7942757606506348,0.7942757606506348,1.0,1.0,-1.7427490949630735,0.7600309252738953,0.9827182292938232,0.360134482383728,0.911609411239624,0.911609411239624,0.0,42.16743087768555,64.0,35561.51171875,0.0,425.4795227050781,1.0,281.49493408203125,283.9639587402344,297.2556457519531,299.5363464355469,293.1499938964844,293.1499938964844,281.54998779296875,33493.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7090100646018982,1.0,0.0,0.0,3.425461769104004,3.425483226776123,7.829455057617452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6559.45703125,0.0,1279.815673828125,1895.4371337890625,0.0,1682.5714111328125,0.8562265038490295,1.0,0.0,3.0,1.0,0.0
17912160,297.5572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06396484375,0.9990000128746032,0.3506324291229248,0.2860962748527527,297.2262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643310546875,0.8746591806411743,0.2135490328073501,0.2027086913585662,297.23974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0641784667969,0.9158895015716552,0.2438866943120956,0.1708359569311142,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0644226074219,0.848605215549469,0.1947042196989059,0.1849639266729354,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648498535156,0.7583701610565186,0.1377577930688858,0.6231755614280701,285.0641174316406,284.95001220703125,297.9310607910156,294.2958068847656,297.6246337890625,297.3883056640625,285.06207275390625,1.0,0.3271552622318268,0.794215738773346,0.794215738773346,1.0,1.0,-1.7616689205169678,0.7690646052360535,0.9926043152809144,0.3651004135608673,0.9674239158630372,0.9674239158630372,0.0,44.82831573486328,67.0,36018.609375,0.0,444.7153930664063,1.0,281.5410461425781,283.9546203613281,297.2710876464844,299.61334228515625,293.1499938964844,293.1499938964844,281.25,30547.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7071206569671631,1.0,0.0,0.0,3.570395946502685,3.570418119430542,8.50601281854324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7013.2373046875,0.0,1406.4879150390625,1895.4371337890625,0.0,1667.3948974609375,0.8835286498069763,1.0,0.0,3.0,1.0,0.0
17912220,297.4977111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.9990000128746032,0.3495925366878509,0.3082024455070495,297.2221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.8544782400131226,0.2140720337629318,0.2035526633262634,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.8931111693382263,0.2443520426750183,0.171464204788208,297.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88360595703125,0.8299376964569092,0.1950966566801071,0.1856689602136612,297.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.7403746247291565,0.137295588850975,0.6227445602416992,284.8842163085937,284.95001220703125,298.00360107421875,294.288330078125,297.6387939453125,297.35650634765625,284.889404296875,1.0,0.3353332877159118,0.7941004633903503,0.7941004633903503,1.0,1.0,-1.7903180122375488,0.7825419902801514,1.0077760219573977,0.3726234138011932,0.8479379415512085,0.8479379415512085,0.0,49.35930252075195,67.0,37042.47265625,0.0,476.1059265136719,1.0,281.2588195800781,283.7635498046875,297.3548583984375,299.8377685546875,293.1499938964844,293.1499938964844,281.25,38299.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7248812317848206,1.0,0.0,0.0,3.5281641483306885,3.5281875133514404,8.305980259137868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6761.39453125,0.0,1418.4266357421875,1895.4371337890625,0.0,1812.3685302734373,0.8792019486427307,1.0,0.0,3.0,1.0,0.0
17912280,297.4949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88720703125,0.9990000128746032,0.3495074510574341,0.309107095003128,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.853691041469574,0.2140861898660659,0.2035723328590393,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865051269531,0.8922333121299744,0.2443624883890152,0.1714756190776825,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.8292032480239868,0.1951058357954025,0.1856840550899505,297.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.7396640181541443,0.1372656822204589,0.6226532459259033,284.88671875,284.95001220703125,298.0066223144531,294.2880249023437,297.6392517089844,297.35498046875,284.892333984375,1.0,0.3356577455997467,0.7940956354141235,0.7940956354141235,1.0,1.0,-1.7913498878479004,0.7830284237861633,1.0083215236663818,0.3728919327259063,0.8479189872741699,0.8479189872741699,0.0,49.54790496826172,70.0,37047.9453125,0.0,477.3317565917969,1.0,281.2575378417969,283.7663879394531,297.3525695800781,299.8341064453125,293.1499938964844,293.1499938964844,281.54998779296875,38376.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7252066135406494,1.0,0.0,0.0,3.522885799407959,3.522909164428711,8.28114593787177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6426.09130859375,0.0,1413.4554443359375,1895.4371337890625,0.0,1815.0712890625,0.8782739043235779,1.0,0.0,3.0,1.0,0.0
17912340,297.4552917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526733398437,0.9794113039970398,0.3497900664806366,0.314623087644577,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0534973144531,0.8292210102081299,0.2148599028587341,0.2044016569852829,297.2308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0532531738281,0.8647101521492004,0.2451788932085037,0.1720858961343765,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0537109375,0.8050987124443054,0.1957171112298965,0.186372697353363,297.1336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546264648437,0.7173635959625244,0.1367410570383072,0.6211000680923462,285.0531005859375,284.95001220703125,298.0810546875,294.27978515625,297.6585388183594,297.3307800292969,285.0490417480469,1.0,0.3426733314990997,0.7939755916595459,0.7939755916595459,1.0,1.0,-1.7985224723815918,0.7863749861717224,1.0121475458145142,0.3748289942741394,0.9942400455474854,0.9942400455474854,0.0,55.70261764526367,73.0,36648.3671875,0.0,500.75927734375,1.0,281.5424194335937,283.9150085449219,297.2664794921875,299.6690673828125,293.1499938964844,293.1499938964844,281.25,31285.978515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7181212902069092,1.0,0.0,0.0,3.697388887405396,3.697412490844727,9.121862944994064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7079.36083984375,0.0,1550.8037109375,1895.4371337890625,0.0,1756.5916748046875,0.912527859210968,1.0,0.0,3.0,1.0,0.0
17912400,297.4552917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526733398437,0.9794113039970398,0.3497900664806366,0.314623087644577,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0534973144531,0.8292210102081299,0.2148599028587341,0.2044016569852829,297.2308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0532531738281,0.8647101521492004,0.2451788932085037,0.1720858961343765,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0537109375,0.8050987124443054,0.1957171112298965,0.186372697353363,297.1336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546264648437,0.7173635959625244,0.1367410570383072,0.6211000680923462,285.0531005859375,284.95001220703125,298.0810546875,294.27978515625,297.6585388183594,297.3307800292969,285.0490417480469,1.0,0.3426733314990997,0.7939755916595459,0.7939755916595459,1.0,1.0,-1.7985224723815918,0.7863749861717224,1.0121475458145142,0.3748289942741394,0.9942400455474854,0.9942400455474854,0.0,55.70261764526367,73.0,36648.3671875,0.0,500.75927734375,1.0,281.5424194335937,283.9150085449219,297.2664794921875,299.6690673828125,293.1499938964844,293.1499938964844,281.25,31285.978515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7181212902069092,1.0,0.0,0.0,3.697388887405396,3.697412490844727,9.121862944994064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7079.36083984375,0.0,1550.8037109375,1895.4371337890625,0.0,1756.5916748046875,0.912527859210968,1.0,0.0,3.0,1.0,0.0
17912460,297.4373474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565979003906,0.957833766937256,0.351836234331131,0.316612184047699,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8556823730469,0.8108692169189453,0.2151594161987304,0.2050913423299789,297.2222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85595703125,0.8447660803794861,0.2453463822603225,0.1725457906723022,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.85546875,0.7856395840644836,0.195896565914154,0.1869335174560547,297.1278991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8546447753906,0.6985133290290833,0.135951280593872,0.6191368103027344,284.85614013671875,284.95001220703125,298.1543273925781,294.271240234375,297.6837463378906,297.3185119628906,284.86114501953125,1.0,0.3483931720256805,0.7930821180343628,0.7930821180343628,1.0,1.0,-1.8007651567459106,0.7872985005378723,1.0134665966033936,0.3753097951412201,0.8453810811042786,0.8453810811042786,0.0,61.25407409667969,61.0,37164.75390625,0.0,519.185546875,1.0,281.2571105957031,283.72039794921875,297.3183898925781,299.8209228515625,293.1499938964844,293.1499938964844,281.54998779296875,39932.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7324141263961792,1.0,0.0,0.0,3.5984668731689453,3.5984911918640137,8.640290047878807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6421.03173828125,0.0,1505.5977783203125,1895.4371337890625,0.0,1875.34033203125,0.8959546089172363,1.0,0.0,3.0,1.0,0.0
17912520,297.4373474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565979003906,0.957833766937256,0.351836234331131,0.316612184047699,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8556823730469,0.8108692169189453,0.2151594161987304,0.2050913423299789,297.2222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85595703125,0.8447660803794861,0.2453463822603225,0.1725457906723022,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.85546875,0.7856395840644836,0.195896565914154,0.1869335174560547,297.1278991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8546447753906,0.6985133290290833,0.135951280593872,0.6191368103027344,284.85614013671875,284.95001220703125,298.1543273925781,294.271240234375,297.6837463378906,297.3185119628906,284.86114501953125,1.0,0.3483931720256805,0.7930821180343628,0.7930821180343628,1.0,1.0,-1.8007651567459106,0.7872985005378723,1.0134665966033936,0.3753097951412201,0.8453810811042786,0.8453810811042786,0.0,61.25407409667969,61.0,37164.75390625,0.0,519.185546875,1.0,281.2571105957031,283.72039794921875,297.3183898925781,299.8209228515625,293.1499938964844,293.1499938964844,281.54998779296875,39932.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7324141263961792,1.0,0.0,0.0,3.5984668731689453,3.5984911918640137,8.640290047878807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6421.03173828125,0.0,1505.5977783203125,1895.4371337890625,0.0,1875.34033203125,0.8959546089172363,1.0,0.0,3.0,1.0,0.0
17912580,297.4386901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03668212890625,0.9612114429473876,0.3555948734283447,0.3194995820522308,297.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03729248046875,0.8117294311523438,0.215857520699501,0.2055583894252777,297.2203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.037109375,0.8455163240432739,0.2460554391145706,0.1728585958480835,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374450683594,0.7863833904266357,0.1964377909898758,0.1872679144144058,297.1259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380859375,0.6975967288017273,0.1354634314775467,0.6162493824958801,285.0370178222656,284.95001220703125,298.226318359375,294.2625427246094,297.715087890625,297.3180236816406,285.0340881347656,1.0,0.3480382859706878,0.7921886444091797,0.7921886444091797,1.0,1.0,-1.8021000623703003,0.7878087162971497,1.014291286468506,0.3754743933677673,0.9847350120544434,0.9847350120544434,0.0,61.20477294921875,49.0,36581.40234375,0.0,519.9127197265625,1.0,281.54278564453125,283.8907470703125,297.2274169921875,299.6251220703125,293.1499938964844,293.1499938964844,281.25,32239.220703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7205215096473694,1.0,0.0,0.0,3.727797746658325,3.7278218269348153,9.27252415294788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7068.6318359375,0.0,1592.7186279296875,1895.4371337890625,0.0,1776.314453125,0.9201108813285828,1.0,0.0,3.0,1.0,0.0
17912640,297.4386901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03668212890625,0.9612114429473876,0.3555948734283447,0.3194995820522308,297.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03729248046875,0.8117294311523438,0.215857520699501,0.2055583894252777,297.2203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.037109375,0.8455163240432739,0.2460554391145706,0.1728585958480835,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374450683594,0.7863833904266357,0.1964377909898758,0.1872679144144058,297.1259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380859375,0.6975967288017273,0.1354634314775467,0.6162493824958801,285.0370178222656,284.95001220703125,298.226318359375,294.2625427246094,297.715087890625,297.3180236816406,285.0340881347656,1.0,0.3480382859706878,0.7921886444091797,0.7921886444091797,1.0,1.0,-1.8021000623703003,0.7878087162971497,1.014291286468506,0.3754743933677673,0.9847350120544434,0.9847350120544434,0.0,61.20477294921875,49.0,36581.40234375,0.0,519.9127197265625,1.0,281.54278564453125,283.8907470703125,297.2274169921875,299.6251220703125,293.1499938964844,293.1499938964844,281.25,32239.220703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7205215096473694,1.0,0.0,0.0,3.727797746658325,3.7278218269348153,9.27252415294788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7068.6318359375,0.0,1592.7186279296875,1895.4371337890625,0.0,1776.314453125,0.9201108813285828,1.0,0.0,3.0,1.0,0.0
17912700,297.4365539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.9701954126358032,0.357219249010086,0.3211372792720794,297.2123107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.8179952502250671,0.2161366790533065,0.2058558911085128,297.2182006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.852020800113678,0.2462903410196304,0.1730771362781524,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.7928257584571838,0.1966487318277359,0.187491089105606,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.7027332186698914,0.1352181285619735,0.6150861978530884,284.8839111328125,284.95001220703125,298.2618408203125,294.2582397460937,297.7299499511719,297.31689453125,284.86492919921875,1.0,0.3464090228080749,0.7917419075965881,0.7917419075965881,1.0,1.0,-1.8035595417022705,0.7884282469749451,1.0151313543319702,0.3757969439029693,0.8907427191734314,0.8907427191734314,0.0,59.48284149169922,49.0,37375.765625,0.0,515.5853881835938,1.0,281.29541015625,283.70184326171875,297.3006286621094,299.8421325683594,293.1499938964844,293.1499938964844,281.25,35614.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7288000583648682,1.0,0.0,0.0,3.736496686935425,3.7365214824676514,9.315850775237776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6849.5673828125,0.0,1628.5927734375,1895.4371337890625,0.0,1845.0238037109373,0.9222766757011414,1.0,0.0,3.0,1.0,0.0
