time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17912760,297.4310913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8550720214844,0.9805745482444764,0.3584948778152466,0.3222809135913849,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8538818359375,0.8259610533714294,0.2162305116653442,0.2059150636196136,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542175292969,0.8605989813804626,0.2462877184152603,0.1730646044015884,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536071777344,0.801235556602478,0.1966895461082458,0.1874956339597702,297.122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524169921875,0.7095931768417358,0.1348475366830825,0.6132017970085144,284.8544311523437,284.95001220703125,298.2970275878906,294.2539367675781,297.7431335449219,297.3129272460937,284.86041259765625,1.0,0.3439407348632812,0.7915898561477661,0.7915898561477661,1.0,1.0,-1.802733778953552,0.788009524345398,1.0147242546081543,0.3755662739276886,0.8392124772071838,0.8392124772071838,0.0,57.20144271850586,37.0,37025.15625,0.0,508.0417175292969,1.0,281.2569885253906,283.7123718261719,297.2890319824219,299.7802734375,293.1499938964844,293.1499938964844,281.54998779296875,40786.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7324347496032715,1.0,0.0,0.0,3.5952682495117188,3.595292568206787,8.624936072010314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6405.2373046875,0.0,1508.400390625,1895.4371337890625,0.0,1875.5140380859373,0.8960055708885193,1.0,0.0,3.0,1.0,0.0
17912820,297.43963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03424072265625,0.9990000128746032,0.3628897964954376,0.3173360824584961,297.2099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03515625,0.850074827671051,0.2170460075139999,0.2062674611806869,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348815917969,0.8874192833900452,0.247098907828331,0.1732847243547439,297.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353698730469,0.825244128704071,0.1973452419042587,0.1877126842737198,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0363464355469,0.7290582060813904,0.1345333158969879,0.6100601553916931,285.03472900390625,284.95001220703125,298.3663635253906,294.2455444335937,297.7756042480469,297.3167419433594,285.0302429199219,1.0,0.3369956910610199,0.7912857532501221,0.7912857532501221,1.0,1.0,-1.7970010042190552,0.7852678894996643,1.011733055114746,0.373983234167099,0.9784265160560608,0.9784265160560608,0.0,51.2035026550293,25.0,36358.44921875,0.0,485.1503601074219,1.0,281.5427551269531,283.8803405761719,297.2054443359375,299.59136962890625,293.1499938964844,293.1499938964844,281.25,32395.443359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7196199893951416,1.0,0.0,0.0,3.722801446914673,3.722825527191162,9.247684715774084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7046.78466796875,0.0,1588.1741943359375,1895.4371337890625,0.0,1768.8958740234375,0.919074773788452,1.0,0.0,3.0,1.0,0.0
17912880,297.43963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03424072265625,0.9990000128746032,0.3628897964954376,0.3173360824584961,297.2099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03515625,0.850074827671051,0.2170460075139999,0.2062674611806869,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348815917969,0.8874192833900452,0.247098907828331,0.1732847243547439,297.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353698730469,0.825244128704071,0.1973452419042587,0.1877126842737198,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0363464355469,0.7290582060813904,0.1345333158969879,0.6100601553916931,285.03472900390625,284.95001220703125,298.3663635253906,294.2455444335937,297.7756042480469,297.3167419433594,285.0302429199219,1.0,0.3369956910610199,0.7912857532501221,0.7912857532501221,1.0,1.0,-1.7970010042190552,0.7852678894996643,1.011733055114746,0.373983234167099,0.9784265160560608,0.9784265160560608,0.0,51.2035026550293,25.0,36358.44921875,0.0,485.1503601074219,1.0,281.5427551269531,283.8803405761719,297.2054443359375,299.59136962890625,293.1499938964844,293.1499938964844,281.25,32395.443359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7196199893951416,1.0,0.0,0.0,3.722801446914673,3.722825527191162,9.247684715774084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7046.78466796875,0.0,1588.1741943359375,1895.4371337890625,0.0,1768.8958740234375,0.919074773788452,1.0,0.0,3.0,1.0,0.0
17912940,297.48699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8338928222656,0.9990000128746032,0.3713157773017883,0.2921812236309051,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8328552246094,0.8740935921669006,0.2174108326435089,0.206624150276184,297.2076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8332214355469,0.9138821363449096,0.2472807168960571,0.1734652370214462,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.83258056640625,0.8472248911857605,0.1975906193256378,0.1879409998655319,297.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8312683105469,0.7470680475234985,0.1340545713901519,0.607490599155426,284.8333740234375,284.95001220703125,298.4342346191406,294.237548828125,297.81719970703125,297.33905029296875,284.8397216796875,1.0,0.3267302513122558,0.7909817099571228,0.7909817099571228,1.0,1.0,-1.7616256475448608,0.7684799432754517,0.993145763874054,0.3649320602416992,0.8100270628929138,0.8100270628929138,0.0,45.88124465942383,28.0,36107.921875,0.0,447.8353576660156,1.0,281.2578430175781,283.7011108398437,297.2606811523437,299.7100830078125,293.1499938964844,293.1499938964844,281.54998779296875,42945.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7295424342155457,1.0,0.0,0.0,3.521694660186768,3.521718740463257,8.275546292679792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6340.6240234375,0.0,1445.1920166015625,1895.4371337890625,0.0,1851.235595703125,0.8811817765235901,1.0,0.0,3.0,1.0,0.0
17913000,297.48699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8338928222656,0.9990000128746032,0.3713157773017883,0.2921812236309051,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8328552246094,0.8740935921669006,0.2174108326435089,0.206624150276184,297.2076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8332214355469,0.9138821363449096,0.2472807168960571,0.1734652370214462,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.83258056640625,0.8472248911857605,0.1975906193256378,0.1879409998655319,297.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8312683105469,0.7470680475234985,0.1340545713901519,0.607490599155426,284.8333740234375,284.95001220703125,298.4342346191406,294.237548828125,297.81719970703125,297.33905029296875,284.8397216796875,1.0,0.3267302513122558,0.7909817099571228,0.7909817099571228,1.0,1.0,-1.7616256475448608,0.7684799432754517,0.993145763874054,0.3649320602416992,0.8100270628929138,0.8100270628929138,0.0,45.88124465942383,28.0,36107.921875,0.0,447.8353576660156,1.0,281.2578430175781,283.7011108398437,297.2606811523437,299.7100830078125,293.1499938964844,293.1499938964844,281.54998779296875,42945.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7295424342155457,1.0,0.0,0.0,3.521694660186768,3.521718740463257,8.275546292679792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6340.6240234375,0.0,1445.1920166015625,1895.4371337890625,0.0,1851.235595703125,0.8811817765235901,1.0,0.0,3.0,1.0,0.0
17913060,297.56988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.9990000128746032,0.3839744329452514,0.2725317776203155,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.8957964777946472,0.2182406038045883,0.2070824056863784,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.9393905997276306,0.2480691224336624,0.1737365871667862,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.8672343492507935,0.198257565498352,0.1882624179124832,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.7635862827301025,0.1340764313936233,0.6060997247695923,285.0067138671875,284.95001220703125,298.5006408691406,294.23016357421875,297.8724670410156,297.3863525390625,285.0025939941406,1.0,0.3199414908885956,0.7912693619728088,0.7912693619728088,1.0,1.0,-1.7376089096069336,0.7572562098503113,0.9803526401519777,0.3585647344589233,0.9287045001983644,0.9287045001983644,0.0,42.06429672241211,31.0,35172.12890625,0.0,422.1473083496094,1.0,281.5419311523437,283.8683776855469,297.16943359375,299.48681640625,293.1499938964844,293.1499938964844,281.25,33264.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.712368369102478,1.0,0.0,0.0,3.617599010467529,3.617622375488281,8.732411060918821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6932.21240234375,0.0,1477.131103515625,1895.4371337890625,0.0,1709.6953125,0.8959258794784546,1.0,0.0,3.0,1.0,0.0
17913120,297.56988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.9990000128746032,0.3839744329452514,0.2725317776203155,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.8957964777946472,0.2182406038045883,0.2070824056863784,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.9393905997276306,0.2480691224336624,0.1737365871667862,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.8672343492507935,0.198257565498352,0.1882624179124832,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.7635862827301025,0.1340764313936233,0.6060997247695923,285.0067138671875,284.95001220703125,298.5006408691406,294.23016357421875,297.8724670410156,297.3863525390625,285.0025939941406,1.0,0.3199414908885956,0.7912693619728088,0.7912693619728088,1.0,1.0,-1.7376089096069336,0.7572562098503113,0.9803526401519777,0.3585647344589233,0.9287045001983644,0.9287045001983644,0.0,42.06429672241211,31.0,35172.12890625,0.0,422.1473083496094,1.0,281.5419311523437,283.8683776855469,297.16943359375,299.48681640625,293.1499938964844,293.1499938964844,281.25,33264.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.712368369102478,1.0,0.0,0.0,3.617599010467529,3.617622375488281,8.732411060918821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6932.21240234375,0.0,1477.131103515625,1895.4371337890625,0.0,1709.6953125,0.8959258794784546,1.0,0.0,3.0,1.0,0.0
17913180,297.6334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576354980469,0.9990000128746032,0.3957604765892029,0.2596297562122345,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8562927246094,0.9119998812675476,0.2187495827674865,0.2076318562030792,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8569641113281,0.9569287896156312,0.2483846843242645,0.1740452051162719,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8557434082031,0.8820995092391968,0.1986328363418579,0.1886739432811737,297.12847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531188964844,0.7759872078895569,0.1340651363134384,0.6060166358947754,284.85711669921875,284.95001220703125,298.5654602050781,294.2235717773437,297.9237060546875,297.4276733398437,284.8676147460937,1.0,0.3157396018505096,0.7915570139884949,0.7915570139884949,1.0,1.0,-1.72353994846344,0.7506988644599915,0.9728410840034484,0.3548908531665802,0.7910506129264832,0.7910506129264832,0.0,39.74042510986328,49.0,35145.6484375,0.0,407.14404296875,1.0,281.2580871582031,283.744140625,297.23516845703125,299.61260986328125,293.1499938964844,293.1499938964844,281.54998779296875,43338.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7196632027626038,1.0,0.0,0.0,3.36646580696106,3.366488456726074,7.562088057966321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6280.18701171875,0.0,1290.65283203125,1895.4371337890625,0.0,1769.2510986328125,0.8486721515655518,1.0,0.0,3.0,1.0,0.0
17913240,297.6334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576354980469,0.9990000128746032,0.3957604765892029,0.2596297562122345,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8562927246094,0.9119998812675476,0.2187495827674865,0.2076318562030792,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8569641113281,0.9569287896156312,0.2483846843242645,0.1740452051162719,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8557434082031,0.8820995092391968,0.1986328363418579,0.1886739432811737,297.12847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531188964844,0.7759872078895569,0.1340651363134384,0.6060166358947754,284.85711669921875,284.95001220703125,298.5654602050781,294.2235717773437,297.9237060546875,297.4276733398437,284.8676147460937,1.0,0.3157396018505096,0.7915570139884949,0.7915570139884949,1.0,1.0,-1.72353994846344,0.7506988644599915,0.9728410840034484,0.3548908531665802,0.7910506129264832,0.7910506129264832,0.0,39.74042510986328,49.0,35145.6484375,0.0,407.14404296875,1.0,281.2580871582031,283.744140625,297.23516845703125,299.61260986328125,293.1499938964844,293.1499938964844,281.54998779296875,43338.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7196632027626038,1.0,0.0,0.0,3.36646580696106,3.366488456726074,7.562088057966321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6280.18701171875,0.0,1290.65283203125,1895.4371337890625,0.0,1769.2510986328125,0.8486721515655518,1.0,0.0,3.0,1.0,0.0
17913300,297.6575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.9990000128746032,0.4011925160884857,0.2611264884471893,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.910548746585846,0.2191772013902664,0.207910269498825,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.9553003311157228,0.2487699538469314,0.1741920858621597,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.8807492256164551,0.1989752799272537,0.1888845264911651,297.1309509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.7745605111122131,0.1341700851917266,0.6061263084411621,285.0142822265625,284.95001220703125,298.5972900390625,294.2206115722656,297.9476623535156,297.4454040527344,285.0298767089844,1.0,0.3168367445468902,0.7917008996009827,0.7917008996009827,1.0,1.0,-1.7262165546417236,0.752019464969635,0.9741971492767334,0.3554593920707702,0.8891607522964478,0.8891607522964478,0.0,40.0181884765625,49.0,34667.34765625,0.0,409.5015563964844,1.0,281.4935302734375,283.90924072265625,297.1583251953125,299.4004211425781,293.1499938964844,293.1499938964844,281.54998779296875,35155.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7094610929489136,1.0,0.0,0.0,3.412641763687134,3.412663459777832,7.770960905872926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6475.37451171875,0.0,1278.8729248046875,1895.4371337890625,0.0,1686.2032470703125,0.8549257516860962,1.0,0.0,3.0,1.0,0.0
17913360,297.6693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408935546875,0.9990000128746032,0.4055726230144501,0.2674309909343719,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411376953125,0.9036800265312196,0.2197668701410293,0.2084524929523468,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.041015625,0.9478524923324584,0.2493461519479751,0.1745788604021072,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.041259765625,0.8744298815727234,0.1994661837816238,0.1893380135297775,297.1342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417175292969,0.768824577331543,0.1343721449375152,0.6070750951766968,285.0409851074219,284.95001220703125,298.6286926269531,294.2179260253906,297.9677429199219,297.4563903808594,285.0390625,1.0,0.3197162747383117,0.7919104695320129,0.7919104695320129,1.0,1.0,-1.7365782260894775,0.756943941116333,0.9796343445777892,0.3581066131591797,0.9359047412872314,0.9359047412872314,0.0,41.21630859375,67.0,34966.5,0.0,419.0425720214844,1.0,281.5405578613281,283.9024963378906,297.1673278808594,299.4532165527344,293.1499938964844,293.1499938964844,281.25,31741.158203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7045440077781677,1.0,0.0,0.0,3.541112899780273,3.541135311126709,8.367059649572184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6905.3525390625,0.0,1384.4522705078125,1895.4371337890625,0.0,1646.79638671875,0.8778852224349976,1.0,0.0,3.0,1.0,0.0
17913420,297.63885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.9990000128746032,0.4091351628303528,0.2932178676128387,297.2071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.876970648765564,0.2203942239284515,0.2093803733587265,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.9160014390945436,0.249741330742836,0.1751445084810257,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.8493834733963013,0.1999409943819046,0.1901096254587173,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.7465044856071472,0.1342628747224807,0.6081988215446472,284.8954162597656,284.95001220703125,298.6902160644531,294.2134704589844,297.9889221191406,297.44500732421875,284.9037780761719,1.0,0.3299895823001861,0.792329728603363,0.792329728603363,1.0,1.0,-1.7715984582901,0.7735269665718079,0.998071551322937,0.3671825528144836,0.8294906616210938,0.8294906616210938,0.0,46.26155853271485,85.0,35983.51171875,0.0,455.07666015625,1.0,281.2583923339844,283.7522277832031,297.2568054199219,299.6647033691406,293.1499938964844,293.1499938964844,281.54998779296875,39374.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7180895805358887,1.0,0.0,0.0,3.440118789672852,3.440141439437866,7.896600777712592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6340.1572265625,0.0,1335.760009765625,1895.4371337890625,0.0,1756.331787109375,0.8613066673278809,1.0,0.0,3.0,1.0,0.0
17913480,297.63885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.9990000128746032,0.4091351628303528,0.2932178676128387,297.2071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.876970648765564,0.2203942239284515,0.2093803733587265,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.9160014390945436,0.249741330742836,0.1751445084810257,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.8493834733963013,0.1999409943819046,0.1901096254587173,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.7465044856071472,0.1342628747224807,0.6081988215446472,284.8954162597656,284.95001220703125,298.6902160644531,294.2134704589844,297.9889221191406,297.44500732421875,284.9037780761719,1.0,0.3299895823001861,0.792329728603363,0.792329728603363,1.0,1.0,-1.7715984582901,0.7735269665718079,0.998071551322937,0.3671825528144836,0.8294906616210938,0.8294906616210938,0.0,46.26155853271485,85.0,35983.51171875,0.0,455.07666015625,1.0,281.2583923339844,283.7522277832031,297.2568054199219,299.6647033691406,293.1499938964844,293.1499938964844,281.54998779296875,39374.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7180895805358887,1.0,0.0,0.0,3.440118789672852,3.440141439437866,7.896600777712592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6340.1572265625,0.0,1335.760009765625,1895.4371337890625,0.0,1756.331787109375,0.8613066673278809,1.0,0.0,3.0,1.0,0.0
17913540,297.5661315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0898132324219,0.9990000128746032,0.4079932570457458,0.3315120935440063,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.08984375,0.8436645865440369,0.2213954776525497,0.2104411870241165,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08984375,0.8786150813102722,0.2506225705146789,0.1758123040199279,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0898742675781,0.818480372428894,0.2007440626621246,0.1910003125667572,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0898132324219,0.7186010479927063,0.1340500265359878,0.6084375977516174,285.08984375,284.95001220703125,298.75,294.2104187011719,297.99273681640625,297.4029541015625,285.08966064453125,1.0,0.3449993431568146,0.7927489876747131,0.7927489876747131,1.0,1.0,-1.821001887321472,0.7969454526901245,1.0240564346313477,0.3800171315670013,1.0,1.0,0.0,54.45703506469727,88.0,36339.46875,0.0,511.5414123535156,1.0,281.5412292480469,283.916015625,297.1984558105469,299.55816650390625,293.1499938964844,293.1499938964844,281.25,30408.240234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7109805941581726,1.0,0.0,0.0,3.6583597660064697,3.658382654190064,8.930300623433141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7032.08349609375,0.0,1500.5546875,1895.4371337890625,0.0,1698.4638671875,0.9032152891159058,1.0,0.0,3.0,1.0,0.0
17913600,297.5661315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0898132324219,0.9990000128746032,0.4079932570457458,0.3315120935440063,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.08984375,0.8436645865440369,0.2213954776525497,0.2104411870241165,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08984375,0.8786150813102722,0.2506225705146789,0.1758123040199279,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0898742675781,0.818480372428894,0.2007440626621246,0.1910003125667572,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0898132324219,0.7186010479927063,0.1340500265359878,0.6084375977516174,285.08984375,284.95001220703125,298.75,294.2104187011719,297.99273681640625,297.4029541015625,285.08966064453125,1.0,0.3449993431568146,0.7927489876747131,0.7927489876747131,1.0,1.0,-1.821001887321472,0.7969454526901245,1.0240564346313477,0.3800171315670013,1.0,1.0,0.0,54.45703506469727,88.0,36339.46875,0.0,511.5414123535156,1.0,281.5412292480469,283.916015625,297.1984558105469,299.55816650390625,293.1499938964844,293.1499938964844,281.25,30408.240234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7109805941581726,1.0,0.0,0.0,3.6583597660064697,3.658382654190064,8.930300623433141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7032.08349609375,0.0,1500.5546875,1895.4371337890625,0.0,1698.4638671875,0.9032152891159058,1.0,0.0,3.0,1.0,0.0
17913660,297.46435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.9990000128746032,0.4029589891433716,0.3635266125202179,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8204314708709717,0.2222286015748977,0.2115792483091354,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.8524434566497803,0.2511418461799621,0.1764837354421615,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.7943658232688904,0.2014161199331283,0.1919709891080856,297.1321716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.6954036355018616,0.1335917860269546,0.6079879403114319,284.9065856933594,284.95001220703125,298.80712890625,294.206787109375,297.98492431640625,297.342529296875,284.9088439941406,1.0,0.3575451374053955,0.7914327383041382,0.7914327383041382,1.0,1.0,-1.8624017238616943,0.8163144588470459,1.0460871458053589,0.3907574415206909,0.9001799821853638,0.9001799821853638,0.0,62.21456527709961,91.0,37750.22265625,0.0,563.8615112304688,1.0,281.25750732421875,283.7074279785156,297.2805480957031,299.7986145019531,293.1499938964844,293.1499938964844,280.95001220703125,36258.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7307484149932861,1.0,0.0,0.0,3.68115758895874,3.6811819076538086,9.041950193022784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7183.36767578125,0.0,1570.0574951171875,1895.4371337890625,0.0,1861.3436279296875,0.911971926689148,1.0,0.0,3.0,1.0,0.0
17913720,297.46435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.9990000128746032,0.4029589891433716,0.3635266125202179,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8204314708709717,0.2222286015748977,0.2115792483091354,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.8524434566497803,0.2511418461799621,0.1764837354421615,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.7943658232688904,0.2014161199331283,0.1919709891080856,297.1321716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.6954036355018616,0.1335917860269546,0.6079879403114319,284.9065856933594,284.95001220703125,298.80712890625,294.206787109375,297.98492431640625,297.342529296875,284.9088439941406,1.0,0.3575451374053955,0.7914327383041382,0.7914327383041382,1.0,1.0,-1.8624017238616943,0.8163144588470459,1.0460871458053589,0.3907574415206909,0.9001799821853638,0.9001799821853638,0.0,62.21456527709961,91.0,37750.22265625,0.0,563.8615112304688,1.0,281.25750732421875,283.7074279785156,297.2805480957031,299.7986145019531,293.1499938964844,293.1499938964844,280.95001220703125,36258.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7307484149932861,1.0,0.0,0.0,3.68115758895874,3.6811819076538086,9.041950193022784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7183.36767578125,0.0,1570.0574951171875,1895.4371337890625,0.0,1861.3436279296875,0.911971926689148,1.0,0.0,3.0,1.0,0.0
17913780,297.4119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8498840332031,0.9669739603996276,0.40154629945755,0.3616579174995422,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8464660644531,0.7920498847961426,0.2230462580919265,0.2126876413822174,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84735107421875,0.8239259719848633,0.2515324354171753,0.1770090609788894,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8456420898437,0.7662676572799683,0.2020946890115738,0.1929494589567184,297.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8411865234375,0.6684114336967468,0.1331543177366256,0.6075941324234009,284.84796142578125,284.95001220703125,298.8609313964844,294.20074462890625,297.9898376464844,297.3089599609375,284.8602600097656,1.0,0.3666727542877197,0.790116548538208,0.790116548538208,1.0,1.0,-1.862695574760437,0.8162057399749756,1.0464898347854614,0.3907909691333771,0.7821429371833801,0.7821429371833801,0.0,72.00926208496094,79.0,37701.8984375,0.0,595.168701171875,1.0,280.95947265625,283.6671142578125,297.2478942871094,299.7962951660156,293.1499938964844,293.1499938964844,281.25,44818.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7445505857467651,1.0,0.0,0.0,3.3174474239349365,3.317469835281372,7.343471111198596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6463.5498046875,0.0,1253.677978515625,1895.4371337890625,0.0,1978.4947509765625,0.8406806588172913,1.0,0.0,3.0,1.0,0.0
17913840,297.4119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8498840332031,0.9669739603996276,0.40154629945755,0.3616579174995422,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8464660644531,0.7920498847961426,0.2230462580919265,0.2126876413822174,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84735107421875,0.8239259719848633,0.2515324354171753,0.1770090609788894,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8456420898437,0.7662676572799683,0.2020946890115738,0.1929494589567184,297.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8411865234375,0.6684114336967468,0.1331543177366256,0.6075941324234009,284.84796142578125,284.95001220703125,298.8609313964844,294.20074462890625,297.9898376464844,297.3089599609375,284.8602600097656,1.0,0.3666727542877197,0.790116548538208,0.790116548538208,1.0,1.0,-1.862695574760437,0.8162057399749756,1.0464898347854614,0.3907909691333771,0.7821429371833801,0.7821429371833801,0.0,72.00926208496094,79.0,37701.8984375,0.0,595.168701171875,1.0,280.95947265625,283.6671142578125,297.2478942871094,299.7962951660156,293.1499938964844,293.1499938964844,281.25,44818.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7445505857467651,1.0,0.0,0.0,3.3174474239349365,3.317469835281372,7.343471111198596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6463.5498046875,0.0,1253.677978515625,1895.4371337890625,0.0,1978.4947509765625,0.8406806588172913,1.0,0.0,3.0,1.0,0.0
17913900,297.4123229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.962183952331543,0.403231680393219,0.3625679314136505,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.7882333993911743,0.2238706797361374,0.2133479565382003,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.8200483918190002,0.2522245049476623,0.1773757934570312,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.7626659274101257,0.2028193324804306,0.1935298144817352,297.1328430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906005859375,0.6645073294639587,0.1332940757274627,0.6078081130981445,284.99957275390625,284.95001220703125,298.8866271972656,294.19683837890625,298.0015869140625,297.3095703125,285.0123291015625,1.0,0.3683966994285583,0.7894584536552429,0.7894584536552429,1.0,1.0,-1.8659714460372925,0.8176640272140503,1.0483074188232422,0.3915062844753265,0.873223602771759,0.873223602771759,0.0,73.80252838134766,79.0,37226.5703125,0.0,603.2096557617188,1.0,281.1938781738281,283.8207092285156,297.153076171875,299.55975341796875,293.1499938964844,293.1499938964844,281.25,35708.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7352839708328247,1.0,0.0,0.0,3.3725407123565674,3.3725619316101074,7.589404162899882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6660.33740234375,0.0,1243.8173828125,1895.4371337890625,0.0,1899.5487060546875,0.8465492129325867,1.0,0.0,3.0,1.0,0.0
17913960,297.41815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.9646154046058656,0.4054665267467499,0.364373117685318,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.7900220155715942,0.2249147444963455,0.2142422795295715,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.8215081691741943,0.2531511187553406,0.1779545694589615,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.7643153667449951,0.2037517875432968,0.1943226754665374,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.6655092835426331,0.1336665451526641,0.608974039554596,285.015380859375,284.95001220703125,298.9115600585937,294.1924133300781,298.01568603515625,297.3149108886719,285.012939453125,1.0,0.3689375519752502,0.7889676690101624,0.7889676690101624,1.0,1.0,-1.8722577095031736,0.8205694556236267,1.0516881942749023,0.3930451869964599,0.9057846069335938,0.9057846069335938,0.0,73.703857421875,67.0,37439.32421875,0.0,607.4290161132812,1.0,281.24041748046875,283.809814453125,297.1498107910156,299.5944519042969,293.1499938964844,293.1499938964844,280.95001220703125,32585.642578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7305947542190552,1.0,0.0,0.0,3.4851744174957275,3.485196352005005,8.104800599539885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7094.5595703125,0.0,1333.0140380859375,1895.4371337890625,0.0,1860.0545654296875,0.8658576011657715,1.0,0.0,3.0,1.0,0.0
17914020,297.41900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.978593111038208,0.4089580476284027,0.3675795495510101,297.2303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.8019339442253113,0.2266760617494583,0.2158503532409668,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.8321271538734436,0.2544701695442199,0.1788742542266845,297.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.7755540609359741,0.2053325623273849,0.1957503408193588,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874816894531,0.6750023365020752,0.1343865692615509,0.6115692257881165,284.89166259765625,284.95001220703125,298.959228515625,294.1820373535156,298.0394287109375,297.3194580078125,284.9000244140625,1.0,0.3671270608901977,0.7879862189292908,0.7879862189292908,1.0,1.0,-1.8839763402938845,0.8259596824645996,1.058016657829285,0.3959773778915405,0.8004612326622009,0.8004612326622009,0.0,70.45389556884766,55.0,37914.0078125,0.0,605.5191650390625,1.0,280.9590148925781,283.6922607421875,297.2123718261719,299.74932861328125,293.1499938964844,293.1499938964844,281.25,40836.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.741361141204834,1.0,0.0,0.0,3.308063507080078,3.3080854415893555,7.30198621567979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6476.7236328125,0.0,1217.7808837890625,1895.4371337890625,0.0,1951.19140625,0.8341326713562012,1.0,0.0,3.0,1.0,0.0
17914080,297.41900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.978593111038208,0.4089580476284027,0.3675795495510101,297.2303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.8019339442253113,0.2266760617494583,0.2158503532409668,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.8321271538734436,0.2544701695442199,0.1788742542266845,297.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.7755540609359741,0.2053325623273849,0.1957503408193588,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874816894531,0.6750023365020752,0.1343865692615509,0.6115692257881165,284.89166259765625,284.95001220703125,298.959228515625,294.1820373535156,298.0394287109375,297.3194580078125,284.9000244140625,1.0,0.3671270608901977,0.7879862189292908,0.7879862189292908,1.0,1.0,-1.8839763402938845,0.8259596824645996,1.058016657829285,0.3959773778915405,0.8004612326622009,0.8004612326622009,0.0,70.45389556884766,55.0,37914.0078125,0.0,605.5191650390625,1.0,280.9590148925781,283.6922607421875,297.2123718261719,299.74932861328125,293.1499938964844,293.1499938964844,281.25,40836.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.741361141204834,1.0,0.0,0.0,3.308063507080078,3.3080854415893555,7.30198621567979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6476.7236328125,0.0,1217.7808837890625,1895.4371337890625,0.0,1951.19140625,0.8341326713562012,1.0,0.0,3.0,1.0,0.0
17914140,297.4346008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03936767578125,0.9990000128746032,0.413931667804718,0.369926780462265,297.2440795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.040283203125,0.8237125277519226,0.2290803343057632,0.2176594138145446,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400695800781,0.8535113334655762,0.2565236091613769,0.1799419373273849,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404968261719,0.7976804971694946,0.2075062692165374,0.1973585486412048,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.6944866180419922,0.1356487572193145,0.6152269244194031,285.0398864746094,284.95001220703125,299.0041809082031,294.1697692871094,298.0672607421875,297.3333740234375,285.03594970703125,1.0,0.3625550270080566,0.7870047092437744,0.7870047092437744,1.0,1.0,-1.895262598991394,0.8311035633087158,1.0641590356826782,0.3989537358283996,0.9326381683349608,0.9326381683349608,0.0,64.24958038330078,43.0,37761.48828125,0.0,594.1306762695312,1.0,281.24041748046875,283.8163757324219,297.14129638671875,299.6015930175781,293.1499938964844,293.1499938964844,280.95001220703125,31231.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7311256527900696,1.0,0.0,0.0,3.5097224712371826,3.50974440574646,8.219376468332484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7125.48974609375,0.0,1348.3236083984375,1895.4371337890625,0.0,1864.510009765625,0.8702269196510315,1.0,0.0,3.0,1.0,0.0
17914200,297.4346008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03936767578125,0.9990000128746032,0.413931667804718,0.369926780462265,297.2440795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.040283203125,0.8237125277519226,0.2290803343057632,0.2176594138145446,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400695800781,0.8535113334655762,0.2565236091613769,0.1799419373273849,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404968261719,0.7976804971694946,0.2075062692165374,0.1973585486412048,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.6944866180419922,0.1356487572193145,0.6152269244194031,285.0398864746094,284.95001220703125,299.0041809082031,294.1697692871094,298.0672607421875,297.3333740234375,285.03594970703125,1.0,0.3625550270080566,0.7870047092437744,0.7870047092437744,1.0,1.0,-1.895262598991394,0.8311035633087158,1.0641590356826782,0.3989537358283996,0.9326381683349608,0.9326381683349608,0.0,64.24958038330078,43.0,37761.48828125,0.0,594.1306762695312,1.0,281.24041748046875,283.8163757324219,297.14129638671875,299.6015930175781,293.1499938964844,293.1499938964844,280.95001220703125,31231.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7311256527900696,1.0,0.0,0.0,3.5097224712371826,3.50974440574646,8.219376468332484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7125.48974609375,0.0,1348.3236083984375,1895.4371337890625,0.0,1864.510009765625,0.8702269196510315,1.0,0.0,3.0,1.0,0.0
17914260,297.4775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8723449707031,0.9990000128746032,0.4218364357948303,0.3456515669822693,297.2524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707580566406,0.8438106179237366,0.2311292737722396,0.2195363789796829,297.2329406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87115478515625,0.8748194575309753,0.2580161094665527,0.1809844672679901,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.870361328125,0.8183409571647644,0.2093588858842849,0.199039027094841,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86822509765625,0.7132406830787659,0.1368490606546402,0.6199091672897339,284.8714294433594,284.95001220703125,299.0466003417969,294.1557922363281,298.10015869140625,297.3597106933594,284.8782653808594,1.0,0.3548903167247772,0.7861448526382446,0.7861448526382446,1.0,1.0,-1.8785909414291384,0.8230478763580322,1.055543065071106,0.3945023119449615,0.7979230284690857,0.7979230284690857,0.0,58.65374755859375,31.0,37835.86328125,0.0,563.874755859375,1.0,280.9593200683594,283.6626281738281,297.19366455078125,299.7402648925781,293.1499938964844,293.1499938964844,281.25,41329.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.743972897529602,1.0,0.0,0.0,3.3376717567443848,3.337693929672241,7.43328087082773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6465.345703125,0.0,1249.12451171875,1895.4371337890625,0.0,1973.5396728515625,0.8404243588447571,1.0,0.0,3.0,1.0,0.0
17914320,297.4775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8723449707031,0.9990000128746032,0.4218364357948303,0.3456515669822693,297.2524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707580566406,0.8438106179237366,0.2311292737722396,0.2195363789796829,297.2329406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87115478515625,0.8748194575309753,0.2580161094665527,0.1809844672679901,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.870361328125,0.8183409571647644,0.2093588858842849,0.199039027094841,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86822509765625,0.7132406830787659,0.1368490606546402,0.6199091672897339,284.8714294433594,284.95001220703125,299.0466003417969,294.1557922363281,298.10015869140625,297.3597106933594,284.8782653808594,1.0,0.3548903167247772,0.7861448526382446,0.7861448526382446,1.0,1.0,-1.8785909414291384,0.8230478763580322,1.055543065071106,0.3945023119449615,0.7979230284690857,0.7979230284690857,0.0,58.65374755859375,31.0,37835.86328125,0.0,563.874755859375,1.0,280.9593200683594,283.6626281738281,297.19366455078125,299.7402648925781,293.1499938964844,293.1499938964844,281.25,41329.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.743972897529602,1.0,0.0,0.0,3.3376717567443848,3.337693929672241,7.43328087082773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6465.345703125,0.0,1249.12451171875,1895.4371337890625,0.0,1973.5396728515625,0.8404243588447571,1.0,0.0,3.0,1.0,0.0
17914380,297.5796203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.9990000128746032,0.4362807869911194,0.3134328424930572,297.2655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.8739638328552246,0.2337422668933868,0.2215554267168045,297.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.9066556096076964,0.2601703405380249,0.1821295022964477,297.2506408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.8461863994598389,0.2117191404104232,0.2008386403322219,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.7376253008842468,0.1386304497718811,0.6257895231246948,285.00323486328125,284.95001220703125,299.0867004394531,294.14031982421875,298.15216064453125,297.4223937988281,284.9981384277344,1.0,0.3447057008743286,0.7852849960327148,0.7852849960327148,1.0,1.0,-1.85292649269104,0.810743510723114,1.0421829223632812,0.3877077102661133,0.9013694524765016,0.9013694524765016,0.0,51.75913238525391,34.0,37044.29296875,0.0,524.3352661132812,1.0,281.2403259277344,283.78497314453125,297.0997619628906,299.5325622558594,293.1499938964844,293.1499938964844,280.95001220703125,32611.232421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7312490344047546,1.0,0.0,0.0,3.48445987701416,3.4844815731048584,8.101476964839094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7054.51318359375,0.0,1332.472412109375,1895.4371337890625,0.0,1865.546142578125,0.8654366135597229,1.0,0.0,3.0,1.0,0.0
17914440,297.5796203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.9990000128746032,0.4362807869911194,0.3134328424930572,297.2655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.8739638328552246,0.2337422668933868,0.2215554267168045,297.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.9066556096076964,0.2601703405380249,0.1821295022964477,297.2506408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.8461863994598389,0.2117191404104232,0.2008386403322219,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.7376253008842468,0.1386304497718811,0.6257895231246948,285.00323486328125,284.95001220703125,299.0867004394531,294.14031982421875,298.15216064453125,297.4223937988281,284.9981384277344,1.0,0.3447057008743286,0.7852849960327148,0.7852849960327148,1.0,1.0,-1.85292649269104,0.810743510723114,1.0421829223632812,0.3877077102661133,0.9013694524765016,0.9013694524765016,0.0,51.75913238525391,34.0,37044.29296875,0.0,524.3352661132812,1.0,281.2403259277344,283.78497314453125,297.0997619628906,299.5325622558594,293.1499938964844,293.1499938964844,280.95001220703125,32611.232421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7312490344047546,1.0,0.0,0.0,3.48445987701416,3.4844815731048584,8.101476964839094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7054.51318359375,0.0,1332.472412109375,1895.4371337890625,0.0,1865.546142578125,0.8654366135597229,1.0,0.0,3.0,1.0,0.0
17914500,297.63671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558349609375,0.9990000128746032,0.4446113109588623,0.2995301485061645,297.27069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587951660156,0.8891570568084717,0.2349833697080612,0.2227172553539276,297.2474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8577575683594,0.9236517548561096,0.261113703250885,0.1828106492757797,297.2555847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.85986328125,0.8601766228675842,0.2128415256738662,0.2018805146217346,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663635253906,0.7497493028640747,0.1396175324916839,0.6298068761825562,284.8572998046875,284.95001220703125,299.10595703125,294.1320495605469,298.1816711425781,297.4604797363281,284.8431091308594,1.0,0.3412109017372131,0.78485506772995,0.78485506772995,1.0,1.0,-1.8445117473602293,0.806716799736023,1.0377949476242063,0.3853529691696167,0.8007572293281555,0.8007572293281555,0.0,49.03475570678711,34.0,37503.79296875,0.0,510.1398315429688,1.0,281.0016784667969,283.6214904785156,297.1622619628906,299.7202453613281,293.1499938964844,293.1499938964844,280.95001220703125,38339.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.737953245639801,1.0,0.0,0.0,3.434573173522949,3.4345955848693848,7.871162210904004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6824.89501953125,0.0,1322.9151611328125,1895.4371337890625,0.0,1922.1690673828125,0.8558803796768188,1.0,0.0,3.0,1.0,0.0
17914560,297.6885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.9990000128746032,0.4527804851531982,0.2884154915809631,297.2746887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.902195394039154,0.2361408472061157,0.2237381935119629,297.24951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.9383560419082642,0.2619326412677765,0.183335080742836,297.2593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.8724044561386108,0.2138842195272445,0.2027950882911682,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.7605613470077515,0.1406002789735794,0.6337687969207764,284.87744140625,284.95001220703125,299.1247253417969,294.1235046386719,298.2104187011719,297.4973449707031,284.88702392578125,1.0,0.3385015428066253,0.7849467396736145,0.7849467396736145,1.0,1.0,-1.8388739824295044,0.804069459438324,1.0348044633865356,0.3838576972484588,0.7816245555877686,0.7816245555877686,0.0,46.966529846191406,37.0,37009.7734375,0.0,499.9362182617188,1.0,280.9598999023437,283.6827392578125,297.1415100097656,299.6332092285156,293.1499938964844,293.1499938964844,281.25,42265.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73960280418396,1.0,0.0,0.0,3.2398252487182617,3.239846706390381,7.003844757491606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6403.72021484375,0.0,1164.528564453125,1895.4371337890625,0.0,1936.197265625,0.8208061456680298,1.0,0.0,3.0,1.0,0.0
