time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17914620,297.7537536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307312011719,0.9990000128746032,0.4635184109210968,0.276371419429779,297.283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.9187045693397522,0.2379946261644363,0.2252303063869476,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303039550781,0.9550337791442872,0.2634479403495788,0.1841737776994705,297.2674865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296325683594,0.8871277570724487,0.2155536413192749,0.2041314244270324,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02703857421875,0.7738549113273621,0.1421337574720382,0.6396318674087524,285.0304260253906,284.95001220703125,299.1475830078125,294.11236572265625,298.2473449707031,297.5453186035156,285.0331420898437,1.0,0.3361213207244873,0.785061776638031,0.785061776638031,1.0,1.0,-1.83584988117218,0.8026759028434753,1.0331740379333496,0.3830223679542541,0.8870028853416443,0.8870028853416443,0.0,44.87868118286133,37.0,36600.51953125,0.0,491.4303894042969,1.0,281.212158203125,283.82586669921875,297.0550231933594,299.4249267578125,293.1499938964844,293.1499938964844,281.25,32867.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7287037968635559,1.0,0.0,0.0,3.3453826904296875,3.3454034328460693,7.46766659176501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6626.8720703125,0.0,1198.458740234375,1895.4371337890625,0.0,1844.218994140625,0.8370323181152344,1.0,0.0,3.0,1.0,0.0
17914680,297.7900695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.9990000128746032,0.4699048995971679,0.2699303030967712,297.2892761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.9288634061813354,0.2391917109489441,0.2262965142726898,297.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.9641371369361876,0.2644457221031189,0.1848268508911132,297.2728881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.8957708477973938,0.2166325598955154,0.205088585615158,297.2189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.781807541847229,0.1431388556957245,0.6437999606132507,285.0204467773437,284.95001220703125,299.16082763671875,294.10552978515625,298.268798828125,297.5731811523437,285.01666259765625,1.0,0.3352098166942596,0.7851300835609436,0.7851300835609436,1.0,1.0,-1.8363319635391235,0.8029249906539917,1.0334069728851318,0.3831212520599365,0.8997077941894531,0.8997077941894531,0.0,43.845794677734375,57.0,36704.51171875,0.0,488.5154418945313,1.0,281.2395935058594,283.80322265625,297.0620422363281,299.4608764648437,293.1499938964844,293.1499938964844,281.54998779296875,31855.970703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7262178063392639,1.0,0.0,0.0,3.425873279571533,3.425894498825073,7.831337143215933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6350.359375,0.0,1268.7174072265625,1895.4371337890625,0.0,1823.4803466796875,0.8519598245620728,1.0,0.0,3.0,1.0,0.0
17914740,297.8572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.15753173828125,0.9990000128746032,0.4848781228065491,0.2735823392868042,297.30645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.15740966796875,0.9291159510612488,0.2426952868700027,0.2295183092355728,297.2771301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.157470703125,0.9632556438446044,0.2673990130424499,0.1868253052234649,297.2887268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1573486328125,0.8959693908691406,0.2197925001382827,0.2079975008964538,297.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.15704345703125,0.7835121154785156,0.1460717022418975,0.656683087348938,285.157470703125,284.95001220703125,299.1952209472656,294.08660888671875,298.3179931640625,297.63250732421875,285.1586608886719,1.0,0.3412002325057983,0.7853134274482727,0.7853134274482727,1.0,1.0,-1.865920901298523,0.8170416951179504,1.0488792657852173,0.3905393481254577,1.0,1.0,0.0,45.11133575439453,77.0,36691.3984375,0.0,512.0293579101562,1.0,281.5409240722656,283.9366149902344,297.05938720703125,299.43115234375,293.1499938964844,293.1499938964844,281.25,30188.119140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7173550724983215,1.0,0.0,0.0,3.659591197967529,3.659614086151123,8.936314088714425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7031.892578125,0.0,1500.265625,1895.4371337890625,0.0,1750.3148193359375,0.9030892252922058,1.0,0.0,3.0,1.0,0.0
17914800,297.8572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.15753173828125,0.9990000128746032,0.4848781228065491,0.2735823392868042,297.30645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.15740966796875,0.9291159510612488,0.2426952868700027,0.2295183092355728,297.2771301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.157470703125,0.9632556438446044,0.2673990130424499,0.1868253052234649,297.2887268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1573486328125,0.8959693908691406,0.2197925001382827,0.2079975008964538,297.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.15704345703125,0.7835121154785156,0.1460717022418975,0.656683087348938,285.157470703125,284.95001220703125,299.1952209472656,294.08660888671875,298.3179931640625,297.63250732421875,285.1586608886719,1.0,0.3412002325057983,0.7853134274482727,0.7853134274482727,1.0,1.0,-1.865920901298523,0.8170416951179504,1.0488792657852173,0.3905393481254577,1.0,1.0,0.0,45.11133575439453,77.0,36691.3984375,0.0,512.0293579101562,1.0,281.5409240722656,283.9366149902344,297.05938720703125,299.43115234375,293.1499938964844,293.1499938964844,281.25,30188.119140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7173550724983215,1.0,0.0,0.0,3.659591197967529,3.659614086151123,8.936314088714425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7031.892578125,0.0,1500.265625,1895.4371337890625,0.0,1750.3148193359375,0.9030892252922058,1.0,0.0,3.0,1.0,0.0
17914860,297.8488464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9625244140625,0.9990000128746032,0.4930735528469085,0.2982242405414581,297.3168334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.962646484375,0.9040915369987488,0.2457399815320968,0.2327570021152496,297.2834167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.96258544921875,0.9367479681968688,0.2696629166603088,0.1887274086475372,297.2982482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.96270751953125,0.8741385340690613,0.2225259840488433,0.2109298110008239,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9631652832031,0.7659826278686523,0.1485536247491836,0.6695167422294617,284.96258544921875,284.95001220703125,299.2281494140625,294.0668640136719,298.34002685546875,297.64361572265625,284.962890625,1.0,0.3542526960372925,0.7846952080726624,0.7846952080726624,1.0,1.0,-1.9206024408340447,0.8429324626922607,1.077669978141785,0.4044687151908874,0.9751787781715392,0.9751787781715392,0.0,50.58588790893555,97.0,38619.39453125,0.0,567.5413818359375,1.0,281.2557983398437,283.6997985839844,297.15118408203125,299.7110290527344,293.1499938964844,293.1499938964844,280.95001220703125,33154.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7391083240509033,1.0,0.0,0.0,3.7781479358673096,3.778172731399536,9.524697475171706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7243.22607421875,0.0,1658.42578125,1895.4371337890625,0.0,1931.988037109375,0.9317362308502196,1.0,0.0,3.0,1.0,0.0
17914920,297.8488464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9625244140625,0.9990000128746032,0.4930735528469085,0.2982242405414581,297.3168334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.962646484375,0.9040915369987488,0.2457399815320968,0.2327570021152496,297.2834167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.96258544921875,0.9367479681968688,0.2696629166603088,0.1887274086475372,297.2982482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.96270751953125,0.8741385340690613,0.2225259840488433,0.2109298110008239,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9631652832031,0.7659826278686523,0.1485536247491836,0.6695167422294617,284.96258544921875,284.95001220703125,299.2281494140625,294.0668640136719,298.34002685546875,297.64361572265625,284.962890625,1.0,0.3542526960372925,0.7846952080726624,0.7846952080726624,1.0,1.0,-1.9206024408340447,0.8429324626922607,1.077669978141785,0.4044687151908874,0.9751787781715392,0.9751787781715392,0.0,50.58588790893555,97.0,38619.39453125,0.0,567.5413818359375,1.0,281.2557983398437,283.6997985839844,297.15118408203125,299.7110290527344,293.1499938964844,293.1499938964844,280.95001220703125,33154.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7391083240509033,1.0,0.0,0.0,3.7781479358673096,3.778172731399536,9.524697475171706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7243.22607421875,0.0,1658.42578125,1895.4371337890625,0.0,1931.988037109375,0.9317362308502196,1.0,0.0,3.0,1.0,0.0
17914980,297.77197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668212890625,0.9990000128746032,0.49419105052948,0.3390561938285827,297.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650207519531,0.8688347935676575,0.2482853829860687,0.2355111688375473,297.2826232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.865478515625,0.8955317735671997,0.271272599697113,0.1901216357946396,297.3019104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644714355469,0.8413991332054138,0.2247762233018875,0.2134104073047638,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616638183594,0.7384509444236755,0.1502788513898849,0.6793906688690186,284.8658752441406,284.95001220703125,299.25982666015625,294.0465393066406,298.33251953125,297.6020202636719,284.8760070800781,1.0,0.3724519908428192,0.784076988697052,0.784076988697052,1.0,1.0,-1.9894442558288568,0.8756210803985596,1.1138232946395874,0.4220820963382721,0.8625616431236267,0.8625616431236267,0.0,59.997501373291016,115.0,40156.09765625,0.0,650.2120971679688,1.0,280.956787109375,283.5858459472656,297.1312255859375,299.8051147460937,293.1499938964844,293.1499938964844,281.25,39917.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7599670886993408,1.0,0.0,0.0,3.639959812164306,3.639984607696533,8.840696636980283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6597.41943359375,0.0,1551.2607421875,1895.4371337890625,0.0,2112.2841796875,0.9061424136161804,1.0,0.0,3.0,1.0,0.0
17915040,297.77197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668212890625,0.9990000128746032,0.49419105052948,0.3390561938285827,297.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650207519531,0.8688347935676575,0.2482853829860687,0.2355111688375473,297.2826232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.865478515625,0.8955317735671997,0.271272599697113,0.1901216357946396,297.3019104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644714355469,0.8413991332054138,0.2247762233018875,0.2134104073047638,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616638183594,0.7384509444236755,0.1502788513898849,0.6793906688690186,284.8658752441406,284.95001220703125,299.25982666015625,294.0465393066406,298.33251953125,297.6020202636719,284.8760070800781,1.0,0.3724519908428192,0.784076988697052,0.784076988697052,1.0,1.0,-1.9894442558288568,0.8756210803985596,1.1138232946395874,0.4220820963382721,0.8625616431236267,0.8625616431236267,0.0,59.997501373291016,115.0,40156.09765625,0.0,650.2120971679688,1.0,280.956787109375,283.5858459472656,297.1312255859375,299.8051147460937,293.1499938964844,293.1499938964844,281.25,39917.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7599670886993408,1.0,0.0,0.0,3.639959812164306,3.639984607696533,8.840696636980283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6597.41943359375,0.0,1551.2607421875,1895.4371337890625,0.0,2112.2841796875,0.9061424136161804,1.0,0.0,3.0,1.0,0.0
17915100,297.7234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0512084960937,0.9990000128746032,0.4933690726757049,0.3621987104415893,297.32635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472106933594,0.8519298434257507,0.2498844116926193,0.2370229959487915,297.28643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04815673828125,0.8768221139907837,0.2724852561950683,0.1909338235855102,297.3064880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460510253906,0.8258592486381531,0.2261858880519867,0.2147644758224487,297.259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395202636719,0.7250605821609497,0.1511875987052917,0.6840190887451172,285.0491027832031,284.95001220703125,299.2752380371094,294.03619384765625,298.322265625,297.56951904296875,285.0653381347656,1.0,0.3826678991317749,0.7837678790092468,0.7837678790092468,1.0,1.0,-2.027209520339966,0.8935933709144592,1.1336162090301514,0.431754857301712,0.984749436378479,0.984749436378479,0.0,65.76982116699219,115.0,40042.14453125,0.0,699.9674072265625,1.0,281.2021484375,283.77166748046875,297.0360107421875,299.5925598144531,293.1499938964844,293.1499938964844,281.25,33610.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7553954124450684,1.0,0.0,0.0,3.703977584838867,3.704001903533936,9.154402391686745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6859.1748046875,0.0,1575.91064453125,1895.4371337890625,0.0,2072.30859375,0.9182137846946716,1.0,0.0,3.0,1.0,0.0
17915160,297.6728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.10614013671875,0.9990000128746032,0.4920286834239959,0.3857321441173553,297.3339233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.10528564453125,0.8371208906173706,0.2517456710338592,0.2388868629932403,297.2932434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1054382324219,0.8602460026741028,0.2740187048912048,0.1920673102140426,297.31317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1050720214844,0.8115885257720947,0.2278330624103546,0.2164363265037536,297.2624816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1039123535156,0.7124230861663818,0.1522173136472702,0.689413845539093,285.10565185546875,284.95001220703125,299.2904052734375,294.0257568359375,298.3109130859375,297.5352478027344,285.1098022460937,1.0,0.3934926390647888,0.7824172973632812,0.7824172973632812,1.0,1.0,-2.067554712295532,0.9126492738723756,1.1549054384231567,0.4419116377830505,1.0,1.0,0.0,72.03800964355469,133.0,40672.3203125,0.0,755.3950805664062,1.0,281.2427673339844,283.7986145019531,297.0301818847656,299.6546936035156,293.1499938964844,293.1499938964844,280.95001220703125,32507.056640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7556025385856628,1.0,0.0,0.0,3.798354387283325,3.798379182815552,9.626850214772276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7374.42578125,0.0,1677.3714599609375,1895.4371337890625,0.0,2074.1142578125,0.9360252618789672,1.0,0.0,3.0,1.0,0.0
17915220,297.5422058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.962158203125,0.9990000128746032,0.4854587316513061,0.4355253577232361,297.3425598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.96160888671875,0.809603214263916,0.2549605965614319,0.2425663471221923,297.2987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617004394531,0.8305374383926392,0.2763988077640533,0.1942455768585205,297.3205871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9615173339844,0.7827197313308716,0.2306602001190185,0.2197394371032714,297.2644348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610595703125,0.6861255764961243,0.1538464576005935,0.6996880769729614,284.9618225097656,284.95001220703125,299.3201599121094,294.00469970703125,298.2802734375,297.4527587890625,284.9645690917969,1.0,0.4163301587104797,0.7797160744667053,0.7797160744667053,1.0,1.0,-2.150388717651367,0.9517948627471924,1.1985939741134644,0.4627857208251953,0.981616199016571,0.981616199016571,0.0,86.40013885498047,121.0,42888.94921875,0.0,881.1265258789062,1.0,280.95513916015625,283.60906982421875,297.0878295898437,299.9051208496094,293.1499938964844,293.1499938964844,280.6499938964844,34512.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.776421844959259,1.0,0.0,0.0,3.8609912395477295,3.861016988754273,9.946971886165556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7616.98046875,0.0,1769.0479736328125,1895.4371337890625,0.0,2258.07421875,0.9515756368637084,1.0,0.0,3.0,1.0,0.0
17915280,297.5422058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.962158203125,0.9990000128746032,0.4854587316513061,0.4355253577232361,297.3425598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.96160888671875,0.809603214263916,0.2549605965614319,0.2425663471221923,297.2987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617004394531,0.8305374383926392,0.2763988077640533,0.1942455768585205,297.3205871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9615173339844,0.7827197313308716,0.2306602001190185,0.2197394371032714,297.2644348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610595703125,0.6861255764961243,0.1538464576005935,0.6996880769729614,284.9618225097656,284.95001220703125,299.3201599121094,294.00469970703125,298.2802734375,297.4527587890625,284.9645690917969,1.0,0.4163301587104797,0.7797160744667053,0.7797160744667053,1.0,1.0,-2.150388717651367,0.9517948627471924,1.1985939741134644,0.4627857208251953,0.981616199016571,0.981616199016571,0.0,86.40013885498047,121.0,42888.94921875,0.0,881.1265258789062,1.0,280.95513916015625,283.60906982421875,297.0878295898437,299.9051208496094,293.1499938964844,293.1499938964844,280.6499938964844,34512.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.776421844959259,1.0,0.0,0.0,3.8609912395477295,3.861016988754273,9.946971886165556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7616.98046875,0.0,1769.0479736328125,1895.4371337890625,0.0,2258.07421875,0.9515756368637084,1.0,0.0,3.0,1.0,0.0
17915340,297.4552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84576416015625,0.974131405353546,0.4814849197864532,0.4339985847473144,297.34375,297.1499938964844,293.1499938964844,0.0,-0.0,284.843994140625,0.7877336144447327,0.2575225234031677,0.2455374151468277,297.295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84429931640625,0.808614194393158,0.2779772579669952,0.1957690566778183,297.3208923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8435974121094,0.7617892622947693,0.232856348156929,0.2223669290542602,297.2605285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.841552734375,0.6665313243865967,0.1549027562141418,0.706969678401947,284.8447570800781,284.95001220703125,299.3492431640625,293.9835510253906,298.2618103027344,297.39581298828125,284.8515014648437,1.0,0.4269846081733703,0.7770149111747742,0.7770149111747742,1.0,1.0,-2.166424036026001,0.9588819146156312,1.2075421810150146,0.4667205810546875,0.8486054539680481,0.8486054539680481,0.0,98.26384735107422,109.0,43493.06640625,0.0,939.7700805664062,1.0,280.656982421875,283.4836730957031,297.0517272949219,299.95050048828125,293.1499938964844,293.1499938964844,280.95001220703125,41731.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7942023277282715,1.0,0.0,0.0,3.668255090713501,3.6682803630828857,8.97867778348882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6841.80419921875,0.0,1596.6724853515625,1895.4371337890625,0.0,2418.54150390625,0.9134578704833984,1.0,0.0,3.0,1.0,0.0
17915400,297.4552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84576416015625,0.974131405353546,0.4814849197864532,0.4339985847473144,297.34375,297.1499938964844,293.1499938964844,0.0,-0.0,284.843994140625,0.7877336144447327,0.2575225234031677,0.2455374151468277,297.295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84429931640625,0.808614194393158,0.2779772579669952,0.1957690566778183,297.3208923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8435974121094,0.7617892622947693,0.232856348156929,0.2223669290542602,297.2605285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.841552734375,0.6665313243865967,0.1549027562141418,0.706969678401947,284.8447570800781,284.95001220703125,299.3492431640625,293.9835510253906,298.2618103027344,297.39581298828125,284.8515014648437,1.0,0.4269846081733703,0.7770149111747742,0.7770149111747742,1.0,1.0,-2.166424036026001,0.9588819146156312,1.2075421810150146,0.4667205810546875,0.8486054539680481,0.8486054539680481,0.0,98.26384735107422,109.0,43493.06640625,0.0,939.7700805664062,1.0,280.656982421875,283.4836730957031,297.0517272949219,299.95050048828125,293.1499938964844,293.1499938964844,280.95001220703125,41731.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7942023277282715,1.0,0.0,0.0,3.668255090713501,3.6682803630828857,8.97867778348882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6841.80419921875,0.0,1596.6724853515625,1895.4371337890625,0.0,2418.54150390625,0.9134578704833984,1.0,0.0,3.0,1.0,0.0
17915460,297.4540100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345153808594,0.9720458984375,0.4851870238780975,0.436100423336029,297.3539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03472900390625,0.7879393100738525,0.2609970271587372,0.248589426279068,297.3039855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346984863281,0.8077642917633057,0.2806540131568908,0.1974286586046219,297.3293762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347595214844,0.7618478536605835,0.2358699738979339,0.2250118851661682,297.2648010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03497314453125,0.6662241220474243,0.1567265093326568,0.7142658829689026,285.0346374511719,284.95001220703125,299.3778991699219,293.96246337890625,298.275146484375,297.3964233398437,285.0339660644531,1.0,0.4308287501335144,0.774016261100769,0.774016261100769,1.0,1.0,-2.186329126358032,0.9678683876991272,1.2184607982635498,0.4710933566093445,0.992559015750885,0.992559015750885,0.0,100.40062713623048,97.0,43109.3515625,0.0,967.2387084960938,1.0,280.9430236816406,283.6645812988281,296.93951416015625,299.72882080078125,293.1499938964844,293.1499938964844,280.6499938964844,32958.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7843812108039856,1.0,0.0,0.0,3.7870290279388414,3.787053823471069,9.56952817432466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7584.2216796875,0.0,1667.416748046875,1895.4371337890625,0.0,2329.564453125,0.9340920448303224,1.0,0.0,3.0,1.0,0.0
17915520,297.4540100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345153808594,0.9720458984375,0.4851870238780975,0.436100423336029,297.3539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03472900390625,0.7879393100738525,0.2609970271587372,0.248589426279068,297.3039855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346984863281,0.8077642917633057,0.2806540131568908,0.1974286586046219,297.3293762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347595214844,0.7618478536605835,0.2358699738979339,0.2250118851661682,297.2648010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03497314453125,0.6662241220474243,0.1567265093326568,0.7142658829689026,285.0346374511719,284.95001220703125,299.3778991699219,293.96246337890625,298.275146484375,297.3964233398437,285.0339660644531,1.0,0.4308287501335144,0.774016261100769,0.774016261100769,1.0,1.0,-2.186329126358032,0.9678683876991272,1.2184607982635498,0.4710933566093445,0.992559015750885,0.992559015750885,0.0,100.40062713623048,97.0,43109.3515625,0.0,967.2387084960938,1.0,280.9430236816406,283.6645812988281,296.93951416015625,299.72882080078125,293.1499938964844,293.1499938964844,280.6499938964844,32958.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7843812108039856,1.0,0.0,0.0,3.7870290279388414,3.787053823471069,9.56952817432466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7584.2216796875,0.0,1667.416748046875,1895.4371337890625,0.0,2329.564453125,0.9340920448303224,1.0,0.0,3.0,1.0,0.0
17915580,297.4501342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.98312246799469,0.4886578619480133,0.4393336772918701,297.3604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.7993955016136169,0.2642521262168884,0.2516398429870605,297.3072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.817783534526825,0.2829457819461822,0.1990535855293274,297.33465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.7724791169166565,0.2386850714683532,0.2276384383440017,297.2694702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830871582031,0.6759257912635803,0.1586553156375885,0.7223846912384033,284.8852844238281,284.95001220703125,299.40631103515625,293.941650390625,298.2882385253906,297.3970031738281,284.8900756835937,1.0,0.4306901693344116,0.7710175514221191,0.7710175514221191,1.0,1.0,-2.208738327026367,0.9780120253562928,1.2307263612747192,0.4761762320995331,0.877207338809967,0.877207338809967,0.0,97.0192642211914,85.0,44075.8125,0.0,976.8104248046876,1.0,280.65625,283.5020751953125,296.98260498046875,299.8923034667969,293.1499938964844,293.1499938964844,280.95001220703125,39066.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7969489693641663,1.0,0.0,0.0,3.696314811706543,3.6963398456573486,9.11656400148786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6877.56591796875,0.0,1608.5477294921875,1895.4371337890625,0.0,2443.563720703125,0.9176815152168274,1.0,0.0,3.0,1.0,0.0
17915640,297.4501342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.98312246799469,0.4886578619480133,0.4393336772918701,297.3604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.7993955016136169,0.2642521262168884,0.2516398429870605,297.3072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.817783534526825,0.2829457819461822,0.1990535855293274,297.33465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.7724791169166565,0.2386850714683532,0.2276384383440017,297.2694702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830871582031,0.6759257912635803,0.1586553156375885,0.7223846912384033,284.8852844238281,284.95001220703125,299.40631103515625,293.941650390625,298.2882385253906,297.3970031738281,284.8900756835937,1.0,0.4306901693344116,0.7710175514221191,0.7710175514221191,1.0,1.0,-2.208738327026367,0.9780120253562928,1.2307263612747192,0.4761762320995331,0.877207338809967,0.877207338809967,0.0,97.0192642211914,85.0,44075.8125,0.0,976.8104248046876,1.0,280.65625,283.5020751953125,296.98260498046875,299.8923034667969,293.1499938964844,293.1499938964844,280.95001220703125,39066.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7969489693641663,1.0,0.0,0.0,3.696314811706543,3.6963398456573486,9.11656400148786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6877.56591796875,0.0,1608.5477294921875,1895.4371337890625,0.0,2443.563720703125,0.9176815152168274,1.0,0.0,3.0,1.0,0.0
17915700,297.4552307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419921875,0.9911927580833436,0.4910534918308258,0.440936416387558,297.36572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384826660156,0.8081031441688538,0.2660989761352539,0.2530853450298309,297.31134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390319824219,0.8254097104072571,0.2843384742736816,0.1997813731431961,297.3390808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03759765625,0.7807638645172119,0.2402854263782501,0.2288691252470016,297.2733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325622558594,0.6835156083106995,0.1597899496555328,0.7263052463531494,285.0400390625,284.95001220703125,299.4205017089844,293.9313659667969,298.297119140625,297.4013977050781,285.0509338378906,1.0,0.4295688569545746,0.769518256187439,0.769518256187439,1.0,1.0,-2.219457626342773,0.9828569889068604,1.2366005182266235,0.4785281419754028,0.982239544391632,0.982239544391632,0.0,94.0133285522461,85.0,43481.21875,0.0,976.1841430664062,1.0,280.9032287597656,283.6696472167969,296.9037475585937,299.6748962402344,293.1499938964844,293.1499938964844,280.95001220703125,34091.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7905454039573669,1.0,0.0,0.0,3.741035461425781,3.7410600185394287,9.338496056443546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7121.4423828125,0.0,1622.1920166015625,1895.4371337890625,0.0,2385.3173828125,0.9265487790107728,1.0,0.0,3.0,1.0,0.0
17915760,297.46466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657653808594,0.9990000128746032,0.4939131438732147,0.4415367841720581,297.373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06573486328125,0.8187305331230164,0.2681844532489776,0.2548106610774994,297.3178405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.06573486328125,0.8353695869445801,0.2860004305839538,0.2007558792829513,297.34539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657043457031,0.7915690541267395,0.2421038150787353,0.2303504645824432,297.2789001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0656433105469,0.6934137940406799,0.161119282245636,0.7311618328094482,285.06573486328125,284.95001220703125,299.4347229003906,293.9212341308594,298.3080444335937,297.4093933105469,285.0658264160156,1.0,0.4279988408088684,0.7684662938117981,0.7684662938117981,1.0,1.0,-2.231037139892578,0.988159477710724,1.24287748336792,0.4813491106033325,1.0,1.0,0.0,90.31693267822266,73.0,43732.50390625,0.0,973.7716064453124,1.0,280.9430236816406,283.6761169433594,296.90216064453125,299.72418212890625,293.1499938964844,293.1499938964844,280.6499938964844,32958.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7886678576469421,1.0,0.0,0.0,3.824470043182373,3.824495315551758,9.759685326571343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7636.4443359375,0.0,1712.2276611328125,1895.4371337890625,0.0,2368.3017578125,0.9422537088394164,1.0,0.0,3.0,1.0,0.0
17915820,297.5029602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.9990000128746032,0.5017396211624146,0.4193538129329681,297.3796691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.8354864716529846,0.2716899812221527,0.2580920159816742,297.3207092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.8516484498977661,0.2884312570095062,0.202482596039772,297.3506774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87762451171875,0.8091596364974976,0.245124876499176,0.2331632375717163,297.2856750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.7096681594848633,0.163442775607109,0.7409971952438354,284.8778991699219,284.95001220703125,299.4633178710937,293.9013977050781,298.333251953125,297.4328308105469,284.8797912597656,1.0,0.4223774075508117,0.7663624882698059,0.7663624882698059,1.0,1.0,-2.225624322891236,0.9851107001304626,1.2405136823654177,0.4795160591602325,0.8926253318786621,0.8926253318786621,0.0,84.42350769042969,61.0,44459.625,0.0,946.0013427734376,1.0,280.65679931640625,283.47607421875,296.9447631835937,299.8863830566406,293.1499938964844,293.1499938964844,280.95001220703125,38501.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8020457029342651,1.0,0.0,0.0,3.766723871231079,3.766749382019043,9.467185009270906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6899.1572265625,0.0,1686.266845703125,1895.4371337890625,0.0,2490.143310546875,0.9325213432312012,1.0,0.0,3.0,1.0,0.0
17915880,297.5029602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.9990000128746032,0.5017396211624146,0.4193538129329681,297.3796691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.8354864716529846,0.2716899812221527,0.2580920159816742,297.3207092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.8516484498977661,0.2884312570095062,0.202482596039772,297.3506774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87762451171875,0.8091596364974976,0.245124876499176,0.2331632375717163,297.2856750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.7096681594848633,0.163442775607109,0.7409971952438354,284.8778991699219,284.95001220703125,299.4633178710937,293.9013977050781,298.333251953125,297.4328308105469,284.8797912597656,1.0,0.4223774075508117,0.7663624882698059,0.7663624882698059,1.0,1.0,-2.225624322891236,0.9851107001304626,1.2405136823654177,0.4795160591602325,0.8926253318786621,0.8926253318786621,0.0,84.42350769042969,61.0,44459.625,0.0,946.0013427734376,1.0,280.65679931640625,283.47607421875,296.9447631835937,299.8863830566406,293.1499938964844,293.1499938964844,280.95001220703125,38501.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8020457029342651,1.0,0.0,0.0,3.766723871231079,3.766749382019043,9.467185009270906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6899.1572265625,0.0,1686.266845703125,1895.4371337890625,0.0,2490.143310546875,0.9325213432312012,1.0,0.0,3.0,1.0,0.0
17915940,297.5980834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348815917969,0.9990000128746032,0.5157968997955322,0.3900898993015289,297.3908996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351257324219,0.8585362434387207,0.2757310271263122,0.2613959014415741,297.3291931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350646972656,0.8747142553329468,0.2914411425590515,0.2041799128055572,297.3600769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351867675781,0.8310003876686096,0.2486100792884826,0.2359694689512252,297.29644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355529785156,0.7294782996177673,0.1662459969520568,0.75132817029953,285.0350036621094,284.95001220703125,299.4923095703125,293.88232421875,298.377685546875,297.4908447265625,285.03369140625,1.0,0.4144948422908783,0.764258623123169,0.764258623123169,1.0,1.0,-2.21226453781128,0.9782791137695312,1.233985424041748,0.4755153059959411,1.0,1.0,0.0,77.01563262939453,64.0,43556.5390625,0.0,904.9431762695312,1.0,280.9433288574219,283.640380859375,296.8547058105469,299.6778259277344,293.1499938964844,293.1499938964844,280.6499938964844,33621.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7920844554901123,1.0,0.0,0.0,3.8606820106506334,3.860707521438599,9.945379133569077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7615.91259765625,0.0,1761.61083984375,1895.4371337890625,0.0,2399.28662109375,0.950803816318512,1.0,0.0,3.0,1.0,0.0
17916000,297.5980834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348815917969,0.9990000128746032,0.5157968997955322,0.3900898993015289,297.3908996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351257324219,0.8585362434387207,0.2757310271263122,0.2613959014415741,297.3291931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350646972656,0.8747142553329468,0.2914411425590515,0.2041799128055572,297.3600769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351867675781,0.8310003876686096,0.2486100792884826,0.2359694689512252,297.29644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355529785156,0.7294782996177673,0.1662459969520568,0.75132817029953,285.0350036621094,284.95001220703125,299.4923095703125,293.88232421875,298.377685546875,297.4908447265625,285.03369140625,1.0,0.4144948422908783,0.764258623123169,0.764258623123169,1.0,1.0,-2.21226453781128,0.9782791137695312,1.233985424041748,0.4755153059959411,1.0,1.0,0.0,77.01563262939453,64.0,43556.5390625,0.0,904.9431762695312,1.0,280.9433288574219,283.640380859375,296.8547058105469,299.6778259277344,293.1499938964844,293.1499938964844,280.6499938964844,33621.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7920844554901123,1.0,0.0,0.0,3.8606820106506334,3.860707521438599,9.945379133569077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7615.91259765625,0.0,1761.61083984375,1895.4371337890625,0.0,2399.28662109375,0.950803816318512,1.0,0.0,3.0,1.0,0.0
17916060,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.9990000128746032,0.5237226486206055,0.377908319234848,297.39520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.8696455955505371,0.2776736617088318,0.2632293999195099,297.33160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88543701171875,0.8856579661369324,0.2928118109703064,0.205166295170784,297.36358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.841034471988678,0.2502815127372741,0.2375385612249374,297.3019104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.7385365962982178,0.1677055060863495,0.7575233578681946,284.8845520019531,284.95001220703125,299.5069580078125,293.8731689453125,298.40289306640625,297.52490234375,284.8717346191406,1.0,0.412214457988739,0.7635346055030823,0.7635346055030823,1.0,1.0,-2.210334300994873,0.977228581905365,1.2331057786941528,0.4746966063976288,0.9217031002044678,0.9217031002044678,0.0,74.18075561523438,64.0,44469.08984375,0.0,892.411376953125,1.0,280.69366455078125,283.4605712890625,296.9124450683594,299.8846130371094,293.1499938964844,293.1499938964844,280.6499938964844,36093.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7995333075523376,1.0,0.0,0.0,3.861061573028565,3.861087560653688,9.947334547177888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7372.98193359375,0.0,1781.6483154296875,1895.4371337890625,0.0,2467.15869140625,0.9509859085083008,1.0,0.0,3.0,1.0,0.0
17916120,297.6944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684997558594,0.9990000128746032,0.53127521276474,0.3685576617717743,297.3974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677673339844,0.8788865208625793,0.2794554233551025,0.2648760974407196,297.3314514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678894042969,0.8944689631462097,0.2939499020576477,0.2059510201215744,297.3652038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675231933594,0.8493598103523254,0.2517982125282287,0.2389359176158905,297.3061828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663635253906,0.7461885809898376,0.1690927445888519,0.7634500861167908,284.8681030273437,284.95001220703125,299.5219116210937,293.8641662597656,298.4265441894531,297.55572509765625,284.8726501464844,1.0,0.4106747508049011,0.7628037929534912,0.7628037929534912,1.0,1.0,-2.21081805229187,0.9773147702217102,1.2335034608840942,0.4745877981185913,0.882127046585083,0.882127046585083,0.0,72.12275695800781,67.0,44260.75390625,0.0,885.1268920898438,1.0,280.6560974121094,283.4669189453125,296.8953552246094,299.8200378417969,293.1499938964844,293.1499938964844,280.95001220703125,39577.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.802638053894043,1.0,0.0,0.0,3.7573883533477774,3.757413864135742,9.420315336683416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6870.35107421875,0.0,1683.5111083984375,1895.4371337890625,0.0,2495.56884765625,0.931434690952301,1.0,0.0,3.0,1.0,0.0
17916180,297.7395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279541015625,0.9990000128746032,0.5391255021095276,0.3608162403106689,297.40264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.025634765625,0.8872242569923401,0.2815228402614593,0.2665881514549255,297.3348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260314941406,0.9022700190544128,0.2954316437244415,0.2067852318286895,297.3694152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247497558594,0.8569114804267883,0.2535671591758728,0.2403869181871414,297.3122253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.7532252669334412,0.1706701815128326,0.7696602940559387,285.0267944335937,284.95001220703125,299.53692626953125,293.85552978515625,298.4508361816406,297.5874328613281,285.0380859375,1.0,0.4098367989063263,0.7620798349380493,0.7620798349380493,1.0,1.0,-2.213774919509888,0.9785870313644408,1.2351878881454468,0.4751051366329193,0.9845812916755676,0.9845812916755676,0.0,70.53016662597656,67.0,43553.609375,0.0,881.9552612304688,1.0,280.9040222167969,283.6416015625,296.8172302246094,299.5939025878906,293.1499938964844,293.1499938964844,280.95001220703125,34756.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7951220273971558,1.0,0.0,0.0,3.786109447479248,3.7861344814300537,9.564881793266975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7110.86474609375,0.0,1680.2872314453125,1895.4371337890625,0.0,2426.913330078125,0.937168836593628,1.0,0.0,3.0,1.0,0.0
17916240,297.7839660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547180175781,0.9990000128746032,0.5472438335418701,0.3537077307701111,297.4100952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546875,0.8956620097160339,0.2838610112667084,0.2686462700366974,297.341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546875,0.910477101802826,0.2972139120101928,0.2079119086265564,297.3757019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546569824219,0.8646349906921387,0.2555797100067138,0.2421475648880005,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545654296875,0.7604985237121582,0.172459602355957,0.7770482897758484,285.0547180175781,284.95001220703125,299.55230712890625,293.8470764160156,298.4755249023437,297.61944580078125,285.05517578125,1.0,0.4096517562866211,0.7613490223884583,0.7613490223884583,1.0,1.0,-2.220046043395996,0.981439471244812,1.238606572151184,0.476483941078186,1.0,1.0,0.0,69.2013168334961,70.0,43741.76171875,0.0,882.9426879882812,1.0,280.9433898925781,283.65167236328125,296.8176574707031,299.6398010253906,293.1499938964844,293.1499938964844,280.6499938964844,33547.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7922099828720093,1.0,0.0,0.0,3.859178066253662,3.859203577041626,9.937631375578349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7623.154296875,0.0,1759.1768798828125,1895.4371337890625,0.0,2400.42724609375,0.9504848718643188,1.0,0.0,3.0,1.0,0.0
17916300,297.8190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146423339844,0.9990000128746032,0.5547076463699341,0.347956895828247,297.4150085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91680908203125,0.903112769126892,0.2859925925731659,0.2707264721393585,297.3441162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164428710937,0.9180300235748292,0.2987251281738281,0.2090440988540649,297.37969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9177551269531,0.8715254664421082,0.2574043869972229,0.2439294755458831,297.3261108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.92254638671875,0.7671300768852234,0.1741435974836349,0.784677267074585,284.9156494140625,284.95001220703125,299.5679016113281,293.8389892578125,298.4977111816406,297.64678955078125,284.9028015136719,1.0,0.4100240170955658,0.7606216073036194,0.7606216073036194,1.0,1.0,-2.228299140930176,0.985231876373291,1.2430671453475952,0.4784039258956909,0.9449767470359802,0.9449767470359802,0.0,68.24097442626953,70.0,44876.1328125,0.0,887.2352905273438,1.0,280.692626953125,283.47637939453125,296.8831481933594,299.8685607910156,293.1499938964844,293.1499938964844,280.6499938964844,35234.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8004778027534485,1.0,0.0,0.0,3.8740622997283936,3.874088287353516,1.0014435929406318e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7403.890625,0.0,1790.9462890625,1895.4371337890625,0.0,2475.79443359375,0.9538978338241576,1.0,0.0,3.0,1.0,0.0
17916360,297.8452453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.9990000128746032,0.5615221261978149,0.3441440463066101,297.4173889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.9088592529296876,0.2879046499729156,0.2725668251514435,297.3441162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.9234876036643982,0.2999536991119385,0.2099436819553375,297.38134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.8766626715660095,0.2590221762657165,0.2454911470413208,297.3302917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.7722585797309875,0.1756693124771118,0.7916301488876343,284.892333984375,284.95001220703125,299.5837707519531,293.83123779296875,298.5172424316406,297.6690979003906,284.8959045410156,1.0,0.4108380377292633,0.7597717642784119,0.7597717642784119,1.0,1.0,-2.237236499786377,0.9893212914466858,1.247915267944336,0.4804838597774505,0.9102991819381714,0.9102991819381714,0.0,67.71577453613281,88.0,44889.11328125,0.0,893.87353515625,1.0,280.6558837890625,283.4704284667969,296.87274169921875,299.826416015625,293.1499938964844,293.1499938964844,280.3500061035156,38049.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8048922419548035,1.0,0.0,0.0,3.80773663520813,3.807762384414673,9.674467946751977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7760.47021484375,0.0,1731.8409423828125,1895.4371337890625,0.0,2516.237548828125,0.9417275190353394,1.0,0.0,3.0,1.0,0.0
17916420,297.8669128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.9990000128746032,0.5725765228271484,0.3545003533363342,297.4220275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.9035917520523072,0.2917602360248565,0.2762403488159179,297.3442687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.9159068465232848,0.3024263083934784,0.2116924524307251,297.38446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.8716236352920532,0.2622643709182739,0.2485998719930648,297.3370056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.769033670425415,0.1786347031593322,0.805372416973114,284.8821105957031,284.95001220703125,299.6164245605469,293.8168029785156,298.5466003417969,297.69451904296875,284.89044189453125,1.0,0.4193326234817505,0.7580721378326416,0.7580721378326416,1.0,1.0,-2.276404857635498,1.0077273845672607,1.2686774730682373,0.4899121522903442,0.8331965804100037,0.8331965804100037,0.0,70.9933090209961,106.0,45692.3046875,0.0,945.144775390625,1.0,280.3575439453125,283.4450988769531,296.8506164550781,299.8587951660156,293.1499938964844,293.1499938964844,280.6499938964844,42009.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8149778842926025,1.0,0.0,0.0,3.530621290206909,3.5306453704833984,8.31755301078374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7007.23974609375,0.0,1447.860595703125,1895.4371337890625,0.0,2609.107666015625,0.884898841381073,1.0,0.0,3.0,1.0,0.0
