time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17916480,297.8669128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.9990000128746032,0.5725765228271484,0.3545003533363342,297.4220275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.9035917520523072,0.2917602360248565,0.2762403488159179,297.3442687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.9159068465232848,0.3024263083934784,0.2116924524307251,297.38446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.8716236352920532,0.2622643709182739,0.2485998719930648,297.3370056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.769033670425415,0.1786347031593322,0.805372416973114,284.8821105957031,284.95001220703125,299.6164245605469,293.8168029785156,298.5466003417969,297.69451904296875,284.89044189453125,1.0,0.4193326234817505,0.7580721378326416,0.7580721378326416,1.0,1.0,-2.276404857635498,1.0077273845672607,1.2686774730682373,0.4899121522903442,0.8331965804100037,0.8331965804100037,0.0,70.9933090209961,106.0,45692.3046875,0.0,945.144775390625,1.0,280.3575439453125,283.4450988769531,296.8506164550781,299.8587951660156,293.1499938964844,293.1499938964844,280.6499938964844,42009.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8149778842926025,1.0,0.0,0.0,3.530621290206909,3.5306453704833984,8.31755301078374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7007.23974609375,0.0,1447.860595703125,1895.4371337890625,0.0,2609.107666015625,0.884898841381073,1.0,0.0,3.0,1.0,0.0
17916540,297.85504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0711364746094,0.9990000128746032,0.5804902911186218,0.3780194222927093,297.4361267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0711364746094,0.8888285160064697,0.2966273427009582,0.2807755470275879,297.35626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0711364746094,0.8987249732017517,0.3060948550701141,0.2141767740249633,297.3961486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0711364746094,0.8576184511184692,0.2664127349853515,0.2524832189083099,297.3478088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0711364746094,0.7577037811279297,0.1820957213640213,0.821194589138031,285.0711364746094,284.95001220703125,299.6505432128906,293.803955078125,298.5609130859375,297.6905822753906,285.0713806152344,1.0,0.4331606030464172,0.7563724517822266,0.7563724517822266,1.0,1.0,-2.336743831634521,1.03624427318573,1.300499677658081,0.5048680901527405,0.999687671661377,0.999687671661377,0.0,77.89966583251953,109.0,46154.796875,0.0,1034.7191162109375,1.0,280.642578125,283.6089172363281,296.7852478027344,299.7344665527344,293.1499938964844,293.1499938964844,280.3500061035156,31664.181640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8064011931419373,1.0,0.0,0.0,3.7197906970977774,3.719814538955689,9.232733759745316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7838.60693359375,0.0,1579.1474609375,1895.4371337890625,0.0,2530.092041015625,0.9179938435554504,1.0,0.0,3.0,1.0,0.0
17916600,297.85504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0711364746094,0.9990000128746032,0.5804902911186218,0.3780194222927093,297.4361267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0711364746094,0.8888285160064697,0.2966273427009582,0.2807755470275879,297.35626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0711364746094,0.8987249732017517,0.3060948550701141,0.2141767740249633,297.3961486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0711364746094,0.8576184511184692,0.2664127349853515,0.2524832189083099,297.3478088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0711364746094,0.7577037811279297,0.1820957213640213,0.821194589138031,285.0711364746094,284.95001220703125,299.6505432128906,293.803955078125,298.5609130859375,297.6905822753906,285.0713806152344,1.0,0.4331606030464172,0.7563724517822266,0.7563724517822266,1.0,1.0,-2.336743831634521,1.03624427318573,1.300499677658081,0.5048680901527405,0.999687671661377,0.999687671661377,0.0,77.89966583251953,109.0,46154.796875,0.0,1034.7191162109375,1.0,280.642578125,283.6089172363281,296.7852478027344,299.7344665527344,293.1499938964844,293.1499938964844,280.3500061035156,31664.181640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8064011931419373,1.0,0.0,0.0,3.7197906970977774,3.719814538955689,9.232733759745316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7838.60693359375,0.0,1579.1474609375,1895.4371337890625,0.0,2530.092041015625,0.9179938435554504,1.0,0.0,3.0,1.0,0.0
17916660,297.80718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9253845214844,0.9990000128746032,0.5845910310745239,0.3984619975090027,297.442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92486572265625,0.8777031302452087,0.3009221255779266,0.2852340340614319,297.3594055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248962402344,0.8859984278678894,0.3090386390686035,0.2165680825710296,297.4010925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9246520996094,0.8472192287445068,0.2700420618057251,0.2562991678714752,297.3520812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.923828125,0.7492861747741699,0.1850445568561554,0.8362095355987549,284.92510986328125,284.95001220703125,299.686279296875,293.7928161621094,298.56134033203125,297.6610717773437,284.9284362792969,1.0,0.4451676905155182,0.7533319592475891,0.7533319592475891,1.0,1.0,-2.3921639919281006,1.0620073080062866,1.3301565647125244,0.5185092687606812,0.9141731262207032,0.9141731262207032,0.0,84.31825256347656,112.0,47931.37109375,0.0,1121.1077880859375,1.0,280.3564147949219,283.4312438964844,296.8531799316406,299.9808654785156,293.1499938964844,293.1499938964844,280.04998779296875,36328.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8229686617851257,1.0,0.0,0.0,3.723412990570069,3.723437786102295,9.250724133380572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8057.703125,0.0,1618.8958740234375,1895.4371337890625,0.0,2683.093994140625,0.9219184517860411,1.0,0.0,3.0,1.0,0.0
17916720,297.80718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9253845214844,0.9990000128746032,0.5845910310745239,0.3984619975090027,297.442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92486572265625,0.8777031302452087,0.3009221255779266,0.2852340340614319,297.3594055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248962402344,0.8859984278678894,0.3090386390686035,0.2165680825710296,297.4010925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9246520996094,0.8472192287445068,0.2700420618057251,0.2562991678714752,297.3520812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.923828125,0.7492861747741699,0.1850445568561554,0.8362095355987549,284.92510986328125,284.95001220703125,299.686279296875,293.7928161621094,298.56134033203125,297.6610717773437,284.9284362792969,1.0,0.4451676905155182,0.7533319592475891,0.7533319592475891,1.0,1.0,-2.3921639919281006,1.0620073080062866,1.3301565647125244,0.5185092687606812,0.9141731262207032,0.9141731262207032,0.0,84.31825256347656,112.0,47931.37109375,0.0,1121.1077880859375,1.0,280.3564147949219,283.4312438964844,296.8531799316406,299.9808654785156,293.1499938964844,293.1499938964844,280.04998779296875,36328.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8229686617851257,1.0,0.0,0.0,3.723412990570069,3.723437786102295,9.250724133380572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8057.703125,0.0,1618.8958740234375,1895.4371337890625,0.0,2683.093994140625,0.9219184517860411,1.0,0.0,3.0,1.0,0.0
17916780,297.7557067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.9990000128746032,0.5876880884170532,0.4165992140769958,297.4450378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.8685863614082336,0.3048712611198425,0.2891261875629425,297.3582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.8752597570419312,0.3115742206573486,0.2184577137231826,297.40216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.8387215733528137,0.2733311653137207,0.2595785558223724,297.351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.7422365546226501,0.187575414776802,0.8485512733459473,284.8948059082031,284.95001220703125,299.7239074707031,293.7835693359375,298.55828857421875,297.6241760253906,284.9007568359375,1.0,0.4557801485061645,0.7502914667129517,0.7502914667129517,1.0,1.0,-2.439669370651245,1.0839635133743286,1.3557058572769165,0.5299487113952637,0.8408873081207275,0.8408873081207275,0.0,90.1996841430664,115.0,48943.85546875,0.0,1199.7098388671875,1.0,280.05792236328125,283.376708984375,296.8337097167969,300.0429077148437,293.1499938964844,293.1499938964844,280.3500061035156,40435.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8363524079322815,1.0,0.0,0.0,3.520584344863892,3.5206079483032227,8.270329772130935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7298.42626953125,0.0,1425.9080810546875,1895.4371337890625,0.0,2807.65576171875,0.8810421824455261,1.0,0.0,3.0,1.0,0.0
17916840,297.7557067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.9990000128746032,0.5876880884170532,0.4165992140769958,297.4450378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.8685863614082336,0.3048712611198425,0.2891261875629425,297.3582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.8752597570419312,0.3115742206573486,0.2184577137231826,297.40216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.8387215733528137,0.2733311653137207,0.2595785558223724,297.351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.7422365546226501,0.187575414776802,0.8485512733459473,284.8948059082031,284.95001220703125,299.7239074707031,293.7835693359375,298.55828857421875,297.6241760253906,284.9007568359375,1.0,0.4557801485061645,0.7502914667129517,0.7502914667129517,1.0,1.0,-2.439669370651245,1.0839635133743286,1.3557058572769165,0.5299487113952637,0.8408873081207275,0.8408873081207275,0.0,90.1996841430664,115.0,48943.85546875,0.0,1199.7098388671875,1.0,280.05792236328125,283.376708984375,296.8337097167969,300.0429077148437,293.1499938964844,293.1499938964844,280.3500061035156,40435.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8363524079322815,1.0,0.0,0.0,3.520584344863892,3.5206079483032227,8.270329772130935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7298.42626953125,0.0,1425.9080810546875,1895.4371337890625,0.0,2807.65576171875,0.8810421824455261,1.0,0.0,3.0,1.0,0.0
17916900,297.7398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04217529296875,0.9990000128746032,0.5899678468704224,0.4241680204868316,297.4498596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.040283203125,0.865466833114624,0.3072115182876587,0.2912248373031616,297.3622131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403747558594,0.8714115023612976,0.3132781684398651,0.219540849328041,297.4059753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395812988281,0.8357779383659363,0.2752996385097503,0.2613464891910553,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362854003906,0.7398127913475037,0.1890545338392257,0.8549787998199463,285.04119873046875,284.95001220703125,299.74346923828125,293.7797241210937,298.5606384277344,297.6119689941406,285.049072265625,1.0,0.4606830179691314,0.7487711906433105,0.7487711906433105,1.0,1.0,-2.462430477142334,1.094460129737854,1.3679704666137695,0.5353679656982422,0.9431515336036682,0.9431515336036682,0.0,92.81436920166016,115.0,48640.40234375,0.0,1237.5233154296875,1.0,280.2994079589844,283.5259704589844,296.76007080078125,299.8373718261719,293.1499938964844,293.1499938964844,280.3500061035156,33790.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8305966258049011,1.0,0.0,0.0,3.5920801162719727,3.592103242874145,8.609646897639323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7566.24267578125,0.0,1453.4085693359375,1895.4371337890625,0.0,2754.000732421875,0.893150806427002,1.0,0.0,3.0,1.0,0.0
17916960,297.7291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533752441406,0.9990000128746032,0.5926504731178284,0.4304268658161163,297.45611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536193847656,0.8635937571525574,0.3097269237041473,0.2936024069786072,297.3678894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0535888671875,0.8688905835151672,0.3151785731315613,0.2208663672208786,297.4111633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536804199219,0.8339661955833435,0.2774299085140228,0.2633660733699798,297.3572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05401611328125,0.7384031414985657,0.1906735152006149,0.8622967600822449,285.0534973144531,284.95001220703125,299.7635803222656,293.7763977050781,298.5658874511719,297.6048278808594,285.05255126953125,1.0,0.4654188752174377,0.7469416260719299,0.7469416260719299,1.0,1.0,-2.485617160797119,1.1050701141357422,1.380547046661377,0.5408085584640503,0.9857813715934752,0.9857813715934752,0.0,95.1495361328125,118.0,49169.953125,0.0,1275.3116455078125,1.0,280.3424987792969,283.5195007324219,296.7650451660156,299.9064025878906,293.1499938964844,293.1499938964844,280.04998779296875,31811.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.829519510269165,1.0,0.0,0.0,3.701130151748657,3.701153993606568,9.140333077084506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8145.00048828125,0.0,1559.0201416015625,1895.4371337890625,0.0,2743.972900390625,0.9138363003730774,1.0,0.0,3.0,1.0,0.0
17917020,297.6969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9152526855469,0.9990000128746032,0.5967319011688232,0.4424488544464111,297.4603881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145202636719,0.859973132610321,0.314045786857605,0.2979924082756042,297.3692932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91455078125,0.8639257550239563,0.3180931508541107,0.2231688052415847,297.4140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.8304547667503357,0.2810411751270294,0.2670771181583404,297.3590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.735733151435852,0.1934895664453506,0.8760885000228882,284.9148864746094,284.95001220703125,299.8055419921875,293.7713928222656,298.5711669921875,297.580078125,284.9185791015625,1.0,0.4743557870388031,0.7432825565338135,0.7432825565338135,1.0,1.0,-2.5291337966918945,1.124860167503357,1.404273509979248,0.5509504079818726,0.892815887928009,0.892815887928009,0.0,99.6896743774414,121.0,50676.16796875,0.0,1348.650634765625,1.0,280.056640625,283.3557434082031,296.8224792480469,300.12353515625,293.1499938964844,293.1499938964844,280.3500061035156,37196.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8439750075340271,1.0,0.0,0.0,3.6684048175811768,3.668429374694824,8.979410495157936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7438.2626953125,0.0,1562.7396240234375,1895.4371337890625,0.0,2878.87548828125,0.9102806448936462,1.0,0.0,3.0,1.0,0.0
17917080,297.6969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9152526855469,0.9990000128746032,0.5967319011688232,0.4424488544464111,297.4603881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145202636719,0.859973132610321,0.314045786857605,0.2979924082756042,297.3692932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91455078125,0.8639257550239563,0.3180931508541107,0.2231688052415847,297.4140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.8304547667503357,0.2810411751270294,0.2670771181583404,297.3590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.735733151435852,0.1934895664453506,0.8760885000228882,284.9148864746094,284.95001220703125,299.8055419921875,293.7713928222656,298.5711669921875,297.580078125,284.9185791015625,1.0,0.4743557870388031,0.7432825565338135,0.7432825565338135,1.0,1.0,-2.5291337966918945,1.124860167503357,1.404273509979248,0.5509504079818726,0.892815887928009,0.892815887928009,0.0,99.6896743774414,121.0,50676.16796875,0.0,1348.650634765625,1.0,280.056640625,283.3557434082031,296.8224792480469,300.12353515625,293.1499938964844,293.1499938964844,280.3500061035156,37196.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8439750075340271,1.0,0.0,0.0,3.6684048175811768,3.668429374694824,8.979410495157936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7438.2626953125,0.0,1562.7396240234375,1895.4371337890625,0.0,2878.87548828125,0.9102806448936462,1.0,0.0,3.0,1.0,0.0
17917140,297.6826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.08428955078125,0.9990000128746032,0.6021890044212341,0.4525875449180603,297.4703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0841369628906,0.8578169345855713,0.3189764618873596,0.3025014698505401,297.3775329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0841369628906,0.8604909777641296,0.3216964602470398,0.2255512177944183,297.4219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0840759277344,0.8282515406608582,0.2851819396018982,0.2708709836006164,297.3645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0838928222656,0.7342047095298767,0.196689948439598,0.8901551365852356,285.0841979980469,284.95001220703125,299.8500061035156,293.7687683105469,298.5863342285156,297.571044921875,285.0852355957031,1.0,0.4827206134796142,0.739623486995697,0.739623486995697,1.0,1.0,-2.571053504943848,1.1438435316085815,1.427209973335266,0.5605563521385193,1.0,1.0,0.0,103.77780151367188,124.0,50660.8125,0.0,1420.242431640625,1.0,280.34326171875,283.5185241699219,296.76531982421875,300.0001220703125,293.1499938964844,293.1499938964844,280.04998779296875,32733.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392937779426575,1.0,0.0,0.0,3.8121280670166016,3.8121531009674072,9.6967960416805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8306.3740234375,0.0,1695.611328125,1895.4371337890625,0.0,2835.117919921875,0.9392266869544984,1.0,0.0,3.0,1.0,0.0
17917200,297.6826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.08428955078125,0.9990000128746032,0.6021890044212341,0.4525875449180603,297.4703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0841369628906,0.8578169345855713,0.3189764618873596,0.3025014698505401,297.3775329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0841369628906,0.8604909777641296,0.3216964602470398,0.2255512177944183,297.4219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0840759277344,0.8282515406608582,0.2851819396018982,0.2708709836006164,297.3645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0838928222656,0.7342047095298767,0.196689948439598,0.8901551365852356,285.0841979980469,284.95001220703125,299.8500061035156,293.7687683105469,298.5863342285156,297.571044921875,285.0852355957031,1.0,0.4827206134796142,0.739623486995697,0.739623486995697,1.0,1.0,-2.571053504943848,1.1438435316085815,1.427209973335266,0.5605563521385193,1.0,1.0,0.0,103.77780151367188,124.0,50660.8125,0.0,1420.242431640625,1.0,280.34326171875,283.5185241699219,296.76531982421875,300.0001220703125,293.1499938964844,293.1499938964844,280.04998779296875,32733.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392937779426575,1.0,0.0,0.0,3.8121280670166016,3.8121531009674072,9.6967960416805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8306.3740234375,0.0,1695.611328125,1895.4371337890625,0.0,2835.117919921875,0.9392266869544984,1.0,0.0,3.0,1.0,0.0
17917260,297.6567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227905273437,0.9990000128746032,0.6063326001167297,0.4622485637664795,297.4707946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.92242431640625,0.8558738231658936,0.3230975270271301,0.3068248629570007,297.37518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92242431640625,0.8572860360145569,0.3243580758571625,0.2277651876211166,297.4210510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223022460937,0.8262186050415039,0.2885498702526092,0.2744726836681366,297.3631896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.921875,0.7328042984008789,0.1992852985858917,0.9035489559173584,284.9225769042969,284.95001220703125,299.89678955078125,293.7682189941406,298.5965576171875,297.5517883300781,284.9246520996094,1.0,0.4906725287437439,0.735844612121582,0.735844612121582,1.0,1.0,-2.610943078994751,1.161742925643921,1.4492002725601196,0.5696197152137756,0.942782700061798,0.942782700061798,0.0,107.75398254394533,127.0,52377.5234375,0.0,1490.7303466796875,1.0,280.0557556152344,283.32550048828125,296.82232666015625,300.2276611328125,293.1499938964844,293.1499938964844,279.75,36037.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8540728688240051,1.0,0.0,0.0,3.827207803726196,3.8272335529327393,9.773663123269216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8543.294921875,0.0,1739.6964111328125,1895.4371337890625,0.0,2973.43212890625,0.9448702931404114,1.0,0.0,3.0,1.0,0.0
17917320,297.6567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227905273437,0.9990000128746032,0.6063326001167297,0.4622485637664795,297.4707946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.92242431640625,0.8558738231658936,0.3230975270271301,0.3068248629570007,297.37518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92242431640625,0.8572860360145569,0.3243580758571625,0.2277651876211166,297.4210510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223022460937,0.8262186050415039,0.2885498702526092,0.2744726836681366,297.3631896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.921875,0.7328042984008789,0.1992852985858917,0.9035489559173584,284.9225769042969,284.95001220703125,299.89678955078125,293.7682189941406,298.5965576171875,297.5517883300781,284.9246520996094,1.0,0.4906725287437439,0.735844612121582,0.735844612121582,1.0,1.0,-2.610943078994751,1.161742925643921,1.4492002725601196,0.5696197152137756,0.942782700061798,0.942782700061798,0.0,107.75398254394533,127.0,52377.5234375,0.0,1490.7303466796875,1.0,280.0557556152344,283.32550048828125,296.82232666015625,300.2276611328125,293.1499938964844,293.1499938964844,279.75,36037.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8540728688240051,1.0,0.0,0.0,3.827207803726196,3.8272335529327393,9.773663123269216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8543.294921875,0.0,1739.6964111328125,1895.4371337890625,0.0,2973.43212890625,0.9448702931404114,1.0,0.0,3.0,1.0,0.0
17917380,297.6180114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.9990000128746032,0.6088311076164246,0.4736413061618805,297.4632873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.8521015048027039,0.3264003098011017,0.3101440370082855,297.3647155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.8522089719772339,0.3261485695838928,0.2291605919599533,297.4122009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.8224037885665894,0.2910874485969543,0.2770856618881225,297.3539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782043457031,0.7295758128166199,0.2010521590709686,0.912647545337677,284.88092041015625,284.95001220703125,299.945556640625,293.76934814453125,298.60162353515625,297.5220031738281,284.88629150390625,1.0,0.4979603588581085,0.732065737247467,0.732065737247467,1.0,1.0,-2.644374370574951,1.1764966249465942,1.4678778648376465,0.5769367218017578,0.8551422357559204,0.8551422357559204,0.0,112.0661849975586,130.0,53193.33984375,0.0,1555.7388916015625,1.0,279.7570495605469,283.2623596191406,296.808349609375,300.2816467285156,293.1499938964844,293.1499938964844,280.04998779296875,40659.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8649729490280151,1.0,0.0,0.0,3.622082233428955,3.6221067905426025,8.7540678350706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7688.6337890625,0.0,1536.9229736328125,1895.4371337890625,0.0,3075.65185546875,0.9034711718559264,1.0,0.0,3.0,1.0,0.0
17917440,297.6180114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.9990000128746032,0.6088311076164246,0.4736413061618805,297.4632873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.8521015048027039,0.3264003098011017,0.3101440370082855,297.3647155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.8522089719772339,0.3261485695838928,0.2291605919599533,297.4122009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.8224037885665894,0.2910874485969543,0.2770856618881225,297.3539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782043457031,0.7295758128166199,0.2010521590709686,0.912647545337677,284.88092041015625,284.95001220703125,299.945556640625,293.76934814453125,298.60162353515625,297.5220031738281,284.88629150390625,1.0,0.4979603588581085,0.732065737247467,0.732065737247467,1.0,1.0,-2.644374370574951,1.1764966249465942,1.4678778648376465,0.5769367218017578,0.8551422357559204,0.8551422357559204,0.0,112.0661849975586,130.0,53193.33984375,0.0,1555.7388916015625,1.0,279.7570495605469,283.2623596191406,296.808349609375,300.2816467285156,293.1499938964844,293.1499938964844,280.04998779296875,40659.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8649729490280151,1.0,0.0,0.0,3.622082233428955,3.6221067905426025,8.7540678350706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7688.6337890625,0.0,1536.9229736328125,1895.4371337890625,0.0,3075.65185546875,0.9034711718559264,1.0,0.0,3.0,1.0,0.0
17917500,297.6068725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0305480957031,0.9990000128746032,0.6106969118118286,0.4787933826446533,297.4631042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02880859375,0.8506603240966797,0.3283655047416687,0.3118796646595001,297.364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287780761719,0.8501753211021423,0.3274380266666412,0.2299461513757705,297.410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281982421875,0.8208727240562439,0.292616069316864,0.2784337103366852,297.35107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.025390625,0.7282114028930664,0.2020587772130966,0.916988968849182,285.02960205078125,284.95001220703125,299.9706115722656,293.7704772949219,298.60845947265625,297.51422119140625,285.0361022949219,1.0,0.5014111399650574,0.7301763296127319,0.7301763296127319,1.0,1.0,-2.6604299545288086,1.1835418939590454,1.4768881797790527,0.580365777015686,0.9551557898521424,0.9551557898521424,0.0,114.07706451416016,130.0,52701.88671875,0.0,1587.224365234375,1.0,280.00164794921875,283.41705322265625,296.7425537109375,300.07000732421875,293.1499938964844,293.1499938964844,280.04998779296875,34405.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8585175275802612,1.0,0.0,0.0,3.677934169769287,3.677958250045776,9.026121574606804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7970.2568359375,0.0,1552.4439697265625,1895.4371337890625,0.0,3015.101806640625,0.9126843810081482,1.0,0.0,3.0,1.0,0.0
17917560,297.59918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389404296875,0.9990000128746032,0.6128342151641846,0.483115017414093,297.4642944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03912353515625,0.8499451875686646,0.3304656744003296,0.3138746917247772,297.364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03912353515625,0.8489270210266113,0.3288913369178772,0.2309645712375641,297.41082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391845703125,0.820012629032135,0.2942639887332916,0.2800080478191376,297.34918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394287109375,0.7274195551872253,0.2031475454568863,0.922007977962494,285.0390319824219,284.95001220703125,299.99609375,293.7719421386719,298.6172790527344,297.5098571777344,285.0382995605469,1.0,0.50481116771698,0.7282639741897583,0.7282639741897583,1.0,1.0,-2.677166700363159,1.190887451171875,1.4862792491912842,0.5839492678642273,0.9912925958633424,0.9912925958633424,0.0,115.89318084716795,133.0,53110.43359375,0.0,1619.1351318359375,1.0,280.0428466796875,283.41314697265625,296.7530517578125,300.138671875,293.1499938964844,293.1499938964844,279.75,32659.802734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8567402958869934,1.0,0.0,0.0,3.767899036407471,3.767923593521118,9.47309274579311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8581.876953125,0.0,1642.5362548828125,1895.4371337890625,0.0,2998.4375,0.9295249581336976,1.0,0.0,3.0,1.0,0.0
17917620,297.5663452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.9990000128746032,0.6152139902114868,0.4925035834312439,297.45782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.847711443901062,0.33380126953125,0.3173637688159942,297.3568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.8455922603607178,0.3307962119579315,0.2325752675533294,297.4028015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.8175137639045715,0.2967606782913208,0.2826943397521972,297.3397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.7251341938972473,0.2047187685966491,0.93040668964386,284.907470703125,284.95001220703125,300.0482788085937,293.77593994140625,298.62701416015625,297.4861755371094,284.9107971191406,1.0,0.5113222599029541,0.7244393229484558,0.7244393229484558,1.0,1.0,-2.707901954650879,1.2042080163955688,1.50369393825531,0.5904204249382019,0.8945627212524414,0.8945627212524414,0.0,119.6928939819336,136.0,54392.35546875,0.0,1680.8212890625,1.0,279.7563171386719,283.2589111328125,296.81396484375,300.34674072265625,293.1499938964844,293.1499938964844,280.04998779296875,37824.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8684223294258118,1.0,0.0,0.0,3.708704233169556,3.7087290287017822,9.177780384561628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7798.337890625,0.0,1613.3360595703125,1895.4371337890625,0.0,3108.0107421875,0.9197683930397034,1.0,0.0,3.0,1.0,0.0
17917680,297.5663452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.9990000128746032,0.6152139902114868,0.4925035834312439,297.45782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.847711443901062,0.33380126953125,0.3173637688159942,297.3568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.8455922603607178,0.3307962119579315,0.2325752675533294,297.4028015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.8175137639045715,0.2967606782913208,0.2826943397521972,297.3397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.7251341938972473,0.2047187685966491,0.93040668964386,284.907470703125,284.95001220703125,300.0482788085937,293.77593994140625,298.62701416015625,297.4861755371094,284.9107971191406,1.0,0.5113222599029541,0.7244393229484558,0.7244393229484558,1.0,1.0,-2.707901954650879,1.2042080163955688,1.50369393825531,0.5904204249382019,0.8945627212524414,0.8945627212524414,0.0,119.6928939819336,136.0,54392.35546875,0.0,1680.8212890625,1.0,279.7563171386719,283.2589111328125,296.81396484375,300.34674072265625,293.1499938964844,293.1499938964844,280.04998779296875,37824.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8684223294258118,1.0,0.0,0.0,3.708704233169556,3.7087290287017822,9.177780384561628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7798.337890625,0.0,1613.3360595703125,1895.4371337890625,0.0,3108.0107421875,0.9197683930397034,1.0,0.0,3.0,1.0,0.0
17917740,297.54766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653991699219,0.9990000128746032,0.6185792088508606,0.5011638402938843,297.4573059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653686523437,0.8459677696228027,0.3376402556896209,0.3208714127540588,297.35577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653686523437,0.8427965044975281,0.3332992494106293,0.2342117428779602,297.39996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653381347656,0.815425455570221,0.2996697723865509,0.2853557765483856,297.333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653076171875,0.7231224179267883,0.2065104097127914,0.9383364915847778,285.0653686523437,284.95001220703125,300.1019287109375,293.7811584472656,298.64385986328125,297.47418212890625,285.0657653808594,1.0,0.5174957513809204,0.7206146717071533,0.7206146717071533,1.0,1.0,-2.7372167110443115,1.2167977094650269,1.5204188823699951,0.5963819622993469,1.0,1.0,0.0,123.28543853759766,124.0,54141.40625,0.0,1740.704345703125,1.0,280.0434875488281,283.4162292480469,296.76953125,300.220947265625,293.1499938964844,293.1499938964844,279.75,33148.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8622192144393921,1.0,0.0,0.0,3.8361330032348633,3.836158275604248,9.819300430535804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8703.109375,0.0,1727.8531494140625,1895.4371337890625,0.0,3049.8203125,0.9449370503425598,1.0,0.0,3.0,1.0,0.0
17917800,297.54766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653991699219,0.9990000128746032,0.6185792088508606,0.5011638402938843,297.4573059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653686523437,0.8459677696228027,0.3376402556896209,0.3208714127540588,297.35577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653686523437,0.8427965044975281,0.3332992494106293,0.2342117428779602,297.39996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653381347656,0.815425455570221,0.2996697723865509,0.2853557765483856,297.333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653076171875,0.7231224179267883,0.2065104097127914,0.9383364915847778,285.0653686523437,284.95001220703125,300.1019287109375,293.7811584472656,298.64385986328125,297.47418212890625,285.0657653808594,1.0,0.5174957513809204,0.7206146717071533,0.7206146717071533,1.0,1.0,-2.7372167110443115,1.2167977094650269,1.5204188823699951,0.5963819622993469,1.0,1.0,0.0,123.28543853759766,124.0,54141.40625,0.0,1740.704345703125,1.0,280.0434875488281,283.4162292480469,296.76953125,300.220947265625,293.1499938964844,293.1499938964844,279.75,33148.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8622192144393921,1.0,0.0,0.0,3.8361330032348633,3.836158275604248,9.819300430535804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8703.109375,0.0,1727.8531494140625,1895.4371337890625,0.0,3049.8203125,0.9449370503425598,1.0,0.0,3.0,1.0,0.0
17917860,297.5299377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.9990000128746032,0.6218072175979614,0.497337281703949,297.4495849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.8507238030433655,0.3407613039016723,0.3240337967872619,297.3464050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.8464124798774719,0.3349718153476715,0.2355724275112152,297.3907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.8194969892501831,0.3019110560417175,0.287673681974411,297.32354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.7264000773429871,0.2078113257884979,0.9448494911193848,284.89971923828125,284.95001220703125,300.15692138671875,293.7874755859375,298.6588134765625,297.4590148925781,284.90155029296875,1.0,0.5180310606956482,0.7167302966117859,0.7167302966117859,1.0,1.0,-2.7486939430236816,1.2207443714141846,1.5279494524002075,0.5980237126350403,0.9180921912193298,0.9180921912193298,0.0,122.57681274414062,127.0,55344.55078125,0.0,1754.5416259765625,1.0,279.7557373046875,283.2287292480469,296.8274230957031,300.42633056640625,293.1499938964844,293.1499938964844,279.45001220703125,37350.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8741830587387085,1.0,0.0,0.0,3.806938648223877,3.80696439743042,9.670413874118822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8893.564453125,0.0,1725.4158935546875,1895.4371337890625,0.0,3162.0458984375,0.9411197900772096,1.0,0.0,3.0,1.0,0.0
17917920,297.5299377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.9990000128746032,0.6218072175979614,0.497337281703949,297.4495849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.8507238030433655,0.3407613039016723,0.3240337967872619,297.3464050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.8464124798774719,0.3349718153476715,0.2355724275112152,297.3907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.8194969892501831,0.3019110560417175,0.287673681974411,297.32354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.7264000773429871,0.2078113257884979,0.9448494911193848,284.89971923828125,284.95001220703125,300.15692138671875,293.7874755859375,298.6588134765625,297.4590148925781,284.90155029296875,1.0,0.5180310606956482,0.7167302966117859,0.7167302966117859,1.0,1.0,-2.7486939430236816,1.2207443714141846,1.5279494524002075,0.5980237126350403,0.9180921912193298,0.9180921912193298,0.0,122.57681274414062,127.0,55344.55078125,0.0,1754.5416259765625,1.0,279.7557373046875,283.2287292480469,296.8274230957031,300.42633056640625,293.1499938964844,293.1499938964844,279.45001220703125,37350.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8741830587387085,1.0,0.0,0.0,3.806938648223877,3.80696439743042,9.670413874118822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8893.564453125,0.0,1725.4158935546875,1895.4371337890625,0.0,3162.0458984375,0.9411197900772096,1.0,0.0,3.0,1.0,0.0
17917980,297.5246276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.9990000128746032,0.6260749101638794,0.4973117411136627,297.4397888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.8529394268989563,0.343557596206665,0.3266329765319824,297.334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.8474303483963013,0.3362693190574646,0.2364472299814224,297.37945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.8210890293121338,0.3038119077682495,0.2894464135169983,297.31182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.7274796366691589,0.2088200449943542,0.949355959892273,284.8815612792969,284.95001220703125,300.2130432128906,293.7947692871094,298.6781311035156,297.4508361816406,284.8852233886719,1.0,0.5200628042221069,0.7128459215164185,0.7128459215164185,1.0,1.0,-2.760371923446656,1.2248092889785769,1.535562515258789,0.5992496609687805,0.838431179523468,0.838431179523468,0.0,122.97956848144533,130.0,55637.28125,0.0,1774.0340576171875,1.0,279.4576110839844,283.19268798828125,296.8145751953125,300.4440002441406,293.1499938964844,293.1499938964844,279.75,41253.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8810053467750549,1.0,0.0,0.0,3.557332992553711,3.5573570728302,8.44388580389932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7960.7021484375,0.0,1470.8060302734375,1895.4371337890625,0.0,3226.00146484375,0.8897021412849426,1.0,0.0,3.0,1.0,0.0
17918040,297.5246276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.9990000128746032,0.6260749101638794,0.4973117411136627,297.4397888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.8529394268989563,0.343557596206665,0.3266329765319824,297.334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.8474303483963013,0.3362693190574646,0.2364472299814224,297.37945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.8210890293121338,0.3038119077682495,0.2894464135169983,297.31182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.7274796366691589,0.2088200449943542,0.949355959892273,284.8815612792969,284.95001220703125,300.2130432128906,293.7947692871094,298.6781311035156,297.4508361816406,284.8852233886719,1.0,0.5200628042221069,0.7128459215164185,0.7128459215164185,1.0,1.0,-2.760371923446656,1.2248092889785769,1.535562515258789,0.5992496609687805,0.838431179523468,0.838431179523468,0.0,122.97956848144533,130.0,55637.28125,0.0,1774.0340576171875,1.0,279.4576110839844,283.19268798828125,296.8145751953125,300.4440002441406,293.1499938964844,293.1499938964844,279.75,41253.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8810053467750549,1.0,0.0,0.0,3.557332992553711,3.5573570728302,8.44388580389932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7960.7021484375,0.0,1470.8060302734375,1895.4371337890625,0.0,3226.00146484375,0.8897021412849426,1.0,0.0,3.0,1.0,0.0
17918100,297.5302124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.9990000128746032,0.6289911270141602,0.4978697299957275,297.4396057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.853922426700592,0.345372587442398,0.3281615376472473,297.3343200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.84784996509552,0.3373967409133911,0.2370786219835281,297.3780212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.8217549920082092,0.3051235675811767,0.2905239164829254,297.3091125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.7279008626937866,0.2095759660005569,0.9522061944007874,285.018798828125,284.95001220703125,300.2414855957031,293.7987060546875,298.6921081542969,297.4541015625,285.0230712890625,1.0,0.5214278697967529,0.7109037041664124,0.7109037041664124,1.0,1.0,-2.7683544158935547,1.227833271026611,1.5405211448669434,0.6003991961479187,0.9293339252471924,0.9293339252471924,0.0,123.42878723144533,130.0,55048.1328125,0.0,1788.259033203125,1.0,279.699462890625,283.337646484375,296.7572326660156,300.23193359375,293.1499938964844,293.1499938964844,279.75,34748.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734608292579651,1.0,0.0,0.0,3.6087565422058105,3.6087799072265625,8.689773949299706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8233.927734375,0.0,1478.5101318359375,1895.4371337890625,0.0,3155.272216796875,0.8974001407623291,1.0,0.0,3.0,1.0,0.0
17918160,297.5370788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.9990000128746032,0.6320751309394836,0.4982875287532806,297.4407043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.8552170395851135,0.3473155796527862,0.3299688696861267,297.3353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.8486140966415405,0.338666170835495,0.2379448413848877,297.3778686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.822708010673523,0.3065522611141205,0.2918498814105987,297.3076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.7285935878753662,0.2104365080595016,0.9559497237205504,285.0182800292969,284.95001220703125,300.2701416015625,293.8028564453125,298.707275390625,297.4592590332031,285.0173034667969,1.0,0.5230434536933899,0.709182620048523,0.709182620048523,1.0,1.0,-2.778159618377685,1.231789231300354,1.546370267868042,0.6020910739898682,0.9530181884765624,0.9530181884765624,0.0,123.90471649169922,133.0,55347.42578125,0.0,1805.469482421875,1.0,279.7423095703125,283.3293151855469,296.77313232421875,300.29901123046875,293.1499938964844,293.1499938964844,279.45001220703125,33160.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8707776069641113,1.0,0.0,0.0,3.6892356872558594,3.6892597675323486,9.081678626898792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8848.5224609375,0.0,1555.787841796875,1895.4371337890625,0.0,3130.10498046875,0.9120461344718932,1.0,0.0,3.0,1.0,0.0
17918220,297.5296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.9990000128746032,0.6362473368644714,0.50153648853302,297.4349670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.8560664653778076,0.350421667098999,0.3331322968006134,297.328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125366210937,0.8483663201332092,0.340289831161499,0.2392785251140594,297.3704833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.8230087161064148,0.308697909116745,0.2940974533557892,297.2999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.7286118268966675,0.2116580754518509,0.962260901927948,284.9128723144531,284.95001220703125,300.3280944824219,293.8116760253906,298.72821044921875,297.4523010253906,284.915771484375,1.0,0.5267083048820496,0.7057404518127441,0.7057404518127441,1.0,1.0,-2.7977559566497803,1.2396491765975952,1.558106780052185,0.6055001616477966,0.866612434387207,0.866612434387207,0.0,125.57958984375,136.0,56317.8125,0.0,1843.6380615234373,1.0,279.4573059082031,283.2037658691406,296.8370666503906,300.4914855957031,293.1499938964844,293.1499938964844,279.75,38367.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8799000978469849,1.0,0.0,0.0,3.5908169746398926,3.5908408164978027,8.603592505096458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8031.447265625,0.0,1485.7412109375,1895.4371337890625,0.0,3215.64453125,0.8943141102790833,1.0,0.0,3.0,1.0,0.0
17918280,297.5296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.9990000128746032,0.6362473368644714,0.50153648853302,297.4349670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.8560664653778076,0.350421667098999,0.3331322968006134,297.328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125366210937,0.8483663201332092,0.340289831161499,0.2392785251140594,297.3704833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.8230087161064148,0.308697909116745,0.2940974533557892,297.2999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.7286118268966675,0.2116580754518509,0.962260901927948,284.9128723144531,284.95001220703125,300.3280944824219,293.8116760253906,298.72821044921875,297.4523010253906,284.915771484375,1.0,0.5267083048820496,0.7057404518127441,0.7057404518127441,1.0,1.0,-2.7977559566497803,1.2396491765975952,1.558106780052185,0.6055001616477966,0.866612434387207,0.866612434387207,0.0,125.57958984375,136.0,56317.8125,0.0,1843.6380615234373,1.0,279.4573059082031,283.2037658691406,296.8370666503906,300.4914855957031,293.1499938964844,293.1499938964844,279.75,38367.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8799000978469849,1.0,0.0,0.0,3.5908169746398926,3.5908408164978027,8.603592505096458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8031.447265625,0.0,1485.7412109375,1895.4371337890625,0.0,3215.64453125,0.8943141102790833,1.0,0.0,3.0,1.0,0.0
