time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17918340,297.5299377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379333496094,0.9990000128746032,0.641075074672699,0.5056811571121216,297.4355163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382995605469,0.8565278649330139,0.3540809452533722,0.3364395499229431,297.3280334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.038330078125,0.8477592468261719,0.3425286710262298,0.2407179325819015,297.3686828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384521484375,0.8229321241378784,0.3113029301166534,0.2964393198490143,297.296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389709472656,0.7282659411430359,0.213168516755104,0.9687198400497437,285.03814697265625,284.95001220703125,300.3866882324219,293.8210144042969,298.7537841796875,297.4529724121094,285.0364074707031,1.0,0.5308037996292114,0.7022983431816101,0.7022983431816101,1.0,1.0,-2.81901478767395,1.2482482194900513,1.570766568183899,0.6092039942741394,0.9898883700370787,0.9898883700370787,0.0,127.59193420410156,139.0,56164.77734375,0.0,1886.53173828125,1.0,279.74298095703125,283.3281555175781,296.8047790527344,300.3798522949219,293.1499938964844,293.1499938964844,279.45001220703125,32267.501953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728991746902466,1.0,0.0,0.0,3.7469332218170166,3.746957540512085,9.367964253215176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8958.3818359375,0.0,1615.04052734375,1895.4371337890625,0.0,3150.00439453125,0.9243104457855223,1.0,0.0,3.0,1.0,0.0
17918400,297.5299377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379333496094,0.9990000128746032,0.641075074672699,0.5056811571121216,297.4355163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382995605469,0.8565278649330139,0.3540809452533722,0.3364395499229431,297.3280334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.038330078125,0.8477592468261719,0.3425286710262298,0.2407179325819015,297.3686828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384521484375,0.8229321241378784,0.3113029301166534,0.2964393198490143,297.296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389709472656,0.7282659411430359,0.213168516755104,0.9687198400497437,285.03814697265625,284.95001220703125,300.3866882324219,293.8210144042969,298.7537841796875,297.4529724121094,285.0364074707031,1.0,0.5308037996292114,0.7022983431816101,0.7022983431816101,1.0,1.0,-2.81901478767395,1.2482482194900513,1.570766568183899,0.6092039942741394,0.9898883700370787,0.9898883700370787,0.0,127.59193420410156,139.0,56164.77734375,0.0,1886.53173828125,1.0,279.74298095703125,283.3281555175781,296.8047790527344,300.3798522949219,293.1499938964844,293.1499938964844,279.45001220703125,32267.501953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728991746902466,1.0,0.0,0.0,3.7469332218170166,3.746957540512085,9.367964253215176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8958.3818359375,0.0,1615.04052734375,1895.4371337890625,0.0,3150.00439453125,0.9243104457855223,1.0,0.0,3.0,1.0,0.0
17918460,297.5100402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.9990000128746032,0.6438939571380615,0.5113726854324341,297.4286193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.8559247255325317,0.3570067882537842,0.3394935429096222,297.3193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.8460903763771057,0.3439150154590606,0.2419320195913314,297.3603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.8218752145767212,0.3132343590259552,0.298543244600296,297.2878723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.7270674109458923,0.2141893357038498,0.9744069576263428,284.9039001464844,284.95001220703125,300.44580078125,293.830810546875,298.7703552246094,297.437744140625,284.9068603515625,1.0,0.5351845622062683,0.698509156703949,0.698509156703949,1.0,1.0,-2.840351104736328,1.2566490173339844,1.5837020874023438,0.6127786636352539,0.8884139060974121,0.8884139060974121,0.0,130.0956573486328,142.0,57324.41796875,0.0,1932.510986328125,1.0,279.4565124511719,283.1736145019531,296.8658142089844,300.58453369140625,293.1499938964844,293.1499938964844,279.75,37861.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8839178085327148,1.0,0.0,0.0,3.683413028717041,3.683437824249268,9.053034091266454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8127.40380859375,0.0,1584.7137451171875,1895.4371337890625,0.0,3253.28466796875,0.9141295552253724,1.0,0.0,3.0,1.0,0.0
17918520,297.5100402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.9990000128746032,0.6438939571380615,0.5113726854324341,297.4286193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.8559247255325317,0.3570067882537842,0.3394935429096222,297.3193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.8460903763771057,0.3439150154590606,0.2419320195913314,297.3603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.8218752145767212,0.3132343590259552,0.298543244600296,297.2878723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.7270674109458923,0.2141893357038498,0.9744069576263428,284.9039001464844,284.95001220703125,300.44580078125,293.830810546875,298.7703552246094,297.437744140625,284.9068603515625,1.0,0.5351845622062683,0.698509156703949,0.698509156703949,1.0,1.0,-2.840351104736328,1.2566490173339844,1.5837020874023438,0.6127786636352539,0.8884139060974121,0.8884139060974121,0.0,130.0956573486328,142.0,57324.41796875,0.0,1932.510986328125,1.0,279.4565124511719,283.1736145019531,296.8658142089844,300.58453369140625,293.1499938964844,293.1499938964844,279.75,37861.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8839178085327148,1.0,0.0,0.0,3.683413028717041,3.683437824249268,9.053034091266454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8127.40380859375,0.0,1584.7137451171875,1895.4371337890625,0.0,3253.28466796875,0.9141295552253724,1.0,0.0,3.0,1.0,0.0
17918580,297.5013122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04376220703125,0.9990000128746032,0.6475554704666138,0.5173009037971497,297.4286804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439453125,0.8553024530410767,0.3605352640151977,0.3426645994186401,297.318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439758300781,0.8444315791130066,0.3459749817848205,0.243233785033226,297.35809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440368652344,0.8207733631134033,0.315662682056427,0.3007107079029083,297.2836608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443420410156,0.7257654666900635,0.2155018895864486,0.9800028800964355,285.0438842773437,284.95001220703125,300.5052795410156,293.8409118652344,298.792724609375,297.4325866699219,285.04302978515625,1.0,0.53969806432724,0.6947200298309326,0.6947200298309326,1.0,1.0,-2.862179040908813,1.2652125358581543,1.5969665050506592,0.6163177490234375,1.0,1.0,0.0,132.7112579345703,145.0,57045.05859375,0.0,1980.4677734375,1.0,279.7435607910156,283.3148193359375,296.8277893066406,300.46063232421875,293.1499938964844,293.1499938964844,279.45001220703125,32831.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8775078654289246,1.0,0.0,0.0,3.818904161453247,3.8189291954040527,9.73129886006063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9071.6064453125,0.0,1704.5230712890625,1895.4371337890625,0.0,3193.220947265625,0.9407486319541932,1.0,0.0,3.0,1.0,0.0
17918640,297.5013122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04376220703125,0.9990000128746032,0.6475554704666138,0.5173009037971497,297.4286804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439453125,0.8553024530410767,0.3605352640151977,0.3426645994186401,297.318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439758300781,0.8444315791130066,0.3459749817848205,0.243233785033226,297.35809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440368652344,0.8207733631134033,0.315662682056427,0.3007107079029083,297.2836608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443420410156,0.7257654666900635,0.2155018895864486,0.9800028800964355,285.0438842773437,284.95001220703125,300.5052795410156,293.8409118652344,298.792724609375,297.4325866699219,285.04302978515625,1.0,0.53969806432724,0.6947200298309326,0.6947200298309326,1.0,1.0,-2.862179040908813,1.2652125358581543,1.5969665050506592,0.6163177490234375,1.0,1.0,0.0,132.7112579345703,145.0,57045.05859375,0.0,1980.4677734375,1.0,279.7435607910156,283.3148193359375,296.8277893066406,300.46063232421875,293.1499938964844,293.1499938964844,279.45001220703125,32831.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8775078654289246,1.0,0.0,0.0,3.818904161453247,3.8189291954040527,9.73129886006063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9071.6064453125,0.0,1704.5230712890625,1895.4371337890625,0.0,3193.220947265625,0.9407486319541932,1.0,0.0,3.0,1.0,0.0
17918700,297.4908752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.9990000128746032,0.6487634778022766,0.5202627182006836,297.42633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.8550577163696289,0.3620713055133819,0.3443241417407989,297.3155212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.8436837196350098,0.3467434346675873,0.2439452558755874,297.3549194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.8202847242355347,0.3166727423667907,0.3018577694892883,297.2803039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.7251765727996826,0.2160210907459259,0.983032763004303,284.9020080566406,284.95001220703125,300.5350952148437,293.84600830078125,298.8013000488281,297.425537109375,284.8951110839844,1.0,0.542026937007904,0.6928254961967468,0.6928254961967468,1.0,1.0,-2.873610734939575,1.2697004079818726,1.603910207748413,0.6182233691215515,0.9290048480033876,0.9290048480033876,0.0,134.05020141601562,145.0,58305.62890625,0.0,2005.694580078125,1.0,279.4941711425781,283.1459655761719,296.8904724121094,300.7044982910156,293.1499938964844,293.1499938964844,279.45001220703125,35393.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8850643038749695,1.0,0.0,0.0,3.828890085220337,3.82891583442688,9.78225784820097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8827.1357421875,0.0,1736.6868896484375,1895.4371337890625,0.0,3264.02099609375,0.9434839487075806,1.0,0.0,3.0,1.0,0.0
17918760,297.4754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.9990000128746032,0.6494066715240479,0.5240463018417358,297.4218444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.8541221022605896,0.3633807897567749,0.3456638157367706,297.3100280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.8422293066978455,0.3472504615783691,0.2443854361772537,297.3498229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.8191500902175903,0.3174680769443512,0.3027146756649017,297.2754211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.7240105867385864,0.2163654863834381,0.9850586652755736,284.9004211425781,284.95001220703125,300.5649108886719,293.8511657714844,298.8072814941406,297.4138488769531,284.9031982421875,1.0,0.5443142652511597,0.6908447742462158,0.6908447742462158,1.0,1.0,-2.8837637901306152,1.2735228538513184,1.6102409362792969,0.6197481155395508,0.9090559482574464,0.9090559482574464,0.0,135.60284423828125,148.0,58306.18359375,0.0,2030.0406494140625,1.0,279.4562072753906,283.149169921875,296.8866577148437,300.66705322265625,293.1499938964844,293.1499938964844,279.1499938964844,37607.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8884519934654236,1.0,0.0,0.0,3.770821332931519,3.7708468437194815,9.487792453910516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9276.5947265625,0.0,1684.21728515625,1895.4371337890625,0.0,3295.727783203125,0.9333782196044922,1.0,0.0,3.0,1.0,0.0
17918820,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575134277344,0.9990000128746032,0.6499723792076111,0.5300544500350952,297.4149475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.85565185546875,0.852479100227356,0.3652842044830322,0.3475589454174042,297.3016052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554382324219,0.8398076295852661,0.3479358851909637,0.2449427843093872,297.3418884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549499511719,0.8171953558921814,0.3185819387435913,0.3038736581802368,297.2676086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8523864746094,0.7219948768615723,0.2167834788560867,0.9874793887138368,284.8564147949219,284.95001220703125,300.6098327636719,293.8589172363281,298.8155212402344,297.3951110839844,284.8653259277344,1.0,0.5476982593536377,0.6878631711006165,0.6878631711006165,1.0,1.0,-2.8982367515563965,1.278850793838501,1.619385838508606,0.6217758655548096,0.8300038576126099,0.8300038576126099,0.0,138.0249786376953,148.0,58684.80859375,0.0,2066.049072265625,1.0,279.1688232421875,283.09149169921875,296.89654541015625,300.7441711425781,293.1499938964844,293.1499938964844,279.1499938964844,42779.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8954789638519287,1.0,0.0,0.0,3.566312313079834,3.5663366317749023,8.486566684950958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8818.181640625,0.0,1491.6009521484375,1895.4371337890625,0.0,3361.406005859375,0.892280101776123,1.0,0.0,3.0,1.0,0.0
17918880,297.4437561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.9990000128746032,0.6503075957298279,0.5320048928260803,297.4137878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.8519649505615234,0.3660019934177398,0.3481884896755218,297.3000793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.8390406370162964,0.3482645153999328,0.245131254196167,297.3402404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.8165692687034607,0.319023996591568,0.3042547404766083,297.2656555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.7213355898857117,0.2169647514820099,0.9882262349128724,284.8912353515625,284.95001220703125,300.62457275390625,293.8614501953125,298.8192138671875,297.3907470703125,284.8943786621094,1.0,0.5487972497940063,0.6868833303451538,0.6868833303451538,1.0,1.0,-2.902919292449951,1.2805578708648682,1.6223613023757937,0.6224011182785034,0.8411436676979065,0.8411436676979065,0.0,138.815185546875,136.0,58746.89453125,0.0,2077.802734375,1.0,279.1578369140625,283.1153869628906,296.881103515625,300.7025146484375,293.1499938964844,293.1499938964844,279.45001220703125,40614.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8950670957565308,1.0,0.0,0.0,3.545670986175537,3.545694828033448,8.388612968701636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8324.646484375,0.0,1453.70654296875,1895.4371337890625,0.0,3357.560302734375,0.8867154121398926,1.0,0.0,3.0,1.0,0.0
17918940,297.4472961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.9990000128746032,0.6543425917625427,0.526091456413269,297.4154357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.857499361038208,0.3695064783096313,0.3512331843376159,297.3012084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.8433002829551697,0.3502733707427978,0.2463251501321792,297.33935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.8210964798927307,0.3213413953781128,0.306205689907074,297.2623596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.7247895002365112,0.2180888652801513,0.992335081100464,285.006591796875,284.95001220703125,300.68408203125,293.87164306640625,298.8446960449219,297.39306640625,285.00555419921875,1.0,0.5480180382728577,0.6829219460487366,0.6829219460487366,1.0,1.0,-2.908210039138794,1.2809332609176636,1.62727689743042,0.621718168258667,0.9413797855377196,0.9413797855377196,0.0,137.1669921875,139.0,58271.84375,0.0,2078.51513671875,1.0,279.4416809082031,283.2368469238281,296.84576416015625,300.5606994628906,293.1499938964844,293.1499938964844,279.1499938964844,33484.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8858348727226257,1.0,0.0,0.0,3.6709179878234863,3.670941829681397,8.991718232209678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9230.9580078125,0.0,1537.64013671875,1895.4371337890625,0.0,3271.235107421875,0.9082218408584596,1.0,0.0,3.0,1.0,0.0
17919000,297.4472961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.9990000128746032,0.6543425917625427,0.526091456413269,297.4154357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.857499361038208,0.3695064783096313,0.3512331843376159,297.3012084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.8433002829551697,0.3502733707427978,0.2463251501321792,297.33935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.8210964798927307,0.3213413953781128,0.306205689907074,297.2623596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.7247895002365112,0.2180888652801513,0.992335081100464,285.006591796875,284.95001220703125,300.68408203125,293.87164306640625,298.8446960449219,297.39306640625,285.00555419921875,1.0,0.5480180382728577,0.6829219460487366,0.6829219460487366,1.0,1.0,-2.908210039138794,1.2809332609176636,1.62727689743042,0.621718168258667,0.9413797855377196,0.9413797855377196,0.0,137.1669921875,139.0,58271.84375,0.0,2078.51513671875,1.0,279.4416809082031,283.2368469238281,296.84576416015625,300.5606994628906,293.1499938964844,293.1499938964844,279.1499938964844,33484.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8858348727226257,1.0,0.0,0.0,3.6709179878234863,3.670941829681397,8.991718232209678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9230.9580078125,0.0,1537.64013671875,1895.4371337890625,0.0,3271.235107421875,0.9082218408584596,1.0,0.0,3.0,1.0,0.0
17919060,297.45343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.9990000128746032,0.6587439179420471,0.523890495300293,297.4103698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.8609556555747986,0.3723612129688263,0.354067713022232,297.2946472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.8455209136009216,0.351529985666275,0.2473316192626953,297.3327941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.8236526250839233,0.323079764842987,0.3079779744148254,297.2559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.726608157157898,0.2188704162836074,0.9962189793586732,284.9115600585937,284.95001220703125,300.7433166503906,293.8816223144531,298.8692626953125,297.39404296875,284.9138488769531,1.0,0.5491927862167358,0.6790991425514221,0.6790991425514221,1.0,1.0,-2.916968584060669,1.2829967737197876,1.6339718103408811,0.621575653553009,0.8565155863761902,0.8565155863761902,0.0,136.8031005859375,142.0,58965.7109375,0.0,2091.477294921875,1.0,279.1575927734375,283.1236572265625,296.9008483886719,300.72674560546875,293.1499938964844,293.1499938964844,279.45001220703125,38662.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8935132622718811,1.0,0.0,0.0,3.5521492958068848,3.5521726608276367,8.419294204031758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8352.6552734375,0.0,1446.3912353515625,1895.4371337890625,0.0,3343.047607421875,0.8860629200935364,1.0,0.0,3.0,1.0,0.0
17919120,297.45343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.9990000128746032,0.6587439179420471,0.523890495300293,297.4103698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.8609556555747986,0.3723612129688263,0.354067713022232,297.2946472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.8455209136009216,0.351529985666275,0.2473316192626953,297.3327941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.8236526250839233,0.323079764842987,0.3079779744148254,297.2559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.726608157157898,0.2188704162836074,0.9962189793586732,284.9115600585937,284.95001220703125,300.7433166503906,293.8816223144531,298.8692626953125,297.39404296875,284.9138488769531,1.0,0.5491927862167358,0.6790991425514221,0.6790991425514221,1.0,1.0,-2.916968584060669,1.2829967737197876,1.6339718103408811,0.621575653553009,0.8565155863761902,0.8565155863761902,0.0,136.8031005859375,142.0,58965.7109375,0.0,2091.477294921875,1.0,279.1575927734375,283.1236572265625,296.9008483886719,300.72674560546875,293.1499938964844,293.1499938964844,279.45001220703125,38662.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8935132622718811,1.0,0.0,0.0,3.5521492958068848,3.5521726608276367,8.419294204031758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8352.6552734375,0.0,1446.3912353515625,1895.4371337890625,0.0,3343.047607421875,0.8860629200935364,1.0,0.0,3.0,1.0,0.0
17919180,297.4669494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.9990000128746032,0.6639547944068909,0.5243273377418518,297.4122009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.8631985783576965,0.3758381903171539,0.3571606278419494,297.29559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.8465954065322876,0.3534515798091888,0.248524785041809,297.3322448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224304199219,0.8250747323036194,0.3253343999385834,0.3099487721920013,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02301025390625,0.7274544835090637,0.2200164347887039,1.000815987586975,285.0221252441406,284.95001220703125,300.80206298828125,293.8912658691406,298.8983154296875,297.4032287597656,285.0203552246094,1.0,0.5514265298843384,0.6752763390541077,0.6752763390541077,1.0,1.0,-2.9305334091186523,1.287231206893921,1.6433022022247314,0.6225892901420593,0.9640316367149352,0.9640316367149352,0.0,137.44834899902344,145.0,58693.06640625,0.0,2117.712158203125,1.0,279.442626953125,283.2377624511719,296.87139892578125,300.60791015625,293.1499938964844,293.1499938964844,279.1499938964844,32628.966796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8858705163002014,1.0,0.0,0.0,3.698737621307373,3.698761463165283,9.128519309342664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9294.4365234375,0.0,1562.5111083984375,1895.4371337890625,0.0,3271.568603515625,0.9136292338371276,1.0,0.0,3.0,1.0,0.0
17919240,297.4669494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.9990000128746032,0.6639547944068909,0.5243273377418518,297.4122009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.8631985783576965,0.3758381903171539,0.3571606278419494,297.29559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.8465954065322876,0.3534515798091888,0.248524785041809,297.3322448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224304199219,0.8250747323036194,0.3253343999385834,0.3099487721920013,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02301025390625,0.7274544835090637,0.2200164347887039,1.000815987586975,285.0221252441406,284.95001220703125,300.80206298828125,293.8912658691406,298.8983154296875,297.4032287597656,285.0203552246094,1.0,0.5514265298843384,0.6752763390541077,0.6752763390541077,1.0,1.0,-2.9305334091186523,1.287231206893921,1.6433022022247314,0.6225892901420593,0.9640316367149352,0.9640316367149352,0.0,137.44834899902344,145.0,58693.06640625,0.0,2117.712158203125,1.0,279.442626953125,283.2377624511719,296.87139892578125,300.60791015625,293.1499938964844,293.1499938964844,279.1499938964844,32628.966796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8858705163002014,1.0,0.0,0.0,3.698737621307373,3.698761463165283,9.128519309342664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9294.4365234375,0.0,1562.5111083984375,1895.4371337890625,0.0,3271.568603515625,0.9136292338371276,1.0,0.0,3.0,1.0,0.0
17919300,297.46453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.9990000128746032,0.665735125541687,0.5253349542617798,297.4100952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.8639050126075745,0.3772964179515838,0.3587301969528198,297.2926940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.8467395305633545,0.3540934324264526,0.2491350173950195,297.3294372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.8254128694534302,0.3262134194374084,0.3109540343284607,297.2515563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.7275727987289429,0.2204297035932541,1.0032680034637451,284.88543701171875,284.95001220703125,300.8312072753906,293.8959350585937,298.90887451171875,297.4011535644531,284.8810729980469,1.0,0.5528665781021118,0.6733649373054504,0.6733649373054504,1.0,1.0,-2.938521385192871,1.289872646331787,1.648648738861084,0.6234044432640076,0.8754594922065735,0.8754594922065735,0.0,138.0665740966797,145.0,59746.24609375,0.0,2134.451904296875,1.0,279.19647216796875,283.0802917480469,296.9334411621094,300.8453063964844,293.1499938964844,293.1499938964844,279.1499938964844,36583.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.892730176448822,1.0,0.0,0.0,3.684363603591919,3.6843881607055664,9.057707188731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9027.8623046875,0.0,1576.140869140625,1895.4371337890625,0.0,3335.730224609375,0.9112850427627563,1.0,0.0,3.0,1.0,0.0
17919360,297.4574584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.9990000128746032,0.6670282483100891,0.5274545550346375,297.4065856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.8637670874595642,0.3785977661609649,0.3600044548511505,297.2881774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.8460426926612854,0.3545516431331634,0.2494963258504867,297.32525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.824988603591919,0.3269393444061279,0.3116927146911621,297.2479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.7270147800445557,0.2207138538360595,1.0048149824142456,284.908203125,284.95001220703125,300.86016845703125,293.90045166015625,298.9170837402344,297.3949279785156,284.9107666015625,1.0,0.5544014573097229,0.6714686751365662,0.6714686751365662,1.0,1.0,-2.9457826614379883,1.2921591997146606,1.6536234617233276,0.6240212917327881,0.8709765672683716,0.8709765672683716,0.0,139.00535583496094,148.0,59635.12109375,0.0,2151.6337890625,1.0,279.1574401855469,283.1044311523437,296.92779541015625,300.7951354980469,293.1499938964844,293.1499938964844,279.45001220703125,38166.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8952586054801941,1.0,0.0,0.0,3.609331607818604,3.6093556880950928,8.692543929100793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8422.01171875,0.0,1504.4212646484375,1895.4371337890625,0.0,3359.348876953125,0.8981515169143677,1.0,0.0,3.0,1.0,0.0
17919420,297.4561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267944335937,0.9990000128746032,0.67078697681427,0.5314736366271973,297.4081420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271301269531,0.864004909992218,0.3819984197616577,0.3630484342575073,297.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271911621094,0.8451995253562927,0.3563414514064789,0.2506125271320343,297.3244323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272827148437,0.8245843052864075,0.3290693759918213,0.3135730326175689,297.24578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02783203125,0.7262536287307739,0.2217341065406799,1.0090439319610596,285.0270080566406,284.95001220703125,300.9175109863281,293.90899658203125,298.9403381347656,297.3951416015625,285.0253601074219,1.0,0.5578471422195435,0.6676760911941528,0.6676760911941528,1.0,1.0,-2.9629530906677246,1.2979146242141724,1.6650384664535522,0.6257784962654114,0.9848851561546326,0.9848851561546326,0.0,140.92288208007812,151.0,59377.66015625,0.0,2191.042724609375,1.0,279.44305419921875,283.2261962890625,296.89404296875,300.674072265625,293.1499938964844,293.1499938964844,279.1499938964844,32568.654296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8886134624481201,1.0,0.0,0.0,3.7537262439727774,3.753750801086426,9.401962302035828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9389.5087890625,0.0,1625.256591796875,1895.4371337890625,0.0,3297.238525390625,0.9260267615318298,1.0,0.0,3.0,1.0,0.0
17919480,297.4561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267944335937,0.9990000128746032,0.67078697681427,0.5314736366271973,297.4081420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271301269531,0.864004909992218,0.3819984197616577,0.3630484342575073,297.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271911621094,0.8451995253562927,0.3563414514064789,0.2506125271320343,297.3244323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272827148437,0.8245843052864075,0.3290693759918213,0.3135730326175689,297.24578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02783203125,0.7262536287307739,0.2217341065406799,1.0090439319610596,285.0270080566406,284.95001220703125,300.9175109863281,293.90899658203125,298.9403381347656,297.3951416015625,285.0253601074219,1.0,0.5578471422195435,0.6676760911941528,0.6676760911941528,1.0,1.0,-2.9629530906677246,1.2979146242141724,1.6650384664535522,0.6257784962654114,0.9848851561546326,0.9848851561546326,0.0,140.92288208007812,151.0,59377.66015625,0.0,2191.042724609375,1.0,279.44305419921875,283.2261962890625,296.89404296875,300.674072265625,293.1499938964844,293.1499938964844,279.1499938964844,32568.654296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8886134624481201,1.0,0.0,0.0,3.7537262439727774,3.753750801086426,9.401962302035828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9389.5087890625,0.0,1625.256591796875,1895.4371337890625,0.0,3297.238525390625,0.9260267615318298,1.0,0.0,3.0,1.0,0.0
17919540,297.4348449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.9990000128746032,0.6725236773490906,0.5370377898216248,297.4022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.8632306456565857,0.3846750557422638,0.3658596873283386,297.2808532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.8433856964111328,0.3573179244995117,0.2515306770801544,297.3171691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.8232744932174683,0.3305490016937256,0.3152417242527008,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.7247076630592346,0.2222918272018432,1.0126135349273682,284.9024963378906,284.95001220703125,300.9739074707031,293.9168395996094,298.9540710449219,297.379638671875,284.9052124023437,1.0,0.5616114139556885,0.6638835072517395,0.6638835072517395,1.0,1.0,-2.98042368888855,1.3036954402923584,1.6767282485961914,0.6275943517684937,0.8849406838417053,0.8849406838417053,0.0,143.36192321777344,154.0,60417.99609375,0.0,2234.041259765625,1.0,279.1565246582031,283.08154296875,296.9473876953125,300.864501953125,293.1499938964844,293.1499938964844,279.45001220703125,38087.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8985702991485596,1.0,0.0,0.0,3.676772117614746,3.6767966747283936,9.020419042826688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8500.5302734375,0.0,1578.8905029296875,1895.4371337890625,0.0,3390.25390625,0.912879765033722,1.0,0.0,3.0,1.0,0.0
17919600,297.4348449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.9990000128746032,0.6725236773490906,0.5370377898216248,297.4022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.8632306456565857,0.3846750557422638,0.3658596873283386,297.2808532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.8433856964111328,0.3573179244995117,0.2515306770801544,297.3171691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.8232744932174683,0.3305490016937256,0.3152417242527008,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.7247076630592346,0.2222918272018432,1.0126135349273682,284.9024963378906,284.95001220703125,300.9739074707031,293.9168395996094,298.9540710449219,297.379638671875,284.9052124023437,1.0,0.5616114139556885,0.6638835072517395,0.6638835072517395,1.0,1.0,-2.98042368888855,1.3036954402923584,1.6767282485961914,0.6275943517684937,0.8849406838417053,0.8849406838417053,0.0,143.36192321777344,154.0,60417.99609375,0.0,2234.041259765625,1.0,279.1565246582031,283.08154296875,296.9473876953125,300.864501953125,293.1499938964844,293.1499938964844,279.45001220703125,38087.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8985702991485596,1.0,0.0,0.0,3.676772117614746,3.6767966747283936,9.020419042826688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8500.5302734375,0.0,1578.8905029296875,1895.4371337890625,0.0,3390.25390625,0.912879765033722,1.0,0.0,3.0,1.0,0.0
17919660,297.4255065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309143066406,0.9990000128746032,0.6751732230186462,0.5427347421646118,297.4038391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311889648437,0.8625475764274597,0.3880276381969452,0.3688585758209228,297.2813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03125,0.8416867256164551,0.3590205013751983,0.2525855004787445,297.3163757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03131103515625,0.822022020816803,0.3325817883014679,0.317033976316452,297.2369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317687988281,0.7231566309928894,0.2231858819723129,1.0163242816925049,285.03106689453125,284.95001220703125,301.0291748046875,293.923828125,298.9732360839844,297.3750305175781,285.0297241210937,1.0,0.5655470490455627,0.6598743200302124,0.6598743200302124,1.0,1.0,-2.998755693435669,1.3096476793289185,1.689107894897461,0.6293054223060608,1.0,1.0,0.0,145.89556884765625,157.0,60092.92578125,0.0,2279.52783203125,1.0,279.4435119628906,283.2138366699219,296.9100036621094,300.7362365722656,293.1499938964844,293.1499938964844,279.1499938964844,32761.666015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.892125129699707,1.0,0.0,0.0,3.81135892868042,3.8113839626312256,9.692882940726122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9487.060546875,0.0,1694.9063720703125,1895.4371337890625,0.0,3330.076171875,0.9391902685165404,1.0,0.0,3.0,1.0,0.0
17919720,297.4255065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309143066406,0.9990000128746032,0.6751732230186462,0.5427347421646118,297.4038391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311889648437,0.8625475764274597,0.3880276381969452,0.3688585758209228,297.2813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03125,0.8416867256164551,0.3590205013751983,0.2525855004787445,297.3163757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03131103515625,0.822022020816803,0.3325817883014679,0.317033976316452,297.2369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317687988281,0.7231566309928894,0.2231858819723129,1.0163242816925049,285.03106689453125,284.95001220703125,301.0291748046875,293.923828125,298.9732360839844,297.3750305175781,285.0297241210937,1.0,0.5655470490455627,0.6598743200302124,0.6598743200302124,1.0,1.0,-2.998755693435669,1.3096476793289185,1.689107894897461,0.6293054223060608,1.0,1.0,0.0,145.89556884765625,157.0,60092.92578125,0.0,2279.52783203125,1.0,279.4435119628906,283.2138366699219,296.9100036621094,300.7362365722656,293.1499938964844,293.1499938964844,279.1499938964844,32761.666015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.892125129699707,1.0,0.0,0.0,3.81135892868042,3.8113839626312256,9.692882940726122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9487.060546875,0.0,1694.9063720703125,1895.4371337890625,0.0,3330.076171875,0.9391902685165404,1.0,0.0,3.0,1.0,0.0
17919780,297.3981018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.9990000128746032,0.6759042143821716,0.5493675470352173,297.3979187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.8612291812896729,0.390652060508728,0.3716436326503753,297.273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.8393851518630981,0.3599133491516113,0.253462016582489,297.3091735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.8201957941055298,0.3339664041996002,0.3186341822147369,297.2304077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.7211089730262756,0.2236280888319015,1.0194571018218994,284.8999328613281,284.95001220703125,301.08319091796875,293.9298400878906,298.98345947265625,297.3561096191406,284.902099609375,1.0,0.5696045756340027,0.6558651328086853,0.6558651328086853,1.0,1.0,-3.016823530197144,1.315337300300598,1.7014862298965454,0.6309165358543396,0.9003488421440125,0.9003488421440125,0.0,148.75230407714844,145.0,61203.265625,0.0,2326.700439453125,1.0,279.156982421875,283.0613098144531,296.960205078125,300.92694091796875,293.1499938964844,293.1499938964844,279.45001220703125,37879.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902073085308075,1.0,0.0,0.0,3.744605541229248,3.744630813598633,9.35632783694018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8582.0634765625,0.0,1655.4169921875,1895.4371337890625,0.0,3422.901123046875,0.927823007106781,1.0,0.0,3.0,1.0,0.0
17919840,297.3981018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.9990000128746032,0.6759042143821716,0.5493675470352173,297.3979187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.8612291812896729,0.390652060508728,0.3716436326503753,297.273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.8393851518630981,0.3599133491516113,0.253462016582489,297.3091735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.8201957941055298,0.3339664041996002,0.3186341822147369,297.2304077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.7211089730262756,0.2236280888319015,1.0194571018218994,284.8999328613281,284.95001220703125,301.08319091796875,293.9298400878906,298.98345947265625,297.3561096191406,284.902099609375,1.0,0.5696045756340027,0.6558651328086853,0.6558651328086853,1.0,1.0,-3.016823530197144,1.315337300300598,1.7014862298965454,0.6309165358543396,0.9003488421440125,0.9003488421440125,0.0,148.75230407714844,145.0,61203.265625,0.0,2326.700439453125,1.0,279.156982421875,283.0613098144531,296.960205078125,300.92694091796875,293.1499938964844,293.1499938964844,279.45001220703125,37879.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902073085308075,1.0,0.0,0.0,3.744605541229248,3.744630813598633,9.35632783694018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8582.0634765625,0.0,1655.4169921875,1895.4371337890625,0.0,3422.901123046875,0.927823007106781,1.0,0.0,3.0,1.0,0.0
17919900,297.392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311279296875,0.9990000128746032,0.676947832107544,0.5483013987541199,297.3977966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302429199219,0.8627522587776184,0.3922049701213836,0.3729088902473449,297.2728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.8402450084686279,0.3606140613555908,0.2537939250469208,297.3078918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297546386719,0.8212286233901978,0.3348460793495178,0.319297045469284,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278625488281,0.7217492461204529,0.2239481508731842,1.0203628540039062,285.03057861328125,284.95001220703125,301.1096496582031,293.9324645996094,298.9913024902344,297.3523864746094,285.0341491699219,1.0,0.5694678425788879,0.6538605690002441,0.6538605690002441,1.0,1.0,-3.0193631649017334,1.315089225769043,1.7042739391326904,0.6302410960197449,0.992101550102234,0.992101550102234,0.0,148.51248168945312,145.0,60415.15234375,0.0,2330.0634765625,1.0,279.40447998046875,283.2051696777344,296.90936279296875,300.7216491699219,293.1499938964844,293.1499938964844,279.45001220703125,33950.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8968678712844849,1.0,0.0,0.0,3.7916958332061768,3.7917208671569824,9.59312842496729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8881.240234375,0.0,1680.67333984375,1895.4371337890625,0.0,3374.37109375,0.9372506141662598,1.0,0.0,3.0,1.0,0.0
17919960,297.3988647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.025634765625,0.9990000128746032,0.6790762543678284,0.5436359643936157,297.3992614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02587890625,0.8663758039474487,0.3939193487167358,0.3744262456893921,297.2738952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02593994140625,0.8430821299552917,0.3614934086799621,0.2543321847915649,297.30810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259704589844,0.8241193890571594,0.3358684480190277,0.3201679587364197,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263671875,0.7240100502967834,0.2243825495243072,1.0218790769577026,285.0257873535156,284.95001220703125,301.1357421875,293.9347839355469,299.0031433105469,297.3563537597656,285.02447509765625,1.0,0.5684113502502441,0.6518390774726868,0.6518390774726868,1.0,1.0,-3.0191006660461426,1.313520431518555,1.705580234527588,0.6287444829940796,1.0,1.0,0.0,146.99185180664062,148.0,60518.58984375,0.0,2321.76025390625,1.0,279.4433898925781,283.1970520019531,296.9196472167969,300.7810363769531,293.1499938964844,293.1499938964844,279.1499938964844,33478.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8954964280128479,1.0,0.0,0.0,3.854944467544556,3.85496997833252,9.915841019392246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9545.91796875,0.0,1753.4290771484375,1895.4371337890625,0.0,3361.569091796875,0.9494834542274476,1.0,0.0,3.0,1.0,0.0
17920020,297.4002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.9990000128746032,0.6823925971984863,0.5416711568832397,297.3934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.8694507479667664,0.3964952230453491,0.3770453035831451,297.2663269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.8448221683502197,0.3623050153255462,0.2550630867481231,297.3010559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.8261632919311523,0.3371635675430298,0.321562647819519,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.7253162264823914,0.2247652411460876,1.0241204500198364,284.89031982421875,284.95001220703125,301.1867370605469,293.9384765625,299.0203857421875,297.35382080078125,284.8925170898437,1.0,0.5692133903503418,0.6477962136268616,0.6477962136268616,1.0,1.0,-3.025125741958618,1.3133857250213623,1.711740016937256,0.6270477771759033,0.8991270065307617,0.8991270065307617,0.0,146.586181640625,151.0,61385.44140625,0.0,2330.6162109375,1.0,279.1568603515625,283.0438232421875,296.9629821777344,300.9462280273437,293.1499938964844,293.1499938964844,279.45001220703125,38421.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9041608572006226,1.0,0.0,0.0,3.77193021774292,3.771955728530884,9.493373909208458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8597.8857421875,0.0,1691.8258056640625,1895.4371337890625,0.0,3442.337890625,0.9342131018638612,1.0,0.0,3.0,1.0,0.0
17920080,297.4002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.9990000128746032,0.6823925971984863,0.5416711568832397,297.3934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.8694507479667664,0.3964952230453491,0.3770453035831451,297.2663269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.8448221683502197,0.3623050153255462,0.2550630867481231,297.3010559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.8261632919311523,0.3371635675430298,0.321562647819519,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.7253162264823914,0.2247652411460876,1.0241204500198364,284.89031982421875,284.95001220703125,301.1867370605469,293.9384765625,299.0203857421875,297.35382080078125,284.8925170898437,1.0,0.5692133903503418,0.6477962136268616,0.6477962136268616,1.0,1.0,-3.025125741958618,1.3133857250213623,1.711740016937256,0.6270477771759033,0.8991270065307617,0.8991270065307617,0.0,146.586181640625,151.0,61385.44140625,0.0,2330.6162109375,1.0,279.1568603515625,283.0438232421875,296.9629821777344,300.9462280273437,293.1499938964844,293.1499938964844,279.45001220703125,38421.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9041608572006226,1.0,0.0,0.0,3.77193021774292,3.771955728530884,9.493373909208458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8597.8857421875,0.0,1691.8258056640625,1895.4371337890625,0.0,3442.337890625,0.9342131018638612,1.0,0.0,3.0,1.0,0.0
17920140,297.41131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.9990000128746032,0.6866723895072937,0.5423409342765808,297.39599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316467285156,0.8713220953941345,0.3998282849788666,0.3799355626106262,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316772460937,0.8454604148864746,0.3639078736305237,0.2559847235679626,297.3011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317077636719,0.8271167874336243,0.3390776515007019,0.3231580257415771,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03192138671875,0.725670337677002,0.2255647778511047,1.0270048379898071,285.0316162109375,284.95001220703125,301.2359313964844,293.9408264160156,299.0426330566406,297.3614196777344,285.0311279296875,1.0,0.5710651278495789,0.6437532901763916,0.6437532901763916,1.0,1.0,-3.035890817642212,1.3153281211853027,1.7205628156661987,0.6264204382896423,1.0,1.0,0.0,147.2194366455078,154.0,60735.52734375,0.0,2353.525146484375,1.0,279.4439697265625,283.19366455078125,296.92144775390625,300.79364013671875,293.1499938964844,293.1499938964844,279.1499938964844,33743.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8966292142868042,1.0,0.0,0.0,3.871711254119873,3.871737003326416,1.0002283943322254e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9573.859375,0.0,1776.196044921875,1895.4371337890625,0.0,3372.143798828125,0.9532992243766784,1.0,0.0,3.0,1.0,0.0
