time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17920200,297.41131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.9990000128746032,0.6866723895072937,0.5423409342765808,297.39599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316467285156,0.8713220953941345,0.3998282849788666,0.3799355626106262,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316772460937,0.8454604148864746,0.3639078736305237,0.2559847235679626,297.3011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317077636719,0.8271167874336243,0.3390776515007019,0.3231580257415771,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03192138671875,0.725670337677002,0.2255647778511047,1.0270048379898071,285.0316162109375,284.95001220703125,301.2359313964844,293.9408264160156,299.0426330566406,297.3614196777344,285.0311279296875,1.0,0.5710651278495789,0.6437532901763916,0.6437532901763916,1.0,1.0,-3.035890817642212,1.3153281211853027,1.7205628156661987,0.6264204382896423,1.0,1.0,0.0,147.2194366455078,154.0,60735.52734375,0.0,2353.525146484375,1.0,279.4439697265625,283.19366455078125,296.92144775390625,300.79364013671875,293.1499938964844,293.1499938964844,279.1499938964844,33743.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8966292142868042,1.0,0.0,0.0,3.871711254119873,3.871737003326416,1.0002283943322254e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9573.859375,0.0,1776.196044921875,1895.4371337890625,0.0,3372.143798828125,0.9532992243766784,1.0,0.0,3.0,1.0,0.0
17920260,297.3999328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.9990000128746032,0.688854992389679,0.5454286336898804,297.3910827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.8717744946479797,0.4024575054645538,0.3826884925365448,297.26104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.8447749018669128,0.3647339046001434,0.2567872703075409,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.8268307447433472,0.3403749167919159,0.3246361911296844,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.7249853014945984,0.2259601503610611,1.0297064781188965,284.8979187011719,284.95001220703125,301.2832336425781,293.9417419433594,299.0546569824219,297.3523864746094,284.9000244140625,1.0,0.5736904740333557,0.6399949193000793,0.6399949193000793,1.0,1.0,-3.048903465270996,1.3183883428573608,1.7305152416229248,0.626534104347229,0.9108139276504515,0.9108139276504515,0.0,148.73098754882812,157.0,61784.26171875,0.0,2385.27880859375,1.0,279.15655517578125,283.03857421875,296.9676208496094,300.97314453125,293.1499938964844,293.1499938964844,278.8500061035156,38069.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905572772026062,1.0,0.0,0.0,3.801767826080322,3.801793813705444,9.644161309552146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9767.658203125,0.0,1724.7921142578125,1895.4371337890625,0.0,3455.472900390625,0.9407373666763306,1.0,0.0,3.0,1.0,0.0
17920320,297.3999328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.9990000128746032,0.688854992389679,0.5454286336898804,297.3910827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.8717744946479797,0.4024575054645538,0.3826884925365448,297.26104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.8447749018669128,0.3647339046001434,0.2567872703075409,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.8268307447433472,0.3403749167919159,0.3246361911296844,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.7249853014945984,0.2259601503610611,1.0297064781188965,284.8979187011719,284.95001220703125,301.2832336425781,293.9417419433594,299.0546569824219,297.3523864746094,284.9000244140625,1.0,0.5736904740333557,0.6399949193000793,0.6399949193000793,1.0,1.0,-3.048903465270996,1.3183883428573608,1.7305152416229248,0.626534104347229,0.9108139276504515,0.9108139276504515,0.0,148.73098754882812,157.0,61784.26171875,0.0,2385.27880859375,1.0,279.15655517578125,283.03857421875,296.9676208496094,300.97314453125,293.1499938964844,293.1499938964844,278.8500061035156,38069.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905572772026062,1.0,0.0,0.0,3.801767826080322,3.801793813705444,9.644161309552146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9767.658203125,0.0,1724.7921142578125,1895.4371337890625,0.0,3455.472900390625,0.9407373666763306,1.0,0.0,3.0,1.0,0.0
17920380,297.3787536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.9990000128746032,0.6898708343505859,0.5507994294166565,297.38525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.870678186416626,0.4049126505851745,0.3850137293338775,297.25323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.842606782913208,0.3653437495231628,0.2572253346443176,297.2876892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.8251565098762512,0.3414673805236816,0.3257012069225311,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.7230226397514343,0.2261393517255783,1.0308129787445068,284.8899230957031,284.95001220703125,301.3284606933594,293.9410705566406,299.06201171875,297.3369140625,284.89208984375,1.0,0.5766491293907166,0.6362365484237671,0.6362365484237671,1.0,1.0,-3.061291217803955,1.3210560083389282,1.7402352094650269,0.6263667345046997,0.842835009098053,0.842835009098053,0.0,150.96810913085938,160.0,62022.1875,0.0,2419.907470703125,1.0,278.8576965332031,283.0061950683594,296.9541320800781,300.98846435546875,293.1499938964844,293.1499938964844,279.1499938964844,40722.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9107819199562072,1.0,0.0,0.0,3.5714564323425293,3.5714805126190186,8.511066766914155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8729.283203125,0.0,1482.103759765625,1895.4371337890625,0.0,3503.85888671875,0.8922123908996582,1.0,0.0,3.0,1.0,0.0
17920440,297.3787536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.9990000128746032,0.6898708343505859,0.5507994294166565,297.38525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.870678186416626,0.4049126505851745,0.3850137293338775,297.25323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.842606782913208,0.3653437495231628,0.2572253346443176,297.2876892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.8251565098762512,0.3414673805236816,0.3257012069225311,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.7230226397514343,0.2261393517255783,1.0308129787445068,284.8899230957031,284.95001220703125,301.3284606933594,293.9410705566406,299.06201171875,297.3369140625,284.89208984375,1.0,0.5766491293907166,0.6362365484237671,0.6362365484237671,1.0,1.0,-3.061291217803955,1.3210560083389282,1.7402352094650269,0.6263667345046997,0.842835009098053,0.842835009098053,0.0,150.96810913085938,160.0,62022.1875,0.0,2419.907470703125,1.0,278.8576965332031,283.0061950683594,296.9541320800781,300.98846435546875,293.1499938964844,293.1499938964844,279.1499938964844,40722.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9107819199562072,1.0,0.0,0.0,3.5714564323425293,3.5714805126190186,8.511066766914155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8729.283203125,0.0,1482.103759765625,1895.4371337890625,0.0,3503.85888671875,0.8922123908996582,1.0,0.0,3.0,1.0,0.0
17920500,297.3762512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.9990000128746032,0.6910684704780579,0.5532496571540833,297.3871459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.8704493641853333,0.406586080789566,0.3864240646362304,297.2545471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.8418499231338501,0.3661233186721802,0.2576369941234588,297.2882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.8245934247970581,0.3423876762390136,0.3264326751232147,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.7222642302513123,0.2264761924743652,1.0319218635559082,285.0188903808594,284.95001220703125,301.3502197265625,293.9400939941406,299.0693359375,297.3362731933594,285.0211486816406,1.0,0.5782665610313416,0.6343573927879333,0.6343573927879333,1.0,1.0,-3.068636178970337,1.3228806257247925,1.7457554340362549,0.6264886856079102,0.930234968662262,0.930234968662262,0.0,152.06143188476562,160.0,61361.8515625,0.0,2439.341064453125,1.0,279.0997619628906,283.1448974609375,296.9010009765625,300.7738647460937,293.1499938964844,293.1499938964844,279.1499938964844,34684.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9039561152458192,1.0,0.0,0.0,3.620246648788452,3.620270252227783,8.74519798799156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9022.994140625,0.0,1490.5535888671875,1895.4371337890625,0.0,3440.4326171875,0.8997373580932617,1.0,0.0,3.0,1.0,0.0
17920560,297.375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.9990000128746032,0.6923798322677612,0.5552877187728882,297.389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.8706461787223816,0.40835902094841,0.3881086707115173,297.2568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.8415215611457825,0.367012619972229,0.2582671642303467,297.28961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.8244112730026245,0.3434018790721893,0.3274025619029999,297.20947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.7218560576438904,0.2268983870744705,1.0338528156280518,285.01055908203125,284.95001220703125,301.3714294433594,293.9386901855469,299.0771484375,297.3372497558594,285.0095520019531,1.0,0.5800149440765381,0.632361650466919,0.632361650466919,1.0,1.0,-3.077354907989502,1.325209617614746,1.752145290374756,0.6268320083618164,0.9469242691993712,0.9469242691993712,0.0,153.07981872558594,163.0,61608.79296875,0.0,2461.0498046875,1.0,279.1425170898437,283.1336669921875,296.9130554199219,300.8379821777344,293.1499938964844,293.1499938964844,278.8500061035156,33483.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9018312692642212,1.0,0.0,0.0,3.690636396408081,3.690660238265991,9.088574870474986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9697.1572265625,0.0,1559.80859375,1895.4371337890625,0.0,3420.6484375,0.9125247597694396,1.0,0.0,3.0,1.0,0.0
17920620,297.3524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.915771484375,0.9990000128746032,0.6929567456245422,0.5611118674278259,297.38641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154357910156,0.8697088360786438,0.4110504388809204,0.390923261642456,297.2518005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153137207031,0.8395930528640747,0.3678607642650604,0.2590842843055725,297.2847595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91522216796875,0.8228858113288879,0.3446854948997497,0.328874409198761,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.7200416326522827,0.227235659956932,1.0363619327545166,284.91552734375,284.95001220703125,301.4119873046875,293.9344787597656,299.0824279785156,297.32281494140625,284.9173583984375,1.0,0.5836302638053894,0.6283701658248901,0.6283701658248901,1.0,1.0,-3.0935115814208984,1.3291436433792114,1.764367938041687,0.6271687150001526,0.8657228946685791,0.8657228946685791,0.0,155.66043090820312,166.0,62437.8046875,0.0,2505.229736328125,1.0,278.857421875,283.01690673828125,296.956298828125,301.00469970703125,293.1499938964844,293.1499938964844,279.1499938964844,38298.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9099677205085754,1.0,0.0,0.0,3.5867292881011963,3.5867531299591064,8.584015631640796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8776.525390625,0.0,1480.811279296875,1895.4371337890625,0.0,3496.30419921875,0.8933714628219604,1.0,0.0,3.0,1.0,0.0
17920680,297.3524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.915771484375,0.9990000128746032,0.6929567456245422,0.5611118674278259,297.38641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154357910156,0.8697088360786438,0.4110504388809204,0.390923261642456,297.2518005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153137207031,0.8395930528640747,0.3678607642650604,0.2590842843055725,297.2847595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91522216796875,0.8228858113288879,0.3446854948997497,0.328874409198761,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.7200416326522827,0.227235659956932,1.0363619327545166,284.91552734375,284.95001220703125,301.4119873046875,293.9344787597656,299.0824279785156,297.32281494140625,284.9173583984375,1.0,0.5836302638053894,0.6283701658248901,0.6283701658248901,1.0,1.0,-3.0935115814208984,1.3291436433792114,1.764367938041687,0.6271687150001526,0.8657228946685791,0.8657228946685791,0.0,155.66043090820312,166.0,62437.8046875,0.0,2505.229736328125,1.0,278.857421875,283.01690673828125,296.956298828125,301.00469970703125,293.1499938964844,293.1499938964844,279.1499938964844,38298.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9099677205085754,1.0,0.0,0.0,3.5867292881011963,3.5867531299591064,8.584015631640796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8776.525390625,0.0,1480.811279296875,1895.4371337890625,0.0,3496.30419921875,0.8933714628219604,1.0,0.0,3.0,1.0,0.0
17920740,297.345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354919433594,0.9990000128746032,0.693626344203949,0.5643547773361206,297.3876647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350341796875,0.8690997362136841,0.4127282202243805,0.3923620879650116,297.2523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348205566406,0.8384737372398376,0.3685832917690277,0.2594784796237945,297.2847595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346984863281,0.821973443031311,0.3455713391304016,0.3296007215976715,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334167480469,0.7189704179763794,0.2275408655405044,1.0374594926834106,285.0351867675781,284.95001220703125,301.4320983886719,293.9315490722656,299.08709716796875,297.31951904296875,285.0368957519531,1.0,0.5855420231819153,0.6262946128845215,0.6262946128845215,1.0,1.0,-3.10180401802063,1.331087589263916,1.7707163095474243,0.6272211074829102,0.954498827457428,0.954498827457428,0.0,157.07656860351562,166.0,61833.50390625,0.0,2528.55712890625,1.0,279.1043701171875,283.14678955078125,296.90496826171875,300.8063659667969,293.1499938964844,293.1499938964844,279.1499938964844,33466.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9045892357826232,1.0,0.0,0.0,3.6516056060791016,3.6516289710998535,8.897356451598171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9087.96875,0.0,1515.99365234375,1895.4371337890625,0.0,3446.32373046875,0.9054955244064332,1.0,0.0,3.0,1.0,0.0
17920800,297.34088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206604003906,0.9990000128746032,0.694344699382782,0.5668987035751343,297.3896789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.8689547777175903,0.4143729507923126,0.3939346075057983,297.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.8378520607948303,0.3693536221981048,0.26003298163414,297.2856140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.821500301361084,0.3464743494987488,0.3304766118526459,297.2049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.021728515625,0.7183126211166382,0.2278928160667419,1.0391408205032349,285.0208740234375,284.95001220703125,301.45001220703125,293.9283447265625,299.0920104980469,297.3181457519531,285.0191650390625,1.0,0.5873792171478271,0.6243786811828613,0.6243786811828613,1.0,1.0,-3.1104929447174072,1.333317518234253,1.7771754264831543,0.627491295337677,0.9707176685333252,0.9707176685333252,0.0,158.28196716308594,154.0,62124.3515625,0.0,2551.642333984375,1.0,279.1428527832031,283.1291198730469,296.9142761230469,300.87255859375,293.1499938964844,293.1499938964844,278.8500061035156,32764.150390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9036883115768432,1.0,0.0,0.0,3.7271652221679688,3.727189540863037,9.269377869713936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9769.9580078125,0.0,1596.002197265625,1895.4371337890625,0.0,3437.9404296875,0.9201369881629944,1.0,0.0,3.0,1.0,0.0
17920860,297.324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.9990000128746032,0.6950801014900208,0.5617235898971558,297.3841857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.8734997510910034,0.4168568849563598,0.3964398801326751,297.24664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.8408353924751282,0.3699448108673095,0.2605864107608795,297.27899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.8247348666191101,0.3475270867347717,0.3316152691841125,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.7206430435180664,0.2280443757772445,1.0402443408966064,284.8991394042969,284.95001220703125,301.4852294921875,293.9201965332031,299.0947570800781,297.3056640625,284.9007873535156,1.0,0.585960865020752,0.6202517151832581,0.6202517151832581,1.0,1.0,-3.110673427581787,1.3294740915298462,1.7811994552612305,0.6239487528800964,0.8691115975379944,0.8691115975379944,0.0,156.5742645263672,157.0,62765.46875,0.0,2542.926025390625,1.0,278.8570556640625,282.9914855957031,296.9470520019531,301.0260925292969,293.1499938964844,293.1499938964844,279.1499938964844,38547.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9129101634025574,1.0,0.0,0.0,3.627000093460083,3.627024173736572,8.777855100561283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8805.1923828125,0.0,1526.6715087890625,1895.4371337890625,0.0,3523.591552734375,0.9022486209869384,1.0,0.0,3.0,1.0,0.0
17920920,297.324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.9990000128746032,0.6950801014900208,0.5617235898971558,297.3841857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.8734997510910034,0.4168568849563598,0.3964398801326751,297.24664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.8408353924751282,0.3699448108673095,0.2605864107608795,297.27899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.8247348666191101,0.3475270867347717,0.3316152691841125,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.7206430435180664,0.2280443757772445,1.0402443408966064,284.8991394042969,284.95001220703125,301.4852294921875,293.9201965332031,299.0947570800781,297.3056640625,284.9007873535156,1.0,0.585960865020752,0.6202517151832581,0.6202517151832581,1.0,1.0,-3.110673427581787,1.3294740915298462,1.7811994552612305,0.6239487528800964,0.8691115975379944,0.8691115975379944,0.0,156.5742645263672,157.0,62765.46875,0.0,2542.926025390625,1.0,278.8570556640625,282.9914855957031,296.9470520019531,301.0260925292969,293.1499938964844,293.1499938964844,279.1499938964844,38547.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9129101634025574,1.0,0.0,0.0,3.627000093460083,3.627024173736572,8.777855100561283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8805.1923828125,0.0,1526.6715087890625,1895.4371337890625,0.0,3523.591552734375,0.9022486209869384,1.0,0.0,3.0,1.0,0.0
17920980,297.339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.9990000128746032,0.6988136768341064,0.5593249797821045,297.3867492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.876826822757721,0.4200786650180816,0.3992083370685577,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.8427236676216125,0.3712880313396454,0.2613211870193481,297.2791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.8268572092056274,0.3491745293140411,0.3329415023326874,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.7219731211662292,0.2286010384559631,1.041909098625183,285.0064392089844,284.95001220703125,301.51763916015625,293.91015625,299.10797119140625,297.3135070800781,285.0047912597656,1.0,0.5865263342857361,0.6161247491836548,0.6161247491836548,1.0,1.0,-3.1155781745910645,1.3277300596237185,1.7878481149673462,0.6208905577659607,0.9653571844100952,0.9653571844100952,0.0,155.9642791748047,160.0,62118.16796875,0.0,2549.168212890625,1.0,279.14306640625,283.1101379394531,296.8929443359375,300.85797119140625,293.1499938964844,293.1499938964844,278.8500061035156,33295.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9058898687362672,1.0,0.0,0.0,3.7444663047790527,3.7444908618927,9.355632641927514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9766.173828125,0.0,1620.070556640625,1895.4371337890625,0.0,3458.421875,0.9243810176849364,1.0,0.0,3.0,1.0,0.0
17921040,297.339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.9990000128746032,0.6988136768341064,0.5593249797821045,297.3867492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.876826822757721,0.4200786650180816,0.3992083370685577,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.8427236676216125,0.3712880313396454,0.2613211870193481,297.2791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.8268572092056274,0.3491745293140411,0.3329415023326874,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.7219731211662292,0.2286010384559631,1.041909098625183,285.0064392089844,284.95001220703125,301.51763916015625,293.91015625,299.10797119140625,297.3135070800781,285.0047912597656,1.0,0.5865263342857361,0.6161247491836548,0.6161247491836548,1.0,1.0,-3.1155781745910645,1.3277300596237185,1.7878481149673462,0.6208905577659607,0.9653571844100952,0.9653571844100952,0.0,155.9642791748047,160.0,62118.16796875,0.0,2549.168212890625,1.0,279.14306640625,283.1101379394531,296.8929443359375,300.85797119140625,293.1499938964844,293.1499938964844,278.8500061035156,33295.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9058898687362672,1.0,0.0,0.0,3.7444663047790527,3.7444908618927,9.355632641927514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9766.173828125,0.0,1620.070556640625,1895.4371337890625,0.0,3458.421875,0.9243810176849364,1.0,0.0,3.0,1.0,0.0
17921100,297.3388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87188720703125,0.9990000128746032,0.6999453902244568,0.559370756149292,297.3849792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87261962890625,0.8778777122497559,0.4214071035385132,0.400653213262558,297.2453308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729553222656,0.843124270439148,0.371660828590393,0.2617347538471222,297.2767944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731689453125,0.8273916244506836,0.3497618436813354,0.3336621224880218,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.7222039103507996,0.228741317987442,1.043060064315796,284.8724060058594,284.95001220703125,301.53289794921875,293.90447998046875,299.1109924316406,297.31207275390625,284.86932373046875,1.0,0.5872635245323181,0.6140612363815308,0.6140612363815308,1.0,1.0,-3.1201181411743164,1.327736735343933,1.7923815250396729,0.619902491569519,0.8732218742370605,0.8732218742370605,0.0,156.1653289794922,160.0,63031.1328125,0.0,2559.01220703125,1.0,278.8956298828125,282.9578552246094,296.93902587890625,301.0721130371094,293.1499938964844,293.1499938964844,278.8500061035156,37415.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91216641664505,1.0,0.0,0.0,3.714176654815674,3.71420168876648,9.204886168845404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9457.7021484375,0.0,1616.521240234375,1895.4371337890625,0.0,3516.6982421875,0.918491542339325,1.0,0.0,3.0,1.0,0.0
17921160,297.33349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.9990000128746032,0.7006189227104187,0.5606641173362732,297.382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.8780445456504822,0.422608345746994,0.4018043875694275,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.8426895141601562,0.3718858063220978,0.2619133293628692,297.2733459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.8271564841270447,0.3502241969108581,0.33412766456604,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.7217562198638916,0.2287809699773788,1.0434013605117798,284.9012451171875,284.95001220703125,301.5474853515625,293.8984069824219,299.11199951171875,297.30718994140625,284.90350341796875,1.0,0.5881685614585876,0.6122015714645386,0.6122015714645386,1.0,1.0,-3.124241828918457,1.327710509300232,1.796531319618225,0.6189704537391663,0.8699617385864258,0.8699617385864258,0.0,156.76382446289062,163.0,62779.328125,0.0,2570.19287109375,1.0,278.8572082519531,282.9870910644531,296.9210205078125,300.99774169921875,293.1499938964844,293.1499938964844,279.1499938964844,38688.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9140948057174684,1.0,0.0,0.0,3.6313085556030273,3.631332874298096,8.798721751190897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8799.990234375,0.0,1532.483154296875,1895.4371337890625,0.0,3534.5654296875,0.90345698595047,1.0,0.0,3.0,1.0,0.0
17921220,297.3355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.9990000128746032,0.7031461000442505,0.5632943511009216,297.3855285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.8787956237792969,0.4258927404880523,0.4047068953514099,297.2435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.8422589302062988,0.3732472062110901,0.2627176344394684,297.2742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.8270344734191895,0.3518782556056976,0.3355357944965362,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.7211543321609497,0.2293521612882614,1.0455104112625122,285.0132141113281,284.95001220703125,301.574951171875,293.88507080078125,299.1203308105469,297.30963134765625,285.0116577148437,1.0,0.5905476808547974,0.6084821820259094,0.6084821820259094,1.0,1.0,-3.1360831260681152,1.3292292356491089,1.8068538904190063,0.6178183555603027,0.9726823568344116,0.9726823568344116,0.0,158.12353515625,166.0,62270.78125,0.0,2600.5234375,1.0,279.14312744140625,283.1078186035156,296.8685302734375,300.8404846191406,293.1499938964844,293.1499938964844,278.8500061035156,33151.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907248318195343,1.0,0.0,0.0,3.755949020385742,3.7559735774993896,9.413099633093224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9781.0546875,0.0,1632.335693359375,1895.4371337890625,0.0,3471.049560546875,0.9268981218338012,1.0,0.0,3.0,1.0,0.0
17921280,297.3355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.9990000128746032,0.7031461000442505,0.5632943511009216,297.3855285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.8787956237792969,0.4258927404880523,0.4047068953514099,297.2435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.8422589302062988,0.3732472062110901,0.2627176344394684,297.2742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.8270344734191895,0.3518782556056976,0.3355357944965362,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.7211543321609497,0.2293521612882614,1.0455104112625122,285.0132141113281,284.95001220703125,301.574951171875,293.88507080078125,299.1203308105469,297.30963134765625,285.0116577148437,1.0,0.5905476808547974,0.6084821820259094,0.6084821820259094,1.0,1.0,-3.1360831260681152,1.3292292356491089,1.8068538904190063,0.6178183555603027,0.9726823568344116,0.9726823568344116,0.0,158.12353515625,166.0,62270.78125,0.0,2600.5234375,1.0,279.14312744140625,283.1078186035156,296.8685302734375,300.8404846191406,293.1499938964844,293.1499938964844,278.8500061035156,33151.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907248318195343,1.0,0.0,0.0,3.755949020385742,3.7559735774993896,9.413099633093224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9781.0546875,0.0,1632.335693359375,1895.4371337890625,0.0,3471.049560546875,0.9268981218338012,1.0,0.0,3.0,1.0,0.0
17921340,297.3154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.9990000128746032,0.7034758925437927,0.5678938031196594,297.3809509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.8783174157142639,0.428416758775711,0.4073581993579864,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.8407090306282043,0.3738010823726654,0.263323426246643,297.2685852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.8258622288703918,0.352879911661148,0.3367344439029693,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.7196528315544128,0.2294931262731552,1.0470960140228271,284.9030456542969,284.95001220703125,301.60015869140625,293.870361328125,299.1185913085937,297.2967224121094,284.9051513671875,1.0,0.5934228301048279,0.6047627925872803,0.6047627925872803,1.0,1.0,-3.148879051208496,1.331036925315857,1.8178422451019287,0.6168609857559204,0.8771580457687378,0.8771580457687378,0.0,160.19699096679688,169.0,63075.84375,0.0,2636.769775390625,1.0,278.8569030761719,282.9784545898437,296.8960266113281,300.9897766113281,293.1499938964844,293.1499938964844,279.1499938964844,38423.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9161110520362854,1.0,0.0,0.0,3.655928134918213,3.655952692031861,8.918434559745947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8825.1162109375,0.0,1557.9375,1895.4371337890625,0.0,3553.226318359375,0.9086934924125672,1.0,0.0,3.0,1.0,0.0
17921400,297.3154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.9990000128746032,0.7034758925437927,0.5678938031196594,297.3809509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.8783174157142639,0.428416758775711,0.4073581993579864,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.8407090306282043,0.3738010823726654,0.263323426246643,297.2685852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.8258622288703918,0.352879911661148,0.3367344439029693,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.7196528315544128,0.2294931262731552,1.0470960140228271,284.9030456542969,284.95001220703125,301.60015869140625,293.870361328125,299.1185913085937,297.2967224121094,284.9051513671875,1.0,0.5934228301048279,0.6047627925872803,0.6047627925872803,1.0,1.0,-3.148879051208496,1.331036925315857,1.8178422451019287,0.6168609857559204,0.8771580457687378,0.8771580457687378,0.0,160.19699096679688,169.0,63075.84375,0.0,2636.769775390625,1.0,278.8569030761719,282.9784545898437,296.8960266113281,300.9897766113281,293.1499938964844,293.1499938964844,279.1499938964844,38423.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9161110520362854,1.0,0.0,0.0,3.655928134918213,3.655952692031861,8.918434559745947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8825.1162109375,0.0,1557.9375,1895.4371337890625,0.0,3553.226318359375,0.9086934924125672,1.0,0.0,3.0,1.0,0.0
17921460,297.3060607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.9990000128746032,0.7046136856079102,0.572785496711731,297.3843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.8778850436210632,0.4316863715648651,0.4102716743946075,297.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.8392255306243896,0.3751049935817718,0.2641066312789917,297.2695617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.8247093558311462,0.354473352432251,0.3381120860576629,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.718126654624939,0.2300036996603012,1.0490792989730835,285.0174560546875,284.95001220703125,301.6233215332031,293.8544006347656,299.121337890625,297.293701171875,285.01593017578125,1.0,0.5966066718101501,0.6008189916610718,0.6008189916610718,1.0,1.0,-3.163241147994995,1.3331884145736694,1.8300527334213257,0.61581951379776,0.983489751815796,0.983489751815796,0.0,162.44505310058594,157.0,62594.78125,0.0,2677.350830078125,1.0,279.143310546875,283.1018981933594,296.8404541015625,300.8325500488281,293.1499938964844,293.1499938964844,278.8500061035156,33077.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9098057746887208,1.0,0.0,0.0,3.781371355056762,3.781396150588989,9.540956398268463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9818.798828125,0.0,1661.641357421875,1895.4371337890625,0.0,3494.80126953125,0.9326052665710448,1.0,0.0,3.0,1.0,0.0
17921520,297.3060607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.9990000128746032,0.7046136856079102,0.572785496711731,297.3843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.8778850436210632,0.4316863715648651,0.4102716743946075,297.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.8392255306243896,0.3751049935817718,0.2641066312789917,297.2695617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.8247093558311462,0.354473352432251,0.3381120860576629,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.718126654624939,0.2300036996603012,1.0490792989730835,285.0174560546875,284.95001220703125,301.6233215332031,293.8544006347656,299.121337890625,297.293701171875,285.01593017578125,1.0,0.5966066718101501,0.6008189916610718,0.6008189916610718,1.0,1.0,-3.163241147994995,1.3331884145736694,1.8300527334213257,0.61581951379776,0.983489751815796,0.983489751815796,0.0,162.44505310058594,157.0,62594.78125,0.0,2677.350830078125,1.0,279.143310546875,283.1018981933594,296.8404541015625,300.8325500488281,293.1499938964844,293.1499938964844,278.8500061035156,33077.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9098057746887208,1.0,0.0,0.0,3.781371355056762,3.781396150588989,9.540956398268463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9818.798828125,0.0,1661.641357421875,1895.4371337890625,0.0,3494.80126953125,0.9326052665710448,1.0,0.0,3.0,1.0,0.0
17921580,297.2907409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.9990000128746032,0.705022394657135,0.5669353008270264,297.3789367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.8827450275421143,0.434109628200531,0.4127218723297119,297.2324523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.8423953056335449,0.3755513429641723,0.264551043510437,297.2633361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.8280852437019348,0.3553645312786102,0.3390880823135376,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.7205771803855896,0.2300334870815277,1.049591064453125,284.8927917480469,284.95001220703125,301.6446533203125,293.8373718261719,299.1176147460937,297.2826232910156,284.89453125,1.0,0.5947811007499695,0.5968751311302185,0.5968751311302185,1.0,1.0,-3.161505699157715,1.327880859375,1.8336249589920044,0.611319363117218,0.8767148852348328,0.8767148852348328,0.0,160.41720581054688,160.0,63200.01171875,0.0,2662.9619140625,1.0,278.856689453125,282.96209716796875,296.86346435546875,300.9721374511719,293.1499938964844,293.1499938964844,279.1499938964844,38744.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9188187718391418,1.0,0.0,0.0,3.677525281906128,3.6775500774383545,9.024115001921018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8829.125,0.0,1584.6982421875,1895.4371337890625,0.0,3578.253173828125,0.9135765433311462,1.0,0.0,3.0,1.0,0.0
17921640,297.2907409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.9990000128746032,0.705022394657135,0.5669353008270264,297.3789367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.8827450275421143,0.434109628200531,0.4127218723297119,297.2324523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.8423953056335449,0.3755513429641723,0.264551043510437,297.2633361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.8280852437019348,0.3553645312786102,0.3390880823135376,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.7205771803855896,0.2300334870815277,1.049591064453125,284.8927917480469,284.95001220703125,301.6446533203125,293.8373718261719,299.1176147460937,297.2826232910156,284.89453125,1.0,0.5947811007499695,0.5968751311302185,0.5968751311302185,1.0,1.0,-3.161505699157715,1.327880859375,1.8336249589920044,0.611319363117218,0.8767148852348328,0.8767148852348328,0.0,160.41720581054688,160.0,63200.01171875,0.0,2662.9619140625,1.0,278.856689453125,282.96209716796875,296.86346435546875,300.9721374511719,293.1499938964844,293.1499938964844,279.1499938964844,38744.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9188187718391418,1.0,0.0,0.0,3.677525281906128,3.6775500774383545,9.024115001921018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8829.125,0.0,1584.6982421875,1895.4371337890625,0.0,3578.253173828125,0.9135765433311462,1.0,0.0,3.0,1.0,0.0
17921700,297.2978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.9990000128746032,0.7066037654876709,0.5652260184288025,297.37969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.8845287561416626,0.4356324374675751,0.4139173030853271,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.8434010744094849,0.3760916292667389,0.2647483050823211,297.2631530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.8292081356048584,0.3560609817504883,0.3395439088344574,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.7212792634963989,0.2302023619413375,1.0496748685836792,285.0162048339844,284.95001220703125,301.6546936035156,293.8284912109375,299.1200866699219,297.284912109375,285.01873779296875,1.0,0.5947246551513672,0.5949032306671143,0.5949032306671143,1.0,1.0,-3.1617579460144043,1.3257365226745603,1.836021423339844,0.6089650988578796,0.9602472186088562,0.9602472186088562,0.0,159.84494018554688,160.0,62307.36328125,0.0,2660.40185546875,1.0,279.10272216796875,283.10040283203125,296.8016052246094,300.7425537109375,293.1499938964844,293.1499938964844,279.1499938964844,34371.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9132481217384338,1.0,0.0,0.0,3.7189769744873047,3.719001293182373,9.228694466401066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9112.3515625,0.0,1598.8580322265625,1895.4371337890625,0.0,3526.722900390625,0.9213324189186096,1.0,0.0,3.0,1.0,0.0
17921760,297.3070983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.9990000128746032,0.7084509134292603,0.5640883445739746,297.3819885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.8862571120262146,0.4373111724853515,0.4154492318630218,297.23455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.8444021940231323,0.3768001496791839,0.2652041316032409,297.2643737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.8302908539772034,0.3568984568119049,0.3402866423130035,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.721961498260498,0.2304853647947311,1.05072820186615,285.0055847167969,284.95001220703125,301.664306640625,293.81939697265625,299.12408447265625,297.28985595703125,285.00408935546875,1.0,0.595044732093811,0.593038022518158,0.593038022518158,1.0,1.0,-3.16493558883667,1.324973702430725,1.8399618864059448,0.6074825525283813,0.9744450449943542,0.9744450449943542,0.0,159.59449768066406,163.0,62421.37109375,0.0,2665.376220703125,1.0,279.1432189941406,283.0880432128906,296.8010559082031,300.7874450683594,293.1499938964844,293.1499938964844,278.8500061035156,33527.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9115933775901794,1.0,0.0,0.0,3.783823966979981,3.783848762512207,9.553336894896347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9787.0498046875,0.0,1668.0322265625,1895.4371337890625,0.0,3511.38525390625,0.9335154294967652,1.0,0.0,3.0,1.0,0.0
17921820,297.30157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.9990000128746032,0.7099031805992126,0.5651273727416992,297.3773498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.8875587582588196,0.4397871494293213,0.4180027544498443,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.8444392085075378,0.3772981464862823,0.2657292783260345,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.8306304812431335,0.3578278124332428,0.3413622677326202,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.7217643857002258,0.2305604219436645,1.0517456531524658,284.8977355957031,284.95001220703125,301.6824951171875,293.8006896972656,299.1222839355469,297.28387451171875,284.89990234375,1.0,0.5964497327804565,0.5893075466156006,0.5893075466156006,1.0,1.0,-3.17240309715271,1.3238595724105835,1.848543643951416,0.6047572493553162,0.875662624835968,0.875662624835968,0.0,160.2542724609375,166.0,63053.5859375,0.0,2683.845458984375,1.0,278.85675048828125,282.9626159667969,296.8223876953125,300.91729736328125,293.1499938964844,293.1499938964844,279.1499938964844,38820.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9195986390113832,1.0,0.0,0.0,3.6683578491210938,3.668382406234741,8.979179710877361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8804.4619140625,0.0,1574.8970947265625,1895.4371337890625,0.0,3585.4541015625,0.911764919757843,1.0,0.0,3.0,1.0,0.0
17921880,297.30157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.9990000128746032,0.7099031805992126,0.5651273727416992,297.3773498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.8875587582588196,0.4397871494293213,0.4180027544498443,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.8444392085075378,0.3772981464862823,0.2657292783260345,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.8306304812431335,0.3578278124332428,0.3413622677326202,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.7217643857002258,0.2305604219436645,1.0517456531524658,284.8977355957031,284.95001220703125,301.6824951171875,293.8006896972656,299.1222839355469,297.28387451171875,284.89990234375,1.0,0.5964497327804565,0.5893075466156006,0.5893075466156006,1.0,1.0,-3.17240309715271,1.3238595724105835,1.848543643951416,0.6047572493553162,0.875662624835968,0.875662624835968,0.0,160.2542724609375,166.0,63053.5859375,0.0,2683.845458984375,1.0,278.85675048828125,282.9626159667969,296.8223876953125,300.91729736328125,293.1499938964844,293.1499938964844,279.1499938964844,38820.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9195986390113832,1.0,0.0,0.0,3.6683578491210938,3.668382406234741,8.979179710877361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8804.4619140625,0.0,1574.8970947265625,1895.4371337890625,0.0,3585.4541015625,0.911764919757843,1.0,0.0,3.0,1.0,0.0
17921940,297.30279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02655029296875,0.9990000128746032,0.7111708521842957,0.5666764974594116,297.3793029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265197753906,0.8878767490386963,0.441703736782074,0.4195871949195862,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264587402344,0.8440479636192322,0.3780199885368347,0.2660694420337677,297.2598571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264587402344,0.8304283022880554,0.3587208986282348,0.3420300781726837,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260925292969,0.7212777137756348,0.2308117449283599,1.0523613691329956,285.0265197753906,284.95001220703125,301.6927795410156,293.7891845703125,299.1236572265625,297.2848815917969,285.0262145996094,1.0,0.5976600050926208,0.5870692133903503,0.5870692133903503,1.0,1.0,-3.1781179904937744,1.3236926794052124,1.854425430297852,0.6032630801200867,0.9697830080986024,0.9697830080986024,0.0,161.0084686279297,166.0,62305.46875,0.0,2699.384521484375,1.0,279.1175537109375,283.1021728515625,296.75933837890625,300.7041320800781,293.1499938964844,293.1499938964844,279.1499938964844,33609.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9132940769195556,1.0,0.0,0.0,3.7356698513031006,3.735694169998169,9.311727353633614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9136.7275390625,0.0,1612.2796630859375,1895.4371337890625,0.0,3527.148193359375,0.9239065647125244,1.0,0.0,3.0,1.0,0.0
17922000,297.3036193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.9990000128746032,0.7120270729064941,0.5675645470619202,297.3812561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.8883316516876221,0.4430547654628753,0.420873612165451,297.231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.8440319299697876,0.3785806000232696,0.2664704620838165,297.2609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.830504298210144,0.3593837916851043,0.3426669239997864,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.7211465239524841,0.2310373932123184,1.0533998012542725,285.01318359375,284.95001220703125,301.6993713378906,293.7814025878906,299.1248779296875,297.28631591796875,285.0116882324219,1.0,0.5986365675926208,0.5855770707130432,0.5855770707130432,1.0,1.0,-3.1832275390625,1.3241323232650757,1.8590950965881348,0.6025441884994507,0.9796767234802246,0.9796767234802246,0.0,161.51864624023438,169.0,62449.4609375,0.0,2712.4228515625,1.0,279.14337158203125,283.08856201171875,296.7637939453125,300.7481994628906,293.1499938964844,293.1499938964844,278.8500061035156,33319.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9125409126281738,1.0,0.0,0.0,3.785212516784668,3.785237312316896,9.56035137278377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9781.82421875,0.0,1668.065185546875,1895.4371337890625,0.0,3520.169189453125,0.933632791042328,1.0,0.0,3.0,1.0,0.0
