time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17922060,297.2815246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.9990000128746032,0.7117565274238586,0.5720316171646118,297.3766784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.8878296613693237,0.4455282986164093,0.4234867393970489,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.8424823880195618,0.3790422081947326,0.2670163214206695,297.2557983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.8293081521987915,0.3602736890316009,0.3437656164169311,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.7196255326271057,0.2310992330312729,1.054599046707153,284.9009704589844,284.95001220703125,301.71514892578125,293.7616271972656,299.11822509765625,297.2742919921875,284.9031066894531,1.0,0.6013516187667847,0.5817968249320984,0.5817968249320984,1.0,1.0,-3.195162057876587,1.324683427810669,1.870478630065918,0.6004806160926819,0.8821302652359009,0.8821302652359009,0.0,163.52841186523438,172.0,63258.08984375,0.0,2747.48291015625,1.0,278.856689453125,282.9576110839844,296.78680419921875,300.8918151855469,293.1499938964844,293.1499938964844,279.1499938964844,38488.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9212824106216432,1.0,0.0,0.0,3.684742212295532,3.684767007827759,9.059568242264504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8818.1259765625,0.0,1590.9609375,1895.4371337890625,0.0,3600.988525390625,0.9151272177696228,1.0,0.0,3.0,1.0,0.0
17922120,297.2815246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.9990000128746032,0.7117565274238586,0.5720316171646118,297.3766784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.8878296613693237,0.4455282986164093,0.4234867393970489,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.8424823880195618,0.3790422081947326,0.2670163214206695,297.2557983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.8293081521987915,0.3602736890316009,0.3437656164169311,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.7196255326271057,0.2310992330312729,1.054599046707153,284.9009704589844,284.95001220703125,301.71514892578125,293.7616271972656,299.11822509765625,297.2742919921875,284.9031066894531,1.0,0.6013516187667847,0.5817968249320984,0.5817968249320984,1.0,1.0,-3.195162057876587,1.324683427810669,1.870478630065918,0.6004806160926819,0.8821302652359009,0.8821302652359009,0.0,163.52841186523438,172.0,63258.08984375,0.0,2747.48291015625,1.0,278.856689453125,282.9576110839844,296.78680419921875,300.8918151855469,293.1499938964844,293.1499938964844,279.1499938964844,38488.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9212824106216432,1.0,0.0,0.0,3.684742212295532,3.684767007827759,9.059568242264504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8818.1259765625,0.0,1590.9609375,1895.4371337890625,0.0,3600.988525390625,0.9151272177696228,1.0,0.0,3.0,1.0,0.0
17922180,297.2678527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.9990000128746032,0.7120287418365479,0.5767673850059509,297.38055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.8873885273933411,0.4487861096858978,0.426373541355133,297.2286682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.841009259223938,0.3802712857723236,0.2677406966686249,297.2574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.8281435966491699,0.3617748916149139,0.3450470268726349,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.7181257605552673,0.231572613120079,1.056368112564087,285.0186462402344,284.95001220703125,301.7300109863281,293.7416076660156,299.1168212890625,297.2720031738281,285.0172119140625,1.0,0.6044028997421265,0.5780166387557983,0.5780166387557983,1.0,1.0,-3.2088611125946045,1.3258723020553589,1.8829888105392456,0.5986219048500061,0.9904815554618835,0.9904815554618835,0.0,165.71585083007812,175.0,62732.14453125,0.0,2787.370849609375,1.0,279.1434936523437,283.085693359375,296.7272033691406,300.7278137207031,293.1499938964844,293.1499938964844,278.8500061035156,33175.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9148983359336852,1.0,0.0,0.0,3.805305004119873,3.805330038070679,9.66211587183352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9811.30859375,0.0,1690.8853759765625,1895.4371337890625,0.0,3542.004638671875,0.9380933046340942,1.0,0.0,3.0,1.0,0.0
17922240,297.2678527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.9990000128746032,0.7120287418365479,0.5767673850059509,297.38055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.8873885273933411,0.4487861096858978,0.426373541355133,297.2286682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.841009259223938,0.3802712857723236,0.2677406966686249,297.2574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.8281435966491699,0.3617748916149139,0.3450470268726349,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.7181257605552673,0.231572613120079,1.056368112564087,285.0186462402344,284.95001220703125,301.7300109863281,293.7416076660156,299.1168212890625,297.2720031738281,285.0172119140625,1.0,0.6044028997421265,0.5780166387557983,0.5780166387557983,1.0,1.0,-3.2088611125946045,1.3258723020553589,1.8829888105392456,0.5986219048500061,0.9904815554618835,0.9904815554618835,0.0,165.71585083007812,175.0,62732.14453125,0.0,2787.370849609375,1.0,279.1434936523437,283.085693359375,296.7272033691406,300.7278137207031,293.1499938964844,293.1499938964844,278.8500061035156,33175.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9148983359336852,1.0,0.0,0.0,3.805305004119873,3.805330038070679,9.66211587183352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9811.30859375,0.0,1690.8853759765625,1895.4371337890625,0.0,3542.004638671875,0.9380933046340942,1.0,0.0,3.0,1.0,0.0
17922300,297.2528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.9990000128746032,0.711310863494873,0.5793333053588867,297.37896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.8870931267738342,0.4500933587551117,0.4278540909290313,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.8402214050292969,0.380564272403717,0.2681338787078857,297.2554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.8275067806243896,0.3622662425041199,0.3457246124744415,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836669921875,0.7173429131507874,0.2316552996635437,1.0574555397033691,284.8806457519531,284.95001220703125,301.73712158203125,293.73150634765625,299.1135559082031,297.26690673828125,284.8769226074219,1.0,0.6060518026351929,0.5761265754699707,0.5761265754699707,1.0,1.0,-3.2163238525390625,1.326669216156006,1.889654517173767,0.5978436470031738,0.8992716073989868,0.8992716073989868,0.0,166.91400146484375,175.0,63819.2421875,0.0,2809.261962890625,1.0,278.8941650390625,282.9273681640625,296.7701110839844,300.94775390625,293.1499938964844,293.1499938964844,278.8500061035156,36723.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9216412305831908,1.0,0.0,0.0,3.789414167404175,3.789439678192138,9.581586937201791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9517.5380859375,0.0,1699.494873046875,1895.4371337890625,0.0,3604.296875,0.9351549744606018,1.0,0.0,3.0,1.0,0.0
17922360,297.2328186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.9990000128746032,0.709990918636322,0.5827420949935913,297.3757629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.8861167430877686,0.4512266218662262,0.4289889931678772,297.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.8387985825538635,0.3806661665439605,0.2682630717754364,297.2520446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.8262861371040344,0.3625943064689636,0.3461099863052368,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.716025710105896,0.2316140383481979,1.0576274394989014,284.8998107910156,284.95001220703125,301.7441101074219,293.721435546875,299.1087646484375,297.2596130371094,284.9020690917969,1.0,0.6076802015304565,0.5741770267486572,0.5741770267486572,1.0,1.0,-3.222614288330078,1.3268324136734009,1.8957818746566768,0.5966993570327759,0.8903895616531372,0.8903895616531372,0.0,168.3587646484375,163.0,63655.4296875,0.0,2830.1806640625,1.0,278.8566589355469,282.94757080078125,296.74957275390625,300.87872314453125,293.1499938964844,293.1499938964844,279.1499938964844,38296.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9241985082626344,1.0,0.0,0.0,3.716769218444824,3.716794490814209,9.217741308020776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8851.03125,0.0,1626.2247314453125,1895.4371337890625,0.0,3627.853271484375,0.9220396876335144,1.0,0.0,3.0,1.0,0.0
17922420,297.2251892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.9990000128746032,0.7102181911468506,0.5766474604606628,297.37890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.8912091851234436,0.4543981254100799,0.4316612482070923,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.842121422290802,0.3817785084247589,0.2688067853450775,297.2529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.8297556638717651,0.3639722168445587,0.3471418619155884,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.7185970544815063,0.2319840043783188,1.0583257675170898,285.0097961425781,284.95001220703125,301.7576599121094,293.7012939453125,299.1072692871094,297.2603759765625,285.0076599121094,1.0,0.605888843536377,0.570277988910675,0.570277988910675,1.0,1.0,-3.22125506401062,1.320856690406799,1.9003984928131104,0.5914613604545593,0.9913001656532288,0.9913001656532288,0.0,166.22816467285156,151.0,62866.9296875,0.0,2815.676513671875,1.0,279.1437072753906,283.0717163085937,296.6869506835937,300.7028503417969,293.1499938964844,293.1499938964844,278.8500061035156,33446.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917915940284729,1.0,0.0,0.0,3.827891111373901,3.827916383743286,9.77715330918727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9823.177734375,0.0,1720.194091796875,1895.4371337890625,0.0,3569.912841796875,0.943320631980896,1.0,0.0,3.0,1.0,0.0
17922480,297.2251892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.9990000128746032,0.7102181911468506,0.5766474604606628,297.37890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.8912091851234436,0.4543981254100799,0.4316612482070923,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.842121422290802,0.3817785084247589,0.2688067853450775,297.2529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.8297556638717651,0.3639722168445587,0.3471418619155884,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.7185970544815063,0.2319840043783188,1.0583257675170898,285.0097961425781,284.95001220703125,301.7576599121094,293.7012939453125,299.1072692871094,297.2603759765625,285.0076599121094,1.0,0.605888843536377,0.570277988910675,0.570277988910675,1.0,1.0,-3.22125506401062,1.320856690406799,1.9003984928131104,0.5914613604545593,0.9913001656532288,0.9913001656532288,0.0,166.22816467285156,151.0,62866.9296875,0.0,2815.676513671875,1.0,279.1437072753906,283.0717163085937,296.6869506835937,300.7028503417969,293.1499938964844,293.1499938964844,278.8500061035156,33446.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917915940284729,1.0,0.0,0.0,3.827891111373901,3.827916383743286,9.77715330918727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9823.177734375,0.0,1720.194091796875,1895.4371337890625,0.0,3569.912841796875,0.943320631980896,1.0,0.0,3.0,1.0,0.0
17922540,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.9990000128746032,0.7121554017066956,0.5626853704452515,297.3730773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.9003446102142334,0.4567157626152038,0.4339020848274231,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.8489619493484497,0.3820354342460632,0.2690394222736358,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.8366164565086365,0.3646460175514221,0.3478052914142608,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.7240331172943115,0.2319073975086212,1.0577946901321411,284.8807373046875,284.95001220703125,301.7708435058594,293.68133544921875,299.1029968261719,297.2580261230469,284.8826904296875,1.0,0.6009581089019775,0.5663788914680481,0.5663788914680481,1.0,1.0,-3.207615852355957,1.3093702793121338,1.8982455730438232,0.5834037065505981,0.8738735318183899,0.8738735318183899,0.0,160.95550537109375,154.0,63144.1640625,0.0,2758.83056640625,1.0,278.8562316894531,282.9322509765625,296.7023010253906,300.8124084472656,293.1499938964844,293.1499938964844,279.1499938964844,39475.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9258375763893129,1.0,0.0,0.0,3.700140237808228,3.700165271759033,9.135443974628288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8783.2119140625,0.0,1616.0340576171875,1895.4371337890625,0.0,3642.93017578125,0.9189673662185668,1.0,0.0,3.0,1.0,0.0
17922600,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.9990000128746032,0.7121554017066956,0.5626853704452515,297.3730773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.9003446102142334,0.4567157626152038,0.4339020848274231,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.8489619493484497,0.3820354342460632,0.2690394222736358,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.8366164565086365,0.3646460175514221,0.3478052914142608,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.7240331172943115,0.2319073975086212,1.0577946901321411,284.8807373046875,284.95001220703125,301.7708435058594,293.68133544921875,299.1029968261719,297.2580261230469,284.8826904296875,1.0,0.6009581089019775,0.5663788914680481,0.5663788914680481,1.0,1.0,-3.207615852355957,1.3093702793121338,1.8982455730438232,0.5834037065505981,0.8738735318183899,0.8738735318183899,0.0,160.95550537109375,154.0,63144.1640625,0.0,2758.83056640625,1.0,278.8562316894531,282.9322509765625,296.7023010253906,300.8124084472656,293.1499938964844,293.1499938964844,279.1499938964844,39475.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9258375763893129,1.0,0.0,0.0,3.700140237808228,3.700165271759033,9.135443974628288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8783.2119140625,0.0,1616.0340576171875,1895.4371337890625,0.0,3642.93017578125,0.9189673662185668,1.0,0.0,3.0,1.0,0.0
17922660,297.2782287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.9990000128746032,0.7175926566123962,0.5544852614402771,297.3768615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.9068825840950012,0.4599168598651886,0.4365366101264953,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.853508710861206,0.3831489682197571,0.2695389091968536,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.8412178754806519,0.3660167753696441,0.3487687110900879,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.7274271249771118,0.2322816997766494,1.058251142501831,284.9948425292969,284.95001220703125,301.7838134765625,293.66168212890625,299.1097412109375,297.2721862792969,284.9933776855469,1.0,0.5990773439407349,0.5630182027816772,0.5630182027816772,1.0,1.0,-3.203207731246948,1.3026342391967771,1.9005736112594604,0.5776312351226807,0.9655237197875975,0.9655237197875975,0.0,158.05120849609375,157.0,62092.18359375,0.0,2734.03759765625,1.0,279.1434631347656,283.062255859375,296.6361389160156,300.6047668457031,293.1499938964844,293.1499938964844,278.8500061035156,34040.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91708642244339,1.0,0.0,0.0,3.788581132888794,3.7886061668396,9.577374839864206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9705.6611328125,0.0,1677.6624755859375,1895.4371337890625,0.0,3562.245849609375,0.9348376989364624,1.0,0.0,3.0,1.0,0.0
17922720,297.2782287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.9990000128746032,0.7175926566123962,0.5544852614402771,297.3768615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.9068825840950012,0.4599168598651886,0.4365366101264953,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.853508710861206,0.3831489682197571,0.2695389091968536,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.8412178754806519,0.3660167753696441,0.3487687110900879,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.7274271249771118,0.2322816997766494,1.058251142501831,284.9948425292969,284.95001220703125,301.7838134765625,293.66168212890625,299.1097412109375,297.2721862792969,284.9933776855469,1.0,0.5990773439407349,0.5630182027816772,0.5630182027816772,1.0,1.0,-3.203207731246948,1.3026342391967771,1.9005736112594604,0.5776312351226807,0.9655237197875975,0.9655237197875975,0.0,158.05120849609375,157.0,62092.18359375,0.0,2734.03759765625,1.0,279.1434631347656,283.062255859375,296.6361389160156,300.6047668457031,293.1499938964844,293.1499938964844,278.8500061035156,34040.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91708642244339,1.0,0.0,0.0,3.788581132888794,3.7886061668396,9.577374839864206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9705.6611328125,0.0,1677.6624755859375,1895.4371337890625,0.0,3562.245849609375,0.9348376989364624,1.0,0.0,3.0,1.0,0.0
17922780,297.2963256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.9990000128746032,0.7210808396339417,0.5519562363624573,297.37286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.9102979302406312,0.4623906314373016,0.439037412405014,297.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.8551943898200989,0.3835287690162658,0.2699414789676666,297.2435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.8431094884872437,0.3667970299720764,0.3496511578559875,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.7285341620445251,0.2322670668363571,1.058631181716919,284.895263671875,284.95001220703125,301.7968139648437,293.6425476074219,299.11016845703125,297.27557373046875,284.8973693847656,1.0,0.5990098118782043,0.5596575140953064,0.5596575140953064,1.0,1.0,-3.205174446105957,1.2985873222351074,1.9065871238708496,0.5734145641326904,0.8676937818527222,0.8676937818527222,0.0,157.3173065185547,160.0,62486.9453125,0.0,2734.04345703125,1.0,278.8568420410156,282.9461669921875,296.65728759765625,300.717041015625,293.1499938964844,293.1499938964844,279.1499938964844,39296.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9237024784088136,1.0,0.0,0.0,3.650049209594727,3.650073766708374,8.889773539522139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8707.3818359375,0.0,1557.891357421875,1895.4371337890625,0.0,3623.287353515625,0.9081099033355712,1.0,0.0,3.0,1.0,0.0
17922840,297.2963256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.9990000128746032,0.7210808396339417,0.5519562363624573,297.37286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.9102979302406312,0.4623906314373016,0.439037412405014,297.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.8551943898200989,0.3835287690162658,0.2699414789676666,297.2435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.8431094884872437,0.3667970299720764,0.3496511578559875,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.7285341620445251,0.2322670668363571,1.058631181716919,284.895263671875,284.95001220703125,301.7968139648437,293.6425476074219,299.11016845703125,297.27557373046875,284.8973693847656,1.0,0.5990098118782043,0.5596575140953064,0.5596575140953064,1.0,1.0,-3.205174446105957,1.2985873222351074,1.9065871238708496,0.5734145641326904,0.8676937818527222,0.8676937818527222,0.0,157.3173065185547,160.0,62486.9453125,0.0,2734.04345703125,1.0,278.8568420410156,282.9461669921875,296.65728759765625,300.717041015625,293.1499938964844,293.1499938964844,279.1499938964844,39296.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9237024784088136,1.0,0.0,0.0,3.650049209594727,3.650073766708374,8.889773539522139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8707.3818359375,0.0,1557.891357421875,1895.4371337890625,0.0,3623.287353515625,0.9081099033355712,1.0,0.0,3.0,1.0,0.0
17922900,297.3052062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.9990000128746032,0.7228771448135376,0.5519475340843201,297.3746643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.9112854599952698,0.463976114988327,0.4403131306171417,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.8554120659828186,0.3840469121932983,0.2701479792594909,297.24420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.8434544205665588,0.3674509227275848,0.3500968515872955,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.7285752892494202,0.2324263453483581,1.0588083267211914,285.0184631347656,284.95001220703125,301.8033752441406,293.6332092285156,299.11199951171875,297.2798767089844,285.02081298828125,1.0,0.5994434952735901,0.5579771399497986,0.5579771399497986,1.0,1.0,-3.207690477371216,1.2972002029418943,1.9104902744293213,0.5715515613555908,0.9521268010139464,0.9521268010139464,0.0,157.42420959472656,160.0,61636.484375,0.0,2739.75341796875,1.0,279.1020812988281,283.0828552246094,296.5981750488281,300.492431640625,293.1499938964844,293.1499938964844,279.1499938964844,34451.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9174730181694032,1.0,0.0,0.0,3.6946403980255127,3.694664478302002,9.10830635802995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8988.1455078125,0.0,1571.6778564453125,1895.4371337890625,0.0,3565.819580078125,0.9160026907920836,1.0,0.0,3.0,1.0,0.0
17922960,297.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.9990000128746032,0.724621057510376,0.5519471168518066,297.3776550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.9125190377235411,0.4656929671764374,0.44190713763237,297.2187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.8558664917945862,0.3847023248672485,0.2705878615379333,297.2459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.8439940810203552,0.3682219088077545,0.3508025407791137,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.7287964820861816,0.2326841950416565,1.0598509311676023,285.0079345703125,284.95001220703125,301.8099975585937,293.6240539550781,299.114501953125,297.2851867675781,285.0065612792969,1.0,0.6001887321472168,0.5563060641288757,0.5563060641288757,1.0,1.0,-3.212234735488892,1.2966804504394531,1.915554165840149,0.5701133012771606,0.9670417308807372,0.9670417308807372,0.0,157.61985778808594,163.0,61773.6328125,0.0,2750.08349609375,1.0,279.14306640625,283.07098388671875,296.6005554199219,300.541259765625,293.1499938964844,293.1499938964844,278.8500061035156,33526.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9154584407806396,1.0,0.0,0.0,3.7605299949646,3.760554790496826,9.436075742996764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9652.92578125,0.0,1640.579833984375,1895.4371337890625,0.0,3547.18896484375,0.9282773733139038,1.0,0.0,3.0,1.0,0.0
17923020,297.3014831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.9990000128746032,0.7255496382713318,0.5548356175422668,297.3736267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.912739098072052,0.468174934387207,0.4445047676563263,297.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.8548729419708252,0.3850552141666412,0.271036833524704,297.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.8433176875114441,0.3689783215522766,0.3517489433288574,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.727803647518158,0.2326903492212295,1.0606975555419922,284.9027709960937,284.95001220703125,301.82354736328125,293.6063537597656,299.108642578125,297.27764892578125,284.9047546386719,1.0,0.6022095680236816,0.55296391248703,0.55296391248703,1.0,1.0,-3.2215285301208496,1.2956355810165403,1.9258930683135984,0.5672309398651123,0.8730742335319519,0.8730742335319519,0.0,158.9714813232422,166.0,62468.1328125,0.0,2776.516845703125,1.0,278.8569030761719,282.947265625,296.6273803710937,300.6807556152344,293.1499938964844,293.1499938964844,279.1499938964844,38684.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92340487241745,1.0,0.0,0.0,3.648320198059082,3.6483447551727295,8.881354460754665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8699.8671875,0.0,1551.38037109375,1895.4371337890625,0.0,3620.547119140625,0.907224178314209,1.0,0.0,3.0,1.0,0.0
17923080,297.3014831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.9990000128746032,0.7255496382713318,0.5548356175422668,297.3736267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.912739098072052,0.468174934387207,0.4445047676563263,297.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.8548729419708252,0.3850552141666412,0.271036833524704,297.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.8433176875114441,0.3689783215522766,0.3517489433288574,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.727803647518158,0.2326903492212295,1.0606975555419922,284.9027709960937,284.95001220703125,301.82354736328125,293.6063537597656,299.108642578125,297.27764892578125,284.9047546386719,1.0,0.6022095680236816,0.55296391248703,0.55296391248703,1.0,1.0,-3.2215285301208496,1.2956355810165403,1.9258930683135984,0.5672309398651123,0.8730742335319519,0.8730742335319519,0.0,158.9714813232422,166.0,62468.1328125,0.0,2776.516845703125,1.0,278.8569030761719,282.947265625,296.6273803710937,300.6807556152344,293.1499938964844,293.1499938964844,279.1499938964844,38684.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92340487241745,1.0,0.0,0.0,3.648320198059082,3.6483447551727295,8.881354460754665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8699.8671875,0.0,1551.38037109375,1895.4371337890625,0.0,3620.547119140625,0.907224178314209,1.0,0.0,3.0,1.0,0.0
17923140,297.2980651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274658203125,0.9990000128746032,0.7265062928199768,0.5575037002563477,297.37652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.027587890625,0.912521243095398,0.4703827500343323,0.4463587701320648,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277099609375,0.8538978099822998,0.3857849836349487,0.2713866829872131,297.2426452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277404785156,0.842556357383728,0.3698852658271789,0.3524346947669983,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02801513671875,0.7268553972244263,0.2329287081956863,1.0613055229187012,285.027587890625,284.95001220703125,301.83306884765625,293.5948486328125,299.1077880859375,297.27752685546875,285.0262145996094,1.0,0.6038870811462402,0.5506912469863892,0.5506912469863892,1.0,1.0,-3.2289376258850098,1.2953373193740845,1.933600187301636,0.5653454661369324,0.9700653553009032,0.9700653553009032,0.0,160.16761779785156,166.0,61788.9921875,0.0,2798.34423828125,1.0,279.1259460449219,283.0830078125,296.56549072265625,300.4813537597656,293.1499938964844,293.1499938964844,279.1499938964844,33236.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9167041778564452,1.0,0.0,0.0,3.7322981357574463,3.732322454452514,9.294926144320924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9050.10546875,0.0,1605.5301513671875,1895.4371337890625,0.0,3558.712158203125,0.9224156737327576,1.0,0.0,3.0,1.0,0.0
17923200,297.29608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.9990000128746032,0.7269151210784912,0.5586013793945312,297.37811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.9126468300819396,0.4714555442333221,0.4474014341831207,297.2166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.8536482453346252,0.3861673474311828,0.2716764509677887,297.2435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.842380940914154,0.3703464269638061,0.3528964817523956,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.7265688180923462,0.2330730706453323,1.0620383024215698,285.01483154296875,284.95001220703125,301.837646484375,293.5895690917969,299.1075439453125,297.2777099609375,285.01336669921875,1.0,0.6047801375389099,0.5496217608451843,0.5496217608451843,1.0,1.0,-3.233295440673828,1.2955514192581177,1.937743902206421,0.564632773399353,0.9767257571220398,0.9767257571220398,0.0,160.71762084960938,169.0,61920.25390625,0.0,2810.3740234375,1.0,279.14324951171875,283.07086181640625,296.5717468261719,300.518798828125,293.1499938964844,293.1499938964844,278.8500061035156,33204.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9163244366645812,1.0,0.0,0.0,3.769953727722168,3.7699785232543945,9.483427447776194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9666.0146484375,0.0,1649.1600341796875,1895.4371337890625,0.0,3555.199951171875,0.9301123023033142,1.0,0.0,3.0,1.0,0.0
17923260,297.2671203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.9990000128746032,0.725854218006134,0.5640568137168884,297.3735046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.9113031029701232,0.4738868176937103,0.4499966204166412,297.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.8513966798782349,0.3864419758319855,0.2721026837825775,297.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.8404875993728638,0.3710271716117859,0.3538140952587127,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.7245569825172424,0.2330358624458313,1.062846541404724,284.90283203125,284.95001220703125,301.8525085449219,293.57391357421875,299.0975341796875,297.2637023925781,284.90484619140625,1.0,0.6077163219451904,0.5460302233695984,0.5460302233695984,1.0,1.0,-3.2455666065216064,1.2951562404632568,1.9504104852676392,0.5616996884346008,0.8807287216186523,0.8807287216186523,0.0,163.06475830078125,172.0,62782.93359375,0.0,2848.83203125,1.0,278.8567810058594,282.9398803710937,296.5997009277344,300.6705322265625,293.1499938964844,293.1499938964844,279.1499938964844,38381.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9252145886421204,1.0,0.0,0.0,3.673115730285645,3.673140525817871,9.002487786347046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8725.900390625,0.0,1576.97265625,1895.4371337890625,0.0,3637.20166015625,0.9124504923820496,1.0,0.0,3.0,1.0,0.0
17923320,297.2671203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.9990000128746032,0.725854218006134,0.5640568137168884,297.3735046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.9113031029701232,0.4738868176937103,0.4499966204166412,297.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.8513966798782349,0.3864419758319855,0.2721026837825775,297.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.8404875993728638,0.3710271716117859,0.3538140952587127,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.7245569825172424,0.2330358624458313,1.062846541404724,284.90283203125,284.95001220703125,301.8525085449219,293.57391357421875,299.0975341796875,297.2637023925781,284.90484619140625,1.0,0.6077163219451904,0.5460302233695984,0.5460302233695984,1.0,1.0,-3.2455666065216064,1.2951562404632568,1.9504104852676392,0.5616996884346008,0.8807287216186523,0.8807287216186523,0.0,163.06475830078125,172.0,62782.93359375,0.0,2848.83203125,1.0,278.8567810058594,282.9398803710937,296.5997009277344,300.6705322265625,293.1499938964844,293.1499938964844,279.1499938964844,38381.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9252145886421204,1.0,0.0,0.0,3.673115730285645,3.673140525817871,9.002487786347046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8725.900390625,0.0,1576.97265625,1895.4371337890625,0.0,3637.20166015625,0.9124504923820496,1.0,0.0,3.0,1.0,0.0
17923380,297.24664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.9990000128746032,0.7252522110939026,0.5694789886474609,297.3777770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.910224974155426,0.4771415591239929,0.4528774321079254,297.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188903808594,0.8493837118148804,0.3874949216842651,0.2727087438106537,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189208984375,0.8387811779975891,0.3723340034484863,0.354916512966156,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.7226951718330383,0.2334129363298416,1.0642242431640625,285.0187072753906,284.95001220703125,301.8682861328125,293.5594787597656,299.0942077636719,297.26043701171875,285.0173034667969,1.0,0.6108813285827637,0.5424387454986572,0.5424387454986572,1.0,1.0,-3.2592570781707764,1.2952170372009275,1.9640400409698489,0.5587909817695618,0.9883025288581848,0.9883025288581848,0.0,165.4746856689453,175.0,62288.09375,0.0,2890.89697265625,1.0,279.1434326171875,283.0673217773437,296.5445251464844,300.51300048828125,293.1499938964844,293.1499938964844,278.8500061035156,33117.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187083840370178,1.0,0.0,0.0,3.795955657958984,3.795980453491211,9.61469481808308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9708.78515625,0.0,1679.261474609375,1895.4371337890625,0.0,3577.2333984375,0.9359430074691772,1.0,0.0,3.0,1.0,0.0
17923440,297.24664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.9990000128746032,0.7252522110939026,0.5694789886474609,297.3777770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.910224974155426,0.4771415591239929,0.4528774321079254,297.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188903808594,0.8493837118148804,0.3874949216842651,0.2727087438106537,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189208984375,0.8387811779975891,0.3723340034484863,0.354916512966156,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.7226951718330383,0.2334129363298416,1.0642242431640625,285.0187072753906,284.95001220703125,301.8682861328125,293.5594787597656,299.0942077636719,297.26043701171875,285.0173034667969,1.0,0.6108813285827637,0.5424387454986572,0.5424387454986572,1.0,1.0,-3.2592570781707764,1.2952170372009275,1.9640400409698489,0.5587909817695618,0.9883025288581848,0.9883025288581848,0.0,165.4746856689453,175.0,62288.09375,0.0,2890.89697265625,1.0,279.1434326171875,283.0673217773437,296.5445251464844,300.51300048828125,293.1499938964844,293.1499938964844,278.8500061035156,33117.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187083840370178,1.0,0.0,0.0,3.795955657958984,3.795980453491211,9.61469481808308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9708.78515625,0.0,1679.261474609375,1895.4371337890625,0.0,3577.2333984375,0.9359430074691772,1.0,0.0,3.0,1.0,0.0
17923500,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.9990000128746032,0.7241184711456299,0.5723174214363098,297.3761291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.909646213054657,0.4784275889396667,0.4543517827987671,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.8483619689941406,0.3876985311508178,0.2730430662631988,297.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.8379085659980774,0.3727245330810547,0.3555051684379577,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.7217606902122498,0.2334464639425277,1.0651096105575562,284.8817443847656,284.95001220703125,301.8765563964844,293.55279541015625,299.09051513671875,297.25537109375,284.8782043457031,1.0,0.6125586032867432,0.5406429767608643,0.5406429767608643,1.0,1.0,-3.266619920730591,1.2954031229019165,1.971216917037964,0.5574293732643127,0.8979049921035767,0.8979049921035767,0.0,166.7554168701172,175.0,63395.38671875,0.0,2913.563720703125,1.0,278.8943786621094,282.9101867675781,296.591064453125,300.73687744140625,293.1499938964844,293.1499938964844,278.8500061035156,36686.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9254305362701416,1.0,0.0,0.0,3.7805562019348153,3.780581474304199,9.536843208479695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9423.2431640625,0.0,1688.6439208984375,1895.4371337890625,0.0,3639.187744140625,0.933143138885498,1.0,0.0,3.0,1.0,0.0
17923560,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.9990000128746032,0.7223994731903076,0.5759834051132202,297.37286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.9083328247070312,0.4795361459255218,0.455464631319046,297.2079162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.8466983437538147,0.3877137899398803,0.2731130123138428,297.235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.836449384689331,0.3729521632194519,0.3557979762554168,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.7203065156936646,0.2333536595106125,1.0650709867477417,284.9007263183594,284.95001220703125,301.8851623535156,293.54644775390625,299.0858154296875,297.2485656738281,284.9028625488281,1.0,0.6141993999481201,0.5388282537460327,0.5388282537460327,1.0,1.0,-3.272757768630981,1.2949965000152588,1.9777612686157229,0.5557342767715454,0.8893027305603027,0.8893027305603027,0.0,168.2708282470703,178.0,63246.55859375,0.0,2935.035400390625,1.0,278.856689453125,282.9297180175781,296.5743408203125,300.67315673828125,293.1499938964844,293.1499938964844,279.1499938964844,38240.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927966833114624,1.0,0.0,0.0,3.709211587905884,3.7092363834381104,9.1802917268069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8767.755859375,0.0,1617.0794677734375,1895.4371337890625,0.0,3662.490966796875,0.920307159423828,1.0,0.0,3.0,1.0,0.0
17923620,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.9990000128746032,0.7203589677810669,0.5821743607521057,297.3768920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.906871736049652,0.4827625155448913,0.4583205580711365,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.8443850874900818,0.388723075389862,0.2736897468566894,297.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02117919921875,0.8344295024871826,0.3742019236087799,0.3568508327007293,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.7181112170219421,0.233657568693161,1.0662035942077637,285.0209655761719,284.95001220703125,301.9033203125,293.53497314453125,299.0846252441406,297.24810791015625,285.0196228027344,1.0,0.6175858378410339,0.5351988077163696,0.5351988077163696,1.0,1.0,-3.286953926086426,1.2948877811431885,1.9920661449432373,0.5525133013725281,1.0,1.0,0.0,171.009521484375,181.0,62718.0,0.0,2980.68603515625,1.0,279.1436767578125,283.06121826171875,296.5206298828125,300.51568603515625,293.1499938964844,293.1499938964844,278.8500061035156,33164.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921597957611084,1.0,0.0,0.0,3.828339576721192,3.828364849090576,9.77944409896736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9761.2275390625,0.0,1718.524658203125,1895.4371337890625,0.0,3603.89794921875,0.943307638168335,1.0,0.0,3.0,1.0,0.0
17923680,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.9990000128746032,0.7203589677810669,0.5821743607521057,297.3768920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.906871736049652,0.4827625155448913,0.4583205580711365,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.8443850874900818,0.388723075389862,0.2736897468566894,297.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02117919921875,0.8344295024871826,0.3742019236087799,0.3568508327007293,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.7181112170219421,0.233657568693161,1.0662035942077637,285.0209655761719,284.95001220703125,301.9033203125,293.53497314453125,299.0846252441406,297.24810791015625,285.0196228027344,1.0,0.6175858378410339,0.5351988077163696,0.5351988077163696,1.0,1.0,-3.286953926086426,1.2948877811431885,1.9920661449432373,0.5525133013725281,1.0,1.0,0.0,171.009521484375,181.0,62718.0,0.0,2980.68603515625,1.0,279.1436767578125,283.06121826171875,296.5206298828125,300.51568603515625,293.1499938964844,293.1499938964844,278.8500061035156,33164.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921597957611084,1.0,0.0,0.0,3.828339576721192,3.828364849090576,9.77944409896736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9761.2275390625,0.0,1718.524658203125,1895.4371337890625,0.0,3603.89794921875,0.943307638168335,1.0,0.0,3.0,1.0,0.0
17923740,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.9990000128746032,0.7162225842475891,0.5892058610916138,297.37158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.9047918915748596,0.4851056337356567,0.4608770608901977,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.841548502445221,0.3888931572437286,0.2740704119205475,297.2313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.831918478012085,0.3747538924217224,0.3576843440532684,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.7154387831687927,0.2334881871938705,1.0666600465774536,284.8983459472656,284.95001220703125,301.9230041503906,293.5251770019531,299.07958984375,297.2409362792969,284.900146484375,1.0,0.6210134625434875,0.5315693616867065,0.5315693616867065,1.0,1.0,-3.300497531890869,1.2943235635757446,2.006173849105835,0.5490748882293701,0.8974025845527649,0.8974025845527649,0.0,174.04412841796875,169.0,63691.046875,0.0,3026.947998046875,1.0,278.85693359375,282.9177551269531,296.5522155761719,300.678466796875,293.1499938964844,293.1499938964844,279.1499938964844,38174.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9307423830032348,1.0,0.0,0.0,3.746681213378906,3.746706485748291,9.366703466184844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8809.359375,0.0,1660.1123046875,1895.4371337890625,0.0,3687.944091796875,0.9285224676132202,1.0,0.0,3.0,1.0,0.0
17923800,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.9990000128746032,0.7162225842475891,0.5892058610916138,297.37158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.9047918915748596,0.4851056337356567,0.4608770608901977,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.841548502445221,0.3888931572437286,0.2740704119205475,297.2313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.831918478012085,0.3747538924217224,0.3576843440532684,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.7154387831687927,0.2334881871938705,1.0666600465774536,284.8983459472656,284.95001220703125,301.9230041503906,293.5251770019531,299.07958984375,297.2409362792969,284.900146484375,1.0,0.6210134625434875,0.5315693616867065,0.5315693616867065,1.0,1.0,-3.300497531890869,1.2943235635757446,2.006173849105835,0.5490748882293701,0.8974025845527649,0.8974025845527649,0.0,174.04412841796875,169.0,63691.046875,0.0,3026.947998046875,1.0,278.85693359375,282.9177551269531,296.5522155761719,300.678466796875,293.1499938964844,293.1499938964844,279.1499938964844,38174.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9307423830032348,1.0,0.0,0.0,3.746681213378906,3.746706485748291,9.366703466184844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8809.359375,0.0,1660.1123046875,1895.4371337890625,0.0,3687.944091796875,0.9285224676132202,1.0,0.0,3.0,1.0,0.0
17923860,297.11981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.9990000128746032,0.7144827842712402,0.5839003920555115,297.3748474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.9096132516860962,0.4882358014583587,0.4635017514228821,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.8443630337715149,0.389810562133789,0.2744786143302917,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.8348530530929565,0.3758928477764129,0.3584911227226257,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.7174661755561829,0.2336301952600479,1.0663630962371826,285.010986328125,284.95001220703125,301.9443359375,293.5172119140625,299.08013916015625,297.2431945800781,285.009033203125,1.0,0.6192650198936462,0.5279668569564819,0.5279668569564819,1.0,1.0,-3.2984001636505127,1.2870224714279177,2.0113778114318848,0.542578399181366,0.9997218251228333,0.9997218251228333,0.0,172.12472534179688,157.0,62859.1484375,0.0,3011.629150390625,1.0,279.1438903808594,283.046142578125,296.5001525878906,300.51007080078125,293.1499938964844,293.1499938964844,278.8500061035156,33514.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9239144325256348,1.0,0.0,0.0,3.852530002593994,3.852555751800537,9.903424142976291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9778.7421875,0.0,1750.75,1895.4371337890625,0.0,3625.238525390625,0.948957860469818,1.0,0.0,3.0,1.0,0.0
