time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17923920,297.11981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.9990000128746032,0.7144827842712402,0.5839003920555115,297.3748474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.9096132516860962,0.4882358014583587,0.4635017514228821,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.8443630337715149,0.389810562133789,0.2744786143302917,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.8348530530929565,0.3758928477764129,0.3584911227226257,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.7174661755561829,0.2336301952600479,1.0663630962371826,285.010986328125,284.95001220703125,301.9443359375,293.5172119140625,299.08013916015625,297.2431945800781,285.009033203125,1.0,0.6192650198936462,0.5279668569564819,0.5279668569564819,1.0,1.0,-3.2984001636505127,1.2870224714279177,2.0113778114318848,0.542578399181366,0.9997218251228333,0.9997218251228333,0.0,172.12472534179688,157.0,62859.1484375,0.0,3011.629150390625,1.0,279.1438903808594,283.046142578125,296.5001525878906,300.51007080078125,293.1499938964844,293.1499938964844,278.8500061035156,33514.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9239144325256348,1.0,0.0,0.0,3.852530002593994,3.852555751800537,9.903424142976291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9778.7421875,0.0,1750.75,1895.4371337890625,0.0,3625.238525390625,0.948957860469818,1.0,0.0,3.0,1.0,0.0
17923980,297.1225280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793640136719,0.9990000128746032,0.7143579721450806,0.5705284476280212,297.3685913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.9192543029785156,0.4904592335224151,0.465676873922348,297.2004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.8507567048072815,0.389872133731842,0.2745844423770904,297.22637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788452148437,0.8412747383117676,0.3763218522071838,0.3589366376399994,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.7224472761154175,0.2333753854036331,1.0650138854980469,284.879150390625,284.95001220703125,301.9674987792969,293.5112609863281,299.0763854980469,297.2386474609375,284.88104248046875,1.0,0.6143413186073303,0.5243643522262573,0.5243643522262573,1.0,1.0,-3.283991813659668,1.2744488716125488,2.009542942047119,0.5334477424621582,0.8807311058044434,0.8807311058044434,0.0,166.93548583984375,160.0,63229.4921875,0.0,2951.595947265625,1.0,278.8560485839844,282.90313720703125,296.5302429199219,300.6384582519531,293.1499938964844,293.1499938964844,279.1499938964844,39371.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9314152002334596,1.0,0.0,0.0,3.731462240219116,3.73148775100708,9.290763500757748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8751.1240234375,0.0,1651.488037109375,1895.4371337890625,0.0,3694.106201171875,0.9258188605308532,1.0,0.0,3.0,1.0,0.0
17924040,297.1225280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793640136719,0.9990000128746032,0.7143579721450806,0.5705284476280212,297.3685913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.9192543029785156,0.4904592335224151,0.465676873922348,297.2004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.8507567048072815,0.389872133731842,0.2745844423770904,297.22637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788452148437,0.8412747383117676,0.3763218522071838,0.3589366376399994,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.7224472761154175,0.2333753854036331,1.0650138854980469,284.879150390625,284.95001220703125,301.9674987792969,293.5112609863281,299.0763854980469,297.2386474609375,284.88104248046875,1.0,0.6143413186073303,0.5243643522262573,0.5243643522262573,1.0,1.0,-3.283991813659668,1.2744488716125488,2.009542942047119,0.5334477424621582,0.8807311058044434,0.8807311058044434,0.0,166.93548583984375,160.0,63229.4921875,0.0,2951.595947265625,1.0,278.8560485839844,282.90313720703125,296.5302429199219,300.6384582519531,293.1499938964844,293.1499938964844,279.1499938964844,39371.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9314152002334596,1.0,0.0,0.0,3.731462240219116,3.73148775100708,9.290763500757748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8751.1240234375,0.0,1651.488037109375,1895.4371337890625,0.0,3694.106201171875,0.9258188605308532,1.0,0.0,3.0,1.0,0.0
17924100,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.9990000128746032,0.7158112525939941,0.5661441087722778,297.36981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.9228456020355223,0.4919580221176147,0.466772586107254,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.8529289960861206,0.3902531564235687,0.2746307253837585,297.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.8434923887252808,0.376822829246521,0.3591525852680206,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.7240569591522217,0.2334481626749038,1.0644097328186035,285.0063781738281,284.95001220703125,301.9798278808594,293.5090637207031,299.0770568847656,297.2398986816406,285.0087585449219,1.0,0.6131042838096619,0.522563099861145,0.522563099861145,1.0,1.0,-3.279606819152832,1.2693514823913574,2.0102553367614746,0.5291203856468201,0.9632004499435424,0.9632004499435424,0.0,165.2563018798828,160.0,62187.625,0.0,2932.89306640625,1.0,279.103759765625,283.0476379394531,296.4730529785156,300.4034118652344,293.1499938964844,293.1499938964844,279.1499938964844,34919.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9248207211494446,1.0,0.0,0.0,3.762007474899292,3.7620325088500977,9.443491535421344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9023.708984375,0.0,1653.05810546875,1895.4371337890625,0.0,3633.578369140625,0.9313614964485168,1.0,0.0,3.0,1.0,0.0
17924160,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.9990000128746032,0.7175776958465576,0.5627251267433167,297.3727722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.9261782765388488,0.4936423301696777,0.4682702124118805,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.85494464635849,0.3908206224441528,0.2749616205692291,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.8455237746238708,0.3774858713150024,0.3596936166286468,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.7255343198776245,0.2336637824773788,1.06496000289917,284.9982604980469,284.95001220703125,301.9927062988281,293.5074462890625,299.0802917480469,297.2435302734375,284.9970092773437,1.0,0.6124473214149475,0.521115779876709,0.521115779876709,1.0,1.0,-3.279000759124756,1.266408920288086,2.01259183883667,0.5262510180473328,0.9761397242546082,0.9761397242546082,0.0,164.08148193359375,163.0,62210.87890625,0.0,2925.053466796875,1.0,279.1435546875,283.0400085449219,296.4792175292969,300.4474182128906,293.1499938964844,293.1499938964844,278.8500061035156,34027.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9221371412277222,1.0,0.0,0.0,3.817420721054077,3.817445993423462,9.723739822220525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9685.2607421875,0.0,1712.0941162109375,1895.4371337890625,0.0,3608.8681640625,0.941438853740692,1.0,0.0,3.0,1.0,0.0
17924220,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.9990000128746032,0.7187755107879639,0.5603645443916321,297.36871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.9295962452888488,0.4960575699806213,0.4707344770431518,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.8564161062240601,0.3910309672355652,0.2752547264099121,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.8471822738647461,0.378057062625885,0.3603890538215637,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.7265396118164062,0.2336301207542419,1.0652515888214111,284.8941955566406,284.95001220703125,302.0201416015625,293.5058898925781,299.0816955566406,297.2412109375,284.8963317871094,1.0,0.6123582720756531,0.5182211399078369,0.5182211399078369,1.0,1.0,-3.280662775039673,1.261741042137146,2.0189216136932373,0.5211926698684692,0.8764447569847107,0.8764447569847107,0.0,163.3643035888672,166.0,62743.55078125,0.0,2924.603271484375,1.0,278.8565979003906,282.9187316894531,296.519287109375,300.5871276855469,293.1499938964844,293.1499938964844,279.1499938964844,39147.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9284843802452089,1.0,0.0,0.0,3.6893677711486816,3.689392566680908,9.082327778742184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8700.92578125,0.0,1601.210205078125,1895.4371337890625,0.0,3667.240966796875,0.91667377948761,1.0,0.0,3.0,1.0,0.0
17924280,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.9990000128746032,0.7187755107879639,0.5603645443916321,297.36871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.9295962452888488,0.4960575699806213,0.4707344770431518,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.8564161062240601,0.3910309672355652,0.2752547264099121,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.8471822738647461,0.378057062625885,0.3603890538215637,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.7265396118164062,0.2336301207542419,1.0652515888214111,284.8941955566406,284.95001220703125,302.0201416015625,293.5058898925781,299.0816955566406,297.2412109375,284.8963317871094,1.0,0.6123582720756531,0.5182211399078369,0.5182211399078369,1.0,1.0,-3.280662775039673,1.261741042137146,2.0189216136932373,0.5211926698684692,0.8764447569847107,0.8764447569847107,0.0,163.3643035888672,166.0,62743.55078125,0.0,2924.603271484375,1.0,278.8565979003906,282.9187316894531,296.519287109375,300.5871276855469,293.1499938964844,293.1499938964844,279.1499938964844,39147.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9284843802452089,1.0,0.0,0.0,3.6893677711486816,3.689392566680908,9.082327778742184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8700.92578125,0.0,1601.210205078125,1895.4371337890625,0.0,3667.240966796875,0.91667377948761,1.0,0.0,3.0,1.0,0.0
17924340,297.1788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.9990000128746032,0.7199869751930237,0.5604254603385925,297.3727722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.9311483502388,0.4985628426074981,0.4728074073791504,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.8567312955856323,0.3917998373508453,0.2755946218967438,297.2264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.8476496934890747,0.3789916634559631,0.3610497117042541,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.7266315817832947,0.2339026480913162,1.065804362297058,285.0209655761719,284.95001220703125,302.0426025390625,293.50634765625,299.0870056152344,297.24517822265625,285.0194702148437,1.0,0.6131178140640259,0.516021192073822,0.516021192073822,1.0,1.0,-3.2850890159606934,1.259465217590332,2.0256237983703613,0.5178298354148865,0.9758420586586,0.9758420586586,0.0,163.568603515625,166.0,61971.51953125,0.0,2935.1904296875,1.0,279.1329040527344,283.0578918457031,296.4708251953125,300.4011535644531,293.1499938964844,293.1499938964844,279.1499938964844,33491.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9202574491500854,1.0,0.0,0.0,3.774407148361206,3.7744319438934326,9.505846492174896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9061.9873046875,0.0,1656.62255859375,1895.4371337890625,0.0,3591.5341796875,0.9317303895950316,1.0,0.0,3.0,1.0,0.0
17924400,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.9990000128746032,0.7202953100204468,0.5605037808418274,297.3741149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.9316967129707336,0.4993690252304077,0.4735897779464721,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.8568944334983826,0.3920630812644958,0.275793582201004,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.8478469252586365,0.3793063759803772,0.361362487077713,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.7267075777053833,0.2340086549520492,1.0663141012191772,285.0121154785156,284.95001220703125,302.04998779296875,293.5068054199219,299.0888366699219,297.2465209960937,285.01080322265625,1.0,0.6134992837905884,0.5153264999389648,0.5153264999389648,1.0,1.0,-3.287351369857788,1.2590935230255127,2.0282578468322754,0.5169356465339661,0.9805508852005004,0.9805508852005004,0.0,163.6908416748047,169.0,62049.6015625,0.0,2940.70361328125,1.0,279.1434936523437,283.0496826171875,296.4808959960937,300.4316101074219,293.1499938964844,293.1499938964844,278.8500061035156,33518.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9197436571121216,1.0,0.0,0.0,3.798281192779541,3.798306226730346,9.626479595681303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9663.3974609375,0.0,1685.1568603515625,1895.4371337890625,0.0,3586.79248046875,0.936737060546875,1.0,0.0,3.0,1.0,0.0
17924460,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.9990000128746032,0.7191720008850098,0.5635420083999634,297.369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.9316954612731934,0.5017850995063782,0.4761552810668945,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.8557371497154236,0.3922556042671203,0.2761442363262176,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.8469639420509338,0.3798658847808838,0.3621407151222229,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.7256243824958801,0.2339482903480529,1.0669338703155518,284.9005432128906,284.95001220703125,302.0819091796875,293.5110778808594,299.08953857421875,297.2414245605469,284.9026794433594,1.0,0.6154672503471375,0.51218581199646,0.51218581199646,1.0,1.0,-3.296194553375244,1.2567721605300903,2.0394222736358643,0.5126335024833679,0.8834921717643738,0.8834921717643738,0.0,165.08360290527344,172.0,62860.546875,0.0,2967.468017578125,1.0,278.8563842773437,282.9186096191406,296.53009033203125,300.60028076171875,293.1499938964844,293.1499938964844,279.1499938964844,38601.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927258849143982,1.0,0.0,0.0,3.696324348449707,3.6963493824005127,9.116611749959702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8715.4951171875,0.0,1605.0333251953125,1895.4371337890625,0.0,3655.990478515625,0.9176672101020812,1.0,0.0,3.0,1.0,0.0
17924520,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.9990000128746032,0.7191720008850098,0.5635420083999634,297.369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.9316954612731934,0.5017850995063782,0.4761552810668945,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.8557371497154236,0.3922556042671203,0.2761442363262176,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.8469639420509338,0.3798658847808838,0.3621407151222229,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.7256243824958801,0.2339482903480529,1.0669338703155518,284.9005432128906,284.95001220703125,302.0819091796875,293.5110778808594,299.08953857421875,297.2414245605469,284.9026794433594,1.0,0.6154672503471375,0.51218581199646,0.51218581199646,1.0,1.0,-3.296194553375244,1.2567721605300903,2.0394222736358643,0.5126335024833679,0.8834921717643738,0.8834921717643738,0.0,165.08360290527344,172.0,62860.546875,0.0,2967.468017578125,1.0,278.8563842773437,282.9186096191406,296.53009033203125,300.60028076171875,293.1499938964844,293.1499938964844,279.1499938964844,38601.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927258849143982,1.0,0.0,0.0,3.696324348449707,3.6963493824005127,9.116611749959702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8715.4951171875,0.0,1605.0333251953125,1895.4371337890625,0.0,3655.990478515625,0.9176672101020812,1.0,0.0,3.0,1.0,0.0
17924580,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.9990000128746032,0.7183635830879211,0.5674528479576111,297.3747863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.9313650727272034,0.5050626993179321,0.4790226221084595,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02008056640625,0.8543525338172913,0.3932396471500397,0.2766823768615722,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.8458223342895508,0.3810685575008392,0.36311736702919,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.7242780327796936,0.2342535257339477,1.0679197311401367,285.0199279785156,284.95001220703125,302.1153869628906,293.5194091796875,299.0954895019531,297.2440795898437,285.01861572265625,1.0,0.6179606914520264,0.5090451240539551,0.5090451240539551,1.0,1.0,-3.30734658241272,1.2552788257598877,2.052067756652832,0.508545994758606,0.9932257533073424,0.9932257533073424,0.0,166.87094116210938,175.0,62314.55078125,0.0,3001.580810546875,1.0,279.1435852050781,283.0499572753906,296.4974975585937,300.4610900878906,293.1499938964844,293.1499938964844,278.8500061035156,33226.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9193421602249146,1.0,0.0,0.0,3.814470052719116,3.814495325088501,9.708713832878857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9703.0732421875,0.0,1702.2763671875,1895.4371337890625,0.0,3583.086181640625,0.9402158856391908,1.0,0.0,3.0,1.0,0.0
17924640,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.9990000128746032,0.7183635830879211,0.5674528479576111,297.3747863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.9313650727272034,0.5050626993179321,0.4790226221084595,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02008056640625,0.8543525338172913,0.3932396471500397,0.2766823768615722,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.8458223342895508,0.3810685575008392,0.36311736702919,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.7242780327796936,0.2342535257339477,1.0679197311401367,285.0199279785156,284.95001220703125,302.1153869628906,293.5194091796875,299.0954895019531,297.2440795898437,285.01861572265625,1.0,0.6179606914520264,0.5090451240539551,0.5090451240539551,1.0,1.0,-3.30734658241272,1.2552788257598877,2.052067756652832,0.508545994758606,0.9932257533073424,0.9932257533073424,0.0,166.87094116210938,175.0,62314.55078125,0.0,3001.580810546875,1.0,279.1435852050781,283.0499572753906,296.4974975585937,300.4610900878906,293.1499938964844,293.1499938964844,278.8500061035156,33226.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9193421602249146,1.0,0.0,0.0,3.814470052719116,3.814495325088501,9.708713832878857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9703.0732421875,0.0,1702.2763671875,1895.4371337890625,0.0,3583.086181640625,0.9402158856391908,1.0,0.0,3.0,1.0,0.0
17924700,297.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.9990000128746032,0.7170568704605103,0.5697566270828247,297.37322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830871582031,0.931006669998169,0.5063362121582031,0.4804917573928833,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837280273437,0.8535341024398804,0.3934055268764496,0.2769877910614013,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.8451253175735474,0.3814024031162262,0.3636498153209686,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.7235091924667358,0.2342444807291031,1.0685971975326538,284.8831481933594,284.95001220703125,302.1326599121094,293.5249938964844,299.0965576171875,297.2421569824219,284.87957763671875,1.0,0.6193819046020508,0.5074747800827026,0.5074747800827026,1.0,1.0,-3.313708066940308,1.254801630973816,2.058906555175781,0.50665682554245,0.9033716320991516,0.9033716320991516,0.0,167.923828125,175.0,63440.54296875,0.0,3021.315185546875,1.0,278.8939819335937,282.8923645019531,296.5570373535156,300.6980285644531,293.1499938964844,293.1499938964844,278.8500061035156,36660.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925473690032959,1.0,0.0,0.0,3.79999041557312,3.800016164779663,9.635145943320822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9420.9541015625,0.0,1711.6744384765625,1895.4371337890625,0.0,3639.584716796875,0.937551975250244,1.0,0.0,3.0,1.0,0.0
17924760,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.9990000128746032,0.7151186466217041,0.5730361342430115,297.3698425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.9297450184822084,0.5074170231819153,0.481577068567276,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.8519840240478516,0.393374502658844,0.2770244479179382,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.8437536954879761,0.3815654218196869,0.3638796210289001,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.7221555709838867,0.2340956032276153,1.0683132410049438,284.9004211425781,284.95001220703125,302.1502380371094,293.5314636230469,299.0963439941406,297.2383728027344,284.90252685546875,1.0,0.6208037734031677,0.5058445930480957,0.5058445930480957,1.0,1.0,-3.318937063217163,1.2537147998809814,2.0652222633361816,0.504401683807373,0.8937997221946716,0.8937997221946716,0.0,169.26193237304688,178.0,63295.26953125,0.0,3040.271484375,1.0,278.8565673828125,282.9098815917969,296.5536499023437,300.64825439453125,293.1499938964844,293.1499938964844,279.1499938964844,38218.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9274719953536988,1.0,0.0,0.0,3.730074167251587,3.730099439620972,9.28385304632684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8765.6826171875,0.0,1641.0537109375,1895.4371337890625,0.0,3657.94775390625,0.924921214580536,1.0,0.0,3.0,1.0,0.0
17924820,297.1007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242004394531,0.9990000128746032,0.7125095129013062,0.5786873698234558,297.3742980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243225097656,0.928315281867981,0.5106446743011475,0.4844092428684234,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02447509765625,0.8497990369796753,0.3943118155002594,0.2775397002696991,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02447509765625,0.8418205976486206,0.3827104568481445,0.3648177087306976,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249328613281,0.7200559973716736,0.2342859804630279,1.0688912868499756,285.0243225097656,284.95001220703125,302.1864013671875,293.5469970703125,299.1026306152344,297.2411804199219,285.02325439453125,1.0,0.6238389611244202,0.5025842189788818,0.5025842189788818,1.0,1.0,-3.3315770626068115,1.2523269653320312,2.0792500972747803,0.5000893473625183,1.0,1.0,0.0,171.7361297607422,166.0,62751.4140625,0.0,3081.997314453125,1.0,279.143798828125,283.0458068847656,296.5268249511719,300.5166320800781,293.1499938964844,293.1499938964844,278.8500061035156,33298.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9199239611625672,1.0,0.0,0.0,3.845130205154419,3.845155715942383,9.865415222520824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9768.6962890625,0.0,1739.9984130859375,1895.4371337890625,0.0,3588.45654296875,0.9471343159675598,1.0,0.0,3.0,1.0,0.0
17924880,297.1007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242004394531,0.9990000128746032,0.7125095129013062,0.5786873698234558,297.3742980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243225097656,0.928315281867981,0.5106446743011475,0.4844092428684234,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02447509765625,0.8497990369796753,0.3943118155002594,0.2775397002696991,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02447509765625,0.8418205976486206,0.3827104568481445,0.3648177087306976,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249328613281,0.7200559973716736,0.2342859804630279,1.0688912868499756,285.0243225097656,284.95001220703125,302.1864013671875,293.5469970703125,299.1026306152344,297.2411804199219,285.02325439453125,1.0,0.6238389611244202,0.5025842189788818,0.5025842189788818,1.0,1.0,-3.3315770626068115,1.2523269653320312,2.0792500972747803,0.5000893473625183,1.0,1.0,0.0,171.7361297607422,166.0,62751.4140625,0.0,3081.997314453125,1.0,279.143798828125,283.0458068847656,296.5268249511719,300.5166320800781,293.1499938964844,293.1499938964844,278.8500061035156,33298.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9199239611625672,1.0,0.0,0.0,3.845130205154419,3.845155715942383,9.865415222520824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9768.6962890625,0.0,1739.9984130859375,1895.4371337890625,0.0,3588.45654296875,0.9471343159675598,1.0,0.0,3.0,1.0,0.0
17924940,297.07379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.9990000128746032,0.7091432213783264,0.5733832716941833,297.3682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.9333888292312622,0.5128858685493469,0.4867404103279114,297.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.852516233921051,0.3943543434143066,0.2777273952960968,297.21826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.8446785807609558,0.3831014931201935,0.3653572499752044,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.7219477891921997,0.2339762300252914,1.067976951599121,284.89068603515625,284.95001220703125,302.22369384765625,293.56573486328125,299.103759765625,297.2369079589844,284.8920288085937,1.0,0.6218359470367432,0.4993238151073456,0.4993238151073456,1.0,1.0,-3.327808380126953,1.2440780401229858,2.0837302207946777,0.4930060803890228,0.8959120512008667,0.8959120512008667,0.0,169.77597045898438,169.0,63557.94140625,0.0,3062.61376953125,1.0,278.8568115234375,282.8948669433594,296.5865173339844,300.7027282714844,293.1499938964844,293.1499938964844,279.1499938964844,38433.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9278843402862548,1.0,0.0,0.0,3.760074138641357,3.760099649429321,9.433787795387616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8799.6923828125,0.0,1677.8690185546875,1895.4371337890625,0.0,3661.733642578125,0.9315617680549622,1.0,0.0,3.0,1.0,0.0
17925000,297.07379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.9990000128746032,0.7091432213783264,0.5733832716941833,297.3682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.9333888292312622,0.5128858685493469,0.4867404103279114,297.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.852516233921051,0.3943543434143066,0.2777273952960968,297.21826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.8446785807609558,0.3831014931201935,0.3653572499752044,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.7219477891921997,0.2339762300252914,1.067976951599121,284.89068603515625,284.95001220703125,302.22369384765625,293.56573486328125,299.103759765625,297.2369079589844,284.8920288085937,1.0,0.6218359470367432,0.4993238151073456,0.4993238151073456,1.0,1.0,-3.327808380126953,1.2440780401229858,2.0837302207946777,0.4930060803890228,0.8959120512008667,0.8959120512008667,0.0,169.77597045898438,169.0,63557.94140625,0.0,3062.61376953125,1.0,278.8568115234375,282.8948669433594,296.5865173339844,300.7027282714844,293.1499938964844,293.1499938964844,279.1499938964844,38433.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9278843402862548,1.0,0.0,0.0,3.760074138641357,3.760099649429321,9.433787795387616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8799.6923828125,0.0,1677.8690185546875,1895.4371337890625,0.0,3661.733642578125,0.9315617680549622,1.0,0.0,3.0,1.0,0.0
17925060,297.0801696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.9990000128746032,0.7088063955307007,0.5710434913635254,297.3722839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.9368250966072084,0.5160466432571411,0.4893804490566253,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.8540308475494385,0.3952350318431854,0.2781108915805816,297.2204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.8463330864906311,0.3841795325279236,0.366106778383255,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.7228049635887146,0.2341208159923553,1.0676677227020264,285.0128173828125,284.95001220703125,302.2619934082031,293.5873413085937,299.1104431152344,297.2398376464844,285.0115661621094,1.0,0.6218851208686829,0.4962537586688995,0.4962537586688995,1.0,1.0,-3.3291382789611816,1.238259196281433,2.090879201889038,0.4865673184394836,1.0,1.0,0.0,169.02012634277344,172.0,62765.18359375,0.0,3061.291748046875,1.0,279.1439208984375,283.0336303710937,296.56207275390625,300.5555725097656,293.1499938964844,293.1499938964844,278.8500061035156,33609.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9192779064178468,1.0,0.0,0.0,3.8582472801208496,3.8582727909088135,9.932838338500003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9781.767578125,0.0,1758.524658203125,1895.4371337890625,0.0,3582.49267578125,0.9503653049468994,1.0,0.0,3.0,1.0,0.0
17925120,297.0801696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.9990000128746032,0.7088063955307007,0.5710434913635254,297.3722839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.9368250966072084,0.5160466432571411,0.4893804490566253,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.8540308475494385,0.3952350318431854,0.2781108915805816,297.2204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.8463330864906311,0.3841795325279236,0.366106778383255,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.7228049635887146,0.2341208159923553,1.0676677227020264,285.0128173828125,284.95001220703125,302.2619934082031,293.5873413085937,299.1104431152344,297.2398376464844,285.0115661621094,1.0,0.6218851208686829,0.4962537586688995,0.4962537586688995,1.0,1.0,-3.3291382789611816,1.238259196281433,2.090879201889038,0.4865673184394836,1.0,1.0,0.0,169.02012634277344,172.0,62765.18359375,0.0,3061.291748046875,1.0,279.1439208984375,283.0336303710937,296.56207275390625,300.5555725097656,293.1499938964844,293.1499938964844,278.8500061035156,33609.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9192779064178468,1.0,0.0,0.0,3.8582472801208496,3.8582727909088135,9.932838338500003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9781.767578125,0.0,1758.524658203125,1895.4371337890625,0.0,3582.49267578125,0.9503653049468994,1.0,0.0,3.0,1.0,0.0
17925180,297.0657958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.9990000128746032,0.7064918279647827,0.5724766850471497,297.3671264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.9377147555351256,0.5183472633361816,0.4918191134929657,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.8536019921302795,0.3953319191932678,0.2783783376216888,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.846126914024353,0.3846152126789093,0.3667456805706024,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.7221990823745728,0.2339104861021042,1.0674760341644287,284.8940124511719,284.95001220703125,302.3012084960937,293.61151123046875,299.11297607421875,297.23583984375,284.8959350585937,1.0,0.6230567693710327,0.4931837320327759,0.4931837320327759,1.0,1.0,-3.3346543312072754,1.234029769897461,2.1006245613098145,0.4810361862182617,0.8968974947929382,0.8968974947929382,0.0,169.74171447753906,160.0,63619.53125,0.0,3077.53076171875,1.0,278.8568115234375,282.8957824707031,296.627685546875,300.7424621582031,293.1499938964844,293.1499938964844,279.1499938964844,38536.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9262202978134156,1.0,0.0,0.0,3.762310028076172,3.762335538864136,9.445009823139116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8814.24609375,0.0,1681.3070068359375,1895.4371337890625,0.0,3646.448486328125,0.9322856068611144,1.0,0.0,3.0,1.0,0.0
17925240,297.0657958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.9990000128746032,0.7064918279647827,0.5724766850471497,297.3671264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.9377147555351256,0.5183472633361816,0.4918191134929657,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.8536019921302795,0.3953319191932678,0.2783783376216888,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.846126914024353,0.3846152126789093,0.3667456805706024,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.7221990823745728,0.2339104861021042,1.0674760341644287,284.8940124511719,284.95001220703125,302.3012084960937,293.61151123046875,299.11297607421875,297.23583984375,284.8959350585937,1.0,0.6230567693710327,0.4931837320327759,0.4931837320327759,1.0,1.0,-3.3346543312072754,1.234029769897461,2.1006245613098145,0.4810361862182617,0.8968974947929382,0.8968974947929382,0.0,169.74171447753906,160.0,63619.53125,0.0,3077.53076171875,1.0,278.8568115234375,282.8957824707031,296.627685546875,300.7424621582031,293.1499938964844,293.1499938964844,279.1499938964844,38536.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9262202978134156,1.0,0.0,0.0,3.762310028076172,3.762335538864136,9.445009823139116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8814.24609375,0.0,1681.3070068359375,1895.4371337890625,0.0,3646.448486328125,0.9322856068611144,1.0,0.0,3.0,1.0,0.0
17925300,297.0649719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.9990000128746032,0.7058674693107605,0.5694212913513184,297.3685302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.940476417541504,0.5198574662208557,0.492960125207901,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.8551517724990845,0.3956908881664276,0.2784404456615448,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.8477421998977661,0.3850825428962707,0.3669702112674713,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.7232819199562073,0.2339328527450561,1.0668907165527344,285.02069091796875,284.95001220703125,302.32110595703125,293.62451171875,299.1159362792969,297.23687744140625,285.0230712890625,1.0,0.6217912435531616,0.4916487038135528,0.4916487038135528,1.0,1.0,-3.3320086002349854,1.2296841144561768,2.1023244857788086,0.4774059057235718,0.9840007424354552,0.9840007424354552,0.0,168.5975799560547,160.0,62694.53125,0.0,3065.22607421875,1.0,279.1047668457031,283.038818359375,296.5894470214844,300.53973388671875,293.1499938964844,293.1499938964844,279.1499938964844,34441.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9199315905570984,1.0,0.0,0.0,3.801987171173096,3.802012443542481,9.64527430369344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9109.7724609375,0.0,1696.778564453125,1895.4371337890625,0.0,3588.52734375,0.9398658871650696,1.0,0.0,3.0,1.0,0.0
17925360,297.07427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.9990000128746032,0.7062404155731201,0.5631230473518372,297.3714599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.9455077648162842,0.5215299725532532,0.494420051574707,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.8585520386695862,0.3962169289588928,0.2787205874919891,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.8511247038841248,0.3856918811798095,0.3674315214157104,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.7257989645004272,0.2340741753578186,1.066969871520996,285.0108337402344,284.95001220703125,302.3411560058594,293.6380310058594,299.1200561523437,297.2395324707031,285.0090637207031,1.0,0.6197941899299622,0.4902207255363464,0.4902207255363464,1.0,1.0,-3.327181100845337,1.224673628807068,2.1025075912475586,0.4734371304512024,1.0,1.0,0.0,166.26853942871094,163.0,62758.87109375,0.0,3041.453125,1.0,279.1438903808594,283.0301208496094,296.6114501953125,300.6063537597656,293.1499938964844,293.1499938964844,278.8500061035156,33662.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917469561100006,1.0,0.0,0.0,3.861929893493652,3.8619556427001953,9.951810397978988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9795.2333984375,0.0,1763.4754638671875,1895.4371337890625,0.0,3565.78759765625,0.9512539505958556,1.0,0.0,3.0,1.0,0.0
17925420,297.0801086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.9990000128746032,0.7058960199356079,0.5590176582336426,297.36627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.9497618079185486,0.5238166451454163,0.4967681765556335,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.8608224987983704,0.3962956666946411,0.2789171040058136,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.8535523414611816,0.3861104547977447,0.3679746985435486,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.7273525595664978,0.2339085042476654,1.06654691696167,284.890380859375,284.95001220703125,302.3817443847656,293.6665344238281,299.122802734375,297.2353820800781,284.892333984375,1.0,0.6190491318702698,0.4873647391796112,0.4873647391796112,1.0,1.0,-3.325434446334839,1.2178443670272827,2.1075901985168457,0.4666373431682586,0.8919549584388733,0.8919549584388733,0.0,164.8043212890625,166.0,63455.7265625,0.0,3029.3876953125,1.0,278.8568115234375,282.8940124511719,296.6796875,300.7861328125,293.1499938964844,293.1499938964844,279.1499938964844,38824.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9238319396972656,1.0,0.0,0.0,3.754091501235962,3.754117012023926,9.40379095482058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8807.3779296875,0.0,1673.827880859375,1895.4371337890625,0.0,3624.479248046875,0.9306590557098388,1.0,0.0,3.0,1.0,0.0
17925480,297.0801086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.9990000128746032,0.7058960199356079,0.5590176582336426,297.36627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.9497618079185486,0.5238166451454163,0.4967681765556335,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.8608224987983704,0.3962956666946411,0.2789171040058136,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.8535523414611816,0.3861104547977447,0.3679746985435486,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.7273525595664978,0.2339085042476654,1.06654691696167,284.890380859375,284.95001220703125,302.3817443847656,293.6665344238281,299.122802734375,297.2353820800781,284.892333984375,1.0,0.6190491318702698,0.4873647391796112,0.4873647391796112,1.0,1.0,-3.325434446334839,1.2178443670272827,2.1075901985168457,0.4666373431682586,0.8919549584388733,0.8919549584388733,0.0,164.8043212890625,166.0,63455.7265625,0.0,3029.3876953125,1.0,278.8568115234375,282.8940124511719,296.6796875,300.7861328125,293.1499938964844,293.1499938964844,279.1499938964844,38824.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9238319396972656,1.0,0.0,0.0,3.754091501235962,3.754117012023926,9.40379095482058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8807.3779296875,0.0,1673.827880859375,1895.4371337890625,0.0,3624.479248046875,0.9306590557098388,1.0,0.0,3.0,1.0,0.0
17925540,297.09100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.9990000128746032,0.706238865852356,0.5582792162895203,297.3707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.951804220676422,0.5265581607818604,0.4990225434303283,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.861535906791687,0.3970827758312225,0.2792482674121856,297.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218200683594,0.8544068336486816,0.3870601952075958,0.3686215281486511,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.7277014851570129,0.2341399192810058,1.0667952299118042,285.0216369628906,284.95001220703125,302.4162292480469,293.6918029785156,299.1296691894531,297.2386779785156,285.0204162597656,1.0,0.6195003986358643,0.4849657416343689,0.4849657416343689,1.0,1.0,-3.328723192214966,1.2139480113983154,2.1147751808166504,0.4617866575717926,0.997917115688324,0.997917115688324,0.0,164.68946838378906,166.0,62689.5859375,0.0,3035.943603515625,1.0,279.1382751464844,283.0396423339844,296.6571655273437,300.63311767578125,293.1499938964844,293.1499938964844,279.1499938964844,33545.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9149913191795348,1.0,0.0,0.0,3.8414058685302734,3.841431379318237,9.846313560046838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9198.11328125,0.0,1737.3988037109375,1895.4371337890625,0.0,3542.865234375,0.946680188179016,1.0,0.0,3.0,1.0,0.0
17925600,297.0925598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.9990000128746032,0.7062681317329407,0.5582026243209839,297.3716125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.95221209526062,0.5270907878875732,0.4995399713516235,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.8617021441459656,0.3972474932670593,0.2793729603290558,297.2172241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.8545913100242615,0.3872554004192352,0.3688154518604278,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.7277917861938477,0.2342001795768737,1.067077875137329,285.0166015625,284.95001220703125,302.4228515625,293.6967468261719,299.1310729980469,297.23944091796875,285.0154724121094,1.0,0.6196931004524231,0.4845087826251983,0.4845087826251983,1.0,1.0,-3.3299756050109863,1.213447093963623,2.116528511047364,0.4609846174716949,1.0,1.0,0.0,164.71730041503906,184.0,62752.2890625,0.0,3038.8408203125,1.0,279.1439208984375,283.034912109375,296.6685791015625,300.65789794921875,293.1499938964844,293.1499938964844,278.8500061035156,33582.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9146379828453064,1.0,0.0,0.0,3.85605525970459,3.8560807704925537,9.921554919856137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9806.4228515625,0.0,1755.6181640625,1895.4371337890625,0.0,3539.5947265625,0.94986230134964,1.0,0.0,3.0,1.0,0.0
17925660,297.0638122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.9990000128746032,0.7026920914649963,0.5727123022079468,297.3675537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.9450849294662476,0.52949458360672,0.5022414326667786,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.8549185395240784,0.3974227607250213,0.2798154056072235,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.8481835722923279,0.3877687156200409,0.3696908354759216,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.7222689390182495,0.2341045290231704,1.0682460069656372,284.906494140625,284.95001220703125,302.4642944335937,293.7283630371094,299.13592529296875,297.2359619140625,284.9087829589844,1.0,0.6264964938163757,0.4818148612976074,0.4818148612976074,1.0,1.0,-3.3536369800567627,1.2169181108474731,2.13671875,0.4588363766670227,0.9084608554840088,0.9084608554840088,0.0,170.60006713867188,187.0,63955.05078125,0.0,3124.533447265625,1.0,278.8567810058594,282.9002990722656,296.74609375,300.8729858398437,293.1499938964844,293.1499938964844,278.54998779296875,37955.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9218462109565736,1.0,0.0,0.0,3.777943849563599,3.7779693603515625,9.523668609290326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10035.34375,0.0,1695.3702392578125,1895.4371337890625,0.0,3606.186767578125,0.935475528240204,1.0,0.0,3.0,1.0,0.0
17925720,297.0638122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.9990000128746032,0.7026920914649963,0.5727123022079468,297.3675537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.9450849294662476,0.52949458360672,0.5022414326667786,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.8549185395240784,0.3974227607250213,0.2798154056072235,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.8481835722923279,0.3877687156200409,0.3696908354759216,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.7222689390182495,0.2341045290231704,1.0682460069656372,284.906494140625,284.95001220703125,302.4642944335937,293.7283630371094,299.13592529296875,297.2359619140625,284.9087829589844,1.0,0.6264964938163757,0.4818148612976074,0.4818148612976074,1.0,1.0,-3.3536369800567627,1.2169181108474731,2.13671875,0.4588363766670227,0.9084608554840088,0.9084608554840088,0.0,170.60006713867188,187.0,63955.05078125,0.0,3124.533447265625,1.0,278.8567810058594,282.9002990722656,296.74609375,300.8729858398437,293.1499938964844,293.1499938964844,278.54998779296875,37955.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9218462109565736,1.0,0.0,0.0,3.777943849563599,3.7779693603515625,9.523668609290326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10035.34375,0.0,1695.3702392578125,1895.4371337890625,0.0,3606.186767578125,0.935475528240204,1.0,0.0,3.0,1.0,0.0
