time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17925780,297.0017395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.9990000128746032,0.6953062415122986,0.5863775014877319,297.3626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.9382365942001344,0.5317474603652954,0.5044907331466675,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.8485303521156311,0.3974233567714691,0.2799239456653595,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.8421801924705505,0.3881005346775055,0.3701652288436889,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.7167192101478577,0.2336799800395965,1.0674207210540771,284.897705078125,284.95001220703125,302.5060119628906,293.7611389160156,299.1401062011719,297.2320251464844,284.8994445800781,1.0,0.6317280530929565,0.4791209697723388,0.4791209697723388,1.0,1.0,-3.372500419616699,1.218306064605713,2.1541943550109863,0.4562752842903137,0.8479508757591248,0.8479508757591248,0.0,176.14303588867188,190.0,64453.94921875,0.0,3198.545654296875,1.0,278.55816650390625,282.86053466796875,296.77099609375,300.9465637207031,293.1499938964844,293.1499938964844,278.8500061035156,40055.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9263592958450316,1.0,0.0,0.0,3.578797578811645,3.5788216590881348,8.546092544747808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9010.29296875,0.0,1485.1373291015625,1895.4371337890625,0.0,3647.725830078125,0.8931744694709778,1.0,0.0,3.0,1.0,0.0
17925840,297.0017395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.9990000128746032,0.6953062415122986,0.5863775014877319,297.3626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.9382365942001344,0.5317474603652954,0.5044907331466675,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.8485303521156311,0.3974233567714691,0.2799239456653595,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.8421801924705505,0.3881005346775055,0.3701652288436889,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.7167192101478577,0.2336799800395965,1.0674207210540771,284.897705078125,284.95001220703125,302.5060119628906,293.7611389160156,299.1401062011719,297.2320251464844,284.8994445800781,1.0,0.6317280530929565,0.4791209697723388,0.4791209697723388,1.0,1.0,-3.372500419616699,1.218306064605713,2.1541943550109863,0.4562752842903137,0.8479508757591248,0.8479508757591248,0.0,176.14303588867188,190.0,64453.94921875,0.0,3198.545654296875,1.0,278.55816650390625,282.86053466796875,296.77099609375,300.9465637207031,293.1499938964844,293.1499938964844,278.8500061035156,40055.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9263592958450316,1.0,0.0,0.0,3.578797578811645,3.5788216590881348,8.546092544747808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9010.29296875,0.0,1485.1373291015625,1895.4371337890625,0.0,3647.725830078125,0.8931744694709778,1.0,0.0,3.0,1.0,0.0
17925900,296.9799499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.9990000128746032,0.6922228336334229,0.5918076038360596,297.3656311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.935896098613739,0.5333815813064575,0.5058731436729431,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212707519531,0.8462497591972351,0.3978945314884186,0.2801512479782104,297.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.840031623840332,0.3886502385139465,0.3705827295780182,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.7145255208015442,0.233654111623764,1.0671875476837158,285.0215759277344,284.95001220703125,302.5268859863281,293.77783203125,299.14422607421875,297.2334289550781,285.02294921875,1.0,0.634081244468689,0.4777739942073822,0.4777739942073822,1.0,1.0,-3.381186962127685,1.218664288520813,2.162522554397583,0.4547586739063263,0.9342899918556212,0.9342899918556212,0.0,178.42811584472656,190.0,63807.0546875,0.0,3231.3544921875,1.0,278.800048828125,282.9956970214844,296.7374267578125,300.7532958984375,293.1499938964844,293.1499938964844,278.8500061035156,34427.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919516146183014,1.0,0.0,0.0,3.629953861236572,3.6299774646759033,8.792158610049228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9318.08203125,0.0,1499.2806396484375,1895.4371337890625,0.0,3584.692626953125,0.901535987854004,1.0,0.0,3.0,1.0,0.0
17925960,296.9613647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.9990000128746032,0.6893199682235718,0.5962973833084106,297.369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.9343595504760742,0.5350943803787231,0.5075509548187256,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.8446358442306519,0.3984668254852295,0.280591070652008,297.2135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.8385027647018433,0.3892868757247925,0.3712381422519684,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.7128387093544006,0.2336933016777038,1.0676180124282837,285.01202392578125,284.95001220703125,302.5478210449219,293.7947082519531,299.1480712890625,297.23583984375,285.0111083984375,1.0,0.6363529562950134,0.4761514365673065,0.4761514365673065,1.0,1.0,-3.390439748764038,1.2186191082000732,2.171820640563965,0.4527357518672943,0.9506633281707764,0.9506633281707764,0.0,180.4252319335937,193.0,64097.6640625,0.0,3263.947021484375,1.0,278.8427429199219,282.9860534667969,296.76666259765625,300.8375244140625,293.1499938964844,293.1499938964844,278.54998779296875,33407.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9171143770217896,1.0,0.0,0.0,3.698719501495361,3.698743343353272,9.128429496740864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10028.6103515625,0.0,1568.3968505859375,1895.4371337890625,0.0,3562.50439453125,0.9142842888832092,1.0,0.0,3.0,1.0,0.0
17926020,296.90887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91680908203125,0.9990000128746032,0.6816198825836182,0.6059200167655945,297.36474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91668701171875,0.9304030537605286,0.5374318361282349,0.5101386308670044,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.8407431244850159,0.3986448049545288,0.2809916734695434,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164428710937,0.8348520994186401,0.3897459208965301,0.3720088899135589,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.915771484375,0.7087910175323486,0.2332167476415634,1.066846251487732,284.9166259765625,284.95001220703125,302.589599609375,293.82879638671875,299.1488647460937,297.2308959960937,284.91796875,1.0,0.6404948234558105,0.4729063212871551,0.4729063212871551,1.0,1.0,-3.405611753463745,1.2170201539993286,2.188591718673706,0.4479174017906189,0.8709364533424377,0.8709364533424377,0.0,184.5404510498047,196.0,65030.1640625,0.0,3322.63671875,1.0,278.5573425292969,282.8665466308594,296.8453369140625,301.0480651855469,293.1499938964844,293.1499938964844,278.8500061035156,38037.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9240803122520448,1.0,0.0,0.0,3.606060981750488,3.6060850620269775,8.676797165207972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9092.083984375,0.0,1499.8951416015625,1895.4371337890625,0.0,3626.765380859375,0.897360622882843,1.0,0.0,3.0,1.0,0.0
17926080,296.90887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91680908203125,0.9990000128746032,0.6816198825836182,0.6059200167655945,297.36474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91668701171875,0.9304030537605286,0.5374318361282349,0.5101386308670044,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.8407431244850159,0.3986448049545288,0.2809916734695434,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164428710937,0.8348520994186401,0.3897459208965301,0.3720088899135589,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.915771484375,0.7087910175323486,0.2332167476415634,1.066846251487732,284.9166259765625,284.95001220703125,302.589599609375,293.82879638671875,299.1488647460937,297.2308959960937,284.91796875,1.0,0.6404948234558105,0.4729063212871551,0.4729063212871551,1.0,1.0,-3.405611753463745,1.2170201539993286,2.188591718673706,0.4479174017906189,0.8709364533424377,0.8709364533424377,0.0,184.5404510498047,196.0,65030.1640625,0.0,3322.63671875,1.0,278.5573425292969,282.8665466308594,296.8453369140625,301.0480651855469,293.1499938964844,293.1499938964844,278.8500061035156,38037.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9240803122520448,1.0,0.0,0.0,3.606060981750488,3.6060850620269775,8.676797165207972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9092.083984375,0.0,1499.8951416015625,1895.4371337890625,0.0,3626.765380859375,0.897360622882843,1.0,0.0,3.0,1.0,0.0
17926140,296.87841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.9967020153999328,0.6754494905471802,0.609010636806488,297.36846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.9255739450454712,0.5405258536338806,0.5129979252815247,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.8362869024276733,0.3994953036308288,0.2815620601177215,297.2124328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.8305980563163757,0.3907450437545776,0.3729559481143951,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.7039452791213989,0.2330081164836883,1.0662355422973633,285.0131530761719,284.95001220703125,302.6312561035156,293.8631286621094,299.1534729003906,297.2329406738281,285.01123046875,1.0,0.6439260244369507,0.4696612060070038,0.4696612060070038,1.0,1.0,-3.41377329826355,1.212537169456482,2.2012362480163574,0.441839188337326,0.9682449102401732,0.9682449102401732,0.0,189.1220245361328,199.0,64604.671875,0.0,3368.32275390625,1.0,278.8429870605469,282.97723388671875,296.8427429199219,300.9505920410156,293.1499938964844,293.1499938964844,278.54998779296875,33010.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9166468977928162,1.0,0.0,0.0,3.737355709075928,3.737380027770996,9.32013392684894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10123.03125,0.0,1609.64208984375,1895.4371337890625,0.0,3558.18212890625,0.922580063343048,1.0,0.0,3.0,1.0,0.0
17926200,296.87841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.9967020153999328,0.6754494905471802,0.609010636806488,297.36846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.9255739450454712,0.5405258536338806,0.5129979252815247,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.8362869024276733,0.3994953036308288,0.2815620601177215,297.2124328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.8305980563163757,0.3907450437545776,0.3729559481143951,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.7039452791213989,0.2330081164836883,1.0662355422973633,285.0131530761719,284.95001220703125,302.6312561035156,293.8631286621094,299.1534729003906,297.2329406738281,285.01123046875,1.0,0.6439260244369507,0.4696612060070038,0.4696612060070038,1.0,1.0,-3.41377329826355,1.212537169456482,2.2012362480163574,0.441839188337326,0.9682449102401732,0.9682449102401732,0.0,189.1220245361328,199.0,64604.671875,0.0,3368.32275390625,1.0,278.8429870605469,282.97723388671875,296.8427429199219,300.9505920410156,293.1499938964844,293.1499938964844,278.54998779296875,33010.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9166468977928162,1.0,0.0,0.0,3.737355709075928,3.737380027770996,9.32013392684894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10123.03125,0.0,1609.64208984375,1895.4371337890625,0.0,3558.18212890625,0.922580063343048,1.0,0.0,3.0,1.0,0.0
17926260,296.85662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.9887033700942992,0.6697904467582703,0.6041073203086853,297.3614196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.9189419746398926,0.5425849556922913,0.5154069066047668,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.8305244445800781,0.3994226157665252,0.2818535268306732,297.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.8250644207000732,0.3909678161144256,0.3735899925231933,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.697880744934082,0.2323517054319381,1.064928412437439,284.90069580078125,284.95001220703125,302.672607421875,293.8973693847656,299.1526794433594,297.2267150878906,284.902099609375,1.0,0.6461971402168274,0.4667054116725921,0.4667054116725921,1.0,1.0,-3.410421848297119,1.2041560411453247,2.206265687942505,0.4342999458312988,0.8704986572265625,0.8704986572265625,0.0,194.3512420654297,202.0,65254.6328125,0.0,3390.939453125,1.0,278.5570678710937,282.84832763671875,296.9140319824219,301.139892578125,293.1499938964844,293.1499938964844,278.8500061035156,38507.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9236616492271424,1.0,0.0,0.0,3.633015155792236,3.6330394744873047,8.80699417393771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9128.2568359375,0.0,1533.02978515625,1895.4371337890625,0.0,3622.911376953125,0.9035714268684388,1.0,0.0,3.0,1.0,0.0
17926320,296.85662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.9887033700942992,0.6697904467582703,0.6041073203086853,297.3614196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.9189419746398926,0.5425849556922913,0.5154069066047668,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.8305244445800781,0.3994226157665252,0.2818535268306732,297.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.8250644207000732,0.3909678161144256,0.3735899925231933,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.697880744934082,0.2323517054319381,1.064928412437439,284.90069580078125,284.95001220703125,302.672607421875,293.8973693847656,299.1526794433594,297.2267150878906,284.902099609375,1.0,0.6461971402168274,0.4667054116725921,0.4667054116725921,1.0,1.0,-3.410421848297119,1.2041560411453247,2.206265687942505,0.4342999458312988,0.8704986572265625,0.8704986572265625,0.0,194.3512420654297,202.0,65254.6328125,0.0,3390.939453125,1.0,278.5570678710937,282.84832763671875,296.9140319824219,301.139892578125,293.1499938964844,293.1499938964844,278.8500061035156,38507.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9236616492271424,1.0,0.0,0.0,3.633015155792236,3.6330394744873047,8.80699417393771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9128.2568359375,0.0,1533.02978515625,1895.4371337890625,0.0,3622.911376953125,0.9035714268684388,1.0,0.0,3.0,1.0,0.0
17926380,296.86285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.9831618666648864,0.6666942834854126,0.6009908318519592,297.3646545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.915516197681427,0.5455838441848755,0.5180955529212952,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.8270756602287292,0.4001498222351074,0.2822894155979156,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.8217678070068359,0.3918642997741699,0.3743709921836853,297.13739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.6939927935600281,0.2321904897689819,1.0641053915023804,285.0028381347656,284.95001220703125,302.71356201171875,293.9312438964844,299.1575622558594,297.2294616699219,285.00146484375,1.0,0.6480953693389893,0.4637495875358581,0.4637495875358581,1.0,1.0,-3.410370349884033,1.197025179862976,2.213345050811768,0.4270536005496979,0.9622878432273864,0.9622878432273864,0.0,197.93386840820312,205.0,64608.33984375,0.0,3411.73974609375,1.0,278.8431091308594,282.9684143066406,296.9062805175781,301.0174560546875,293.1499938964844,293.1499938964844,278.54998779296875,33473.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915195882320404,1.0,0.0,0.0,3.7447969913482666,3.744821548461914,9.357285080113796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10139.2548828125,0.0,1621.81884765625,1895.4371337890625,0.0,3544.758544921875,0.9245948791503906,1.0,0.0,3.0,1.0,0.0
17926440,296.86285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.9831618666648864,0.6666942834854126,0.6009908318519592,297.3646545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.915516197681427,0.5455838441848755,0.5180955529212952,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.8270756602287292,0.4001498222351074,0.2822894155979156,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.8217678070068359,0.3918642997741699,0.3743709921836853,297.13739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.6939927935600281,0.2321904897689819,1.0641053915023804,285.0028381347656,284.95001220703125,302.71356201171875,293.9312438964844,299.1575622558594,297.2294616699219,285.00146484375,1.0,0.6480953693389893,0.4637495875358581,0.4637495875358581,1.0,1.0,-3.410370349884033,1.197025179862976,2.213345050811768,0.4270536005496979,0.9622878432273864,0.9622878432273864,0.0,197.93386840820312,205.0,64608.33984375,0.0,3411.73974609375,1.0,278.8431091308594,282.9684143066406,296.9062805175781,301.0174560546875,293.1499938964844,293.1499938964844,278.54998779296875,33473.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915195882320404,1.0,0.0,0.0,3.7447969913482666,3.744821548461914,9.357285080113796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10139.2548828125,0.0,1621.81884765625,1895.4371337890625,0.0,3544.758544921875,0.9245948791503906,1.0,0.0,3.0,1.0,0.0
17926500,296.8586730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.873291015625,0.9805312752723694,0.6644709706306458,0.5994846820831299,297.3622741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735046386719,0.9141159653663636,0.5467132329940796,0.5194635391235352,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740539550781,0.8255821466445923,0.40019491314888,0.2825285792350769,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741149902344,0.8203481435775757,0.3920561969280243,0.3747964799404144,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.6923374533653259,0.2320017367601394,1.0640603303909302,284.8736267089844,284.95001220703125,302.7338562011719,293.94793701171875,299.1578063964844,297.2277526855469,284.8715515136719,1.0,0.6490349769592285,0.4622716903686523,0.4622716903686523,1.0,1.0,-3.410955905914306,1.193656325340271,2.217299461364746,0.4236325621604919,0.8724537491798401,0.8724537491798401,0.0,199.60186767578125,205.0,65536.6640625,0.0,3422.838623046875,1.0,278.5956726074219,282.82208251953125,296.97332763671875,301.2556457519531,293.1499938964844,293.1499938964844,278.54998779296875,37582.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9204847812652588,1.0,0.0,0.0,3.7109391689300537,3.7109642028808594,9.188846092911264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9827.5517578125,0.0,1614.06982421875,1895.4371337890625,0.0,3593.6318359375,0.917946457862854,1.0,0.0,3.0,1.0,0.0
17926560,296.8537902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.9770716428756714,0.6621438264846802,0.5974337458610535,297.3587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.9119275212287904,0.5477129817008972,0.520478367805481,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.8234533667564392,0.4001084864139557,0.2825329303741455,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.8183169364929199,0.3921287059783935,0.374955266714096,297.13427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.6901022791862488,0.2317170649766922,1.0632511377334597,284.9011535644531,284.95001220703125,302.7539978027344,293.96441650390625,299.15771484375,297.2246398925781,284.9027404785156,1.0,0.6498057842254639,0.4610151648521423,0.4610151648521423,1.0,1.0,-3.408934593200684,1.189777374267578,2.219157457351685,0.4202333986759186,0.8690150380134583,0.8690150380134583,0.0,201.58709716796875,208.0,65236.0,0.0,3429.6923828125,1.0,278.5572204589844,282.8490600585937,296.97784423828125,301.20269775390625,293.1499938964844,293.1499938964844,278.8500061035156,38685.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92148095369339,1.0,0.0,0.0,3.631294488906861,3.6313188076019287,8.798654107522452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9139.966796875,0.0,1532.4464111328125,1895.4371337890625,0.0,3602.819091796875,0.903379201889038,1.0,0.0,3.0,1.0,0.0
17926620,296.8634338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.9722886085510254,0.659359335899353,0.5946760177612305,297.3630676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.9099509716033936,0.5507856607437134,0.5232118368148804,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.8210195302963257,0.4008817076683044,0.2829810380935669,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.8160063028335571,0.39307501912117,0.3757565021514892,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.6873180270195007,0.2316904962062835,1.0629613399505615,285.004638671875,284.95001220703125,302.79376220703125,293.9966125488281,299.16412353515625,297.2284545898437,285.0032653808594,1.0,0.6514787673950195,0.4585020840167999,0.4585020840167999,1.0,1.0,-3.4100499153137207,1.1840460300445557,2.226003885269165,0.41413414478302,0.9625837802886964,0.9625837802886964,0.0,204.4449005126953,211.0,64622.19921875,0.0,3448.9912109375,1.0,278.8431091308594,282.9696655273437,296.9712219238281,301.0835266113281,293.1499938964844,293.1499938964844,278.54998779296875,33462.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9129520654678344,1.0,0.0,0.0,3.744457960128784,3.744482517242432,9.355590577797556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10157.716796875,0.0,1621.34326171875,1895.4371337890625,0.0,3523.979736328125,0.9245184063911438,1.0,0.0,3.0,1.0,0.0
17926680,296.8634338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.9722886085510254,0.659359335899353,0.5946760177612305,297.3630676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.9099509716033936,0.5507856607437134,0.5232118368148804,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.8210195302963257,0.4008817076683044,0.2829810380935669,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.8160063028335571,0.39307501912117,0.3757565021514892,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.6873180270195007,0.2316904962062835,1.0629613399505615,285.004638671875,284.95001220703125,302.79376220703125,293.9966125488281,299.16412353515625,297.2284545898437,285.0032653808594,1.0,0.6514787673950195,0.4585020840167999,0.4585020840167999,1.0,1.0,-3.4100499153137207,1.1840460300445557,2.226003885269165,0.41413414478302,0.9625837802886964,0.9625837802886964,0.0,204.4449005126953,211.0,64622.19921875,0.0,3448.9912109375,1.0,278.8431091308594,282.9696655273437,296.9712219238281,301.0835266113281,293.1499938964844,293.1499938964844,278.54998779296875,33462.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9129520654678344,1.0,0.0,0.0,3.744457960128784,3.744482517242432,9.355590577797556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10157.716796875,0.0,1621.34326171875,1895.4371337890625,0.0,3523.979736328125,0.9245184063911438,1.0,0.0,3.0,1.0,0.0
17926740,296.85595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.9669021368026732,0.6552749872207642,0.5915674567222595,297.3579406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.9074503183364868,0.5527580380439758,0.5254513621330261,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.8182131052017212,0.4008537232875824,0.2832311391830444,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.8133296966552734,0.39333376288414,0.3763289153575897,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.6843453645706177,0.2313266843557357,1.06256365776062,284.8980712890625,284.95001220703125,302.8296203613281,294.0251159667969,299.1645202636719,297.224365234375,284.900146484375,1.0,0.652989387512207,0.4561900794506073,0.4561900794506073,1.0,1.0,-3.409525156021118,1.178114891052246,2.231410264968872,0.4084464013576507,0.8697967529296875,0.8697967529296875,0.0,207.49639892578125,211.0,65292.984375,0.0,3465.555419921875,1.0,278.5594482421875,282.8459777832031,297.0426330566406,301.2771301269531,293.1499938964844,293.1499938964844,278.54998779296875,38817.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9195000529289246,1.0,0.0,0.0,3.638658761978149,3.6386830806732178,8.834377354105527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9731.2705078125,0.0,1541.60107421875,1895.4371337890625,0.0,3584.5439453125,0.9050646424293518,1.0,0.0,3.0,1.0,0.0
17926800,296.8556823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.9663604497909546,0.6549528241157532,0.5912553668022156,297.3576354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.9071741104125975,0.5529388189315796,0.5256142020225525,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.8179159760475159,0.4008571207523346,0.2832310795783996,297.2021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.8130446076393127,0.3933596909046173,0.3763531148433685,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.6840370297431946,0.231293112039566,1.062442421913147,284.9022827148437,284.95001220703125,302.83270263671875,294.02752685546875,299.16455078125,297.2240905761719,284.9037170410156,1.0,0.6531035900115967,0.4559890329837799,0.4559890329837799,1.0,1.0,-3.409228563308716,1.1775026321411133,2.2317259311676025,0.4078961610794067,0.8699480891227722,0.8699480891227722,0.0,207.7863922119141,214.0,65275.58203125,0.0,3466.551025390625,1.0,278.5570373535156,282.8491516113281,297.0416259765625,301.26983642578125,293.1499938964844,293.1499938964844,278.8500061035156,38614.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91941237449646,1.0,0.0,0.0,3.6334941387176514,3.63351845741272,8.809317364466551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9158.4990234375,0.0,1534.35888671875,1895.4371337890625,0.0,3583.734130859375,0.90381520986557,1.0,0.0,3.0,1.0,0.0
17926860,296.86590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.961584746837616,0.6522526741027832,0.5885754823684692,297.3621520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.9056044816970824,0.55601966381073,0.5283518433570862,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.8157289028167725,0.4016317725181579,0.2836777567863464,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.8109621405601501,0.39431032538414,0.3771553635597229,297.135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.6815763115882874,0.2313059270381927,1.062335729598999,285.0052795410156,284.95001220703125,302.8707580566406,294.0568542480469,299.1702575683594,297.22808837890625,285.00390625,1.0,0.6547462940216064,0.4535182118415832,0.4535182118415832,1.0,1.0,-3.410662174224853,1.171885967254639,2.238776206970215,0.40186208486557,0.9637156128883362,0.9637156128883362,0.0,210.5167388916016,217.0,64659.46484375,0.0,3485.870849609375,1.0,278.8431091308594,282.96942138671875,297.03240966796875,301.1486511230469,293.1499938964844,293.1499938964844,278.54998779296875,33443.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9110863208770752,1.0,0.0,0.0,3.7468767166137695,3.746901273727417,9.367681172989252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10178.8466796875,0.0,1624.0098876953125,1895.4371337890625,0.0,3506.6826171875,0.9250518679618835,1.0,0.0,3.0,1.0,0.0
17926920,296.86590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.961584746837616,0.6522526741027832,0.5885754823684692,297.3621520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.9056044816970824,0.55601966381073,0.5283518433570862,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.8157289028167725,0.4016317725181579,0.2836777567863464,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.8109621405601501,0.39431032538414,0.3771553635597229,297.135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.6815763115882874,0.2313059270381927,1.062335729598999,285.0052795410156,284.95001220703125,302.8707580566406,294.0568542480469,299.1702575683594,297.22808837890625,285.00390625,1.0,0.6547462940216064,0.4535182118415832,0.4535182118415832,1.0,1.0,-3.410662174224853,1.171885967254639,2.238776206970215,0.40186208486557,0.9637156128883362,0.9637156128883362,0.0,210.5167388916016,217.0,64659.46484375,0.0,3485.870849609375,1.0,278.8431091308594,282.96942138671875,297.03240966796875,301.1486511230469,293.1499938964844,293.1499938964844,278.54998779296875,33443.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9110863208770752,1.0,0.0,0.0,3.7468767166137695,3.746901273727417,9.367681172989252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10178.8466796875,0.0,1624.0098876953125,1895.4371337890625,0.0,3506.6826171875,0.9250518679618835,1.0,0.0,3.0,1.0,0.0
17926980,296.8587341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.955560564994812,0.6479347944259644,0.5852306485176086,297.3566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.90318363904953,0.5581582188606262,0.5307433009147644,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.8127813339233398,0.401597797870636,0.2839216589927673,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.8081307411193848,0.3945867419242859,0.3777450025081634,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.6785460114479065,0.2309294641017913,1.0619169473648071,284.9019470214844,284.95001220703125,302.90771484375,294.0842590332031,299.16973876953125,297.2237548828125,284.90338134765625,1.0,0.656362771987915,0.4510473906993866,0.4510473906993866,1.0,1.0,-3.410023927688598,1.165416955947876,2.2446069717407227,0.395685076713562,0.8704962134361267,0.8704962134361267,0.0,213.8075256347656,220.0,65311.40625,0.0,3503.5615234375,1.0,278.5570373535156,282.84796142578125,297.0992126464844,301.33160400390625,293.1499938964844,293.1499938964844,278.8500061035156,38613.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9177159667015076,1.0,0.0,0.0,3.636452436447144,3.636476755142212,8.823666917123774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9174.84375,0.0,1537.6309814453125,1895.4371337890625,0.0,3568.0654296875,0.9044647812843324,1.0,0.0,3.0,1.0,0.0
17927040,296.8587341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.955560564994812,0.6479347944259644,0.5852306485176086,297.3566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.90318363904953,0.5581582188606262,0.5307433009147644,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.8127813339233398,0.401597797870636,0.2839216589927673,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.8081307411193848,0.3945867419242859,0.3777450025081634,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.6785460114479065,0.2309294641017913,1.0619169473648071,284.9019470214844,284.95001220703125,302.90771484375,294.0842590332031,299.16973876953125,297.2237548828125,284.90338134765625,1.0,0.656362771987915,0.4510473906993866,0.4510473906993866,1.0,1.0,-3.410023927688598,1.165416955947876,2.2446069717407227,0.395685076713562,0.8704962134361267,0.8704962134361267,0.0,213.8075256347656,220.0,65311.40625,0.0,3503.5615234375,1.0,278.5570373535156,282.84796142578125,297.0992126464844,301.33160400390625,293.1499938964844,293.1499938964844,278.8500061035156,38613.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9177159667015076,1.0,0.0,0.0,3.636452436447144,3.636476755142212,8.823666917123774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9174.84375,0.0,1537.6309814453125,1895.4371337890625,0.0,3568.0654296875,0.9044647812843324,1.0,0.0,3.0,1.0,0.0
17927100,296.8634338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.9526860117912292,0.6465446949005127,0.5836561322212219,297.3583068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.9021263122558594,0.5596235990524292,0.531934916973114,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.8113929629325867,0.4019116163253784,0.2840298116207123,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.8067917823791504,0.3949948847293854,0.3780139982700348,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.677094042301178,0.2308864146471023,1.061498522758484,285.0182189941406,284.95001220703125,302.92578125,294.0971374511719,299.1715393066406,297.2249755859375,285.01983642578125,1.0,0.6571159958839417,0.4498119652271271,0.4498119652271271,1.0,1.0,-3.409506559371948,1.162100315093994,2.247406244277954,0.3924235701560974,0.9516008496284484,0.9516008496284484,0.0,215.3475952148437,220.0,64492.51171875,0.0,3511.3349609375,1.0,278.80181884765625,282.9801330566406,297.0632019042969,301.1319274902344,293.1499938964844,293.1499938964844,278.8500061035156,34181.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9116427898406982,1.0,0.0,0.0,3.683725118637085,3.683749198913574,9.05456772670732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9477.7783203125,0.0,1557.281494140625,1895.4371337890625,0.0,3511.843017578125,0.9132208228111268,1.0,0.0,3.0,1.0,0.0
17927160,296.8692932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.950718879699707,0.6453086733818054,0.582615077495575,297.3612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.9018189907073976,0.561228334903717,0.5334672331809998,297.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.8106756210327148,0.4023626148700714,0.2843599021434784,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.8061121702194214,0.3955280482769012,0.3785366117954254,297.13629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.6762502193450928,0.2309543341398239,1.061866283416748,285.0053405761719,284.95001220703125,302.9435119628906,294.1094665527344,299.1744384765625,297.2277526855469,285.0039978027344,1.0,0.6580044627189636,0.4486182332038879,0.4486182332038879,1.0,1.0,-3.411562919616699,1.1598374843597412,2.251725435256958,0.3896931409835815,0.9643017649650574,0.9643017649650574,0.0,216.5220642089844,223.0,64682.10546875,0.0,3523.05908203125,1.0,278.843017578125,282.9686889648437,297.0858154296875,301.2052917480469,293.1499938964844,293.1499938964844,278.54998779296875,33449.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9095677733421326,1.0,0.0,0.0,3.7487809658050537,3.748805522918701,9.37720528781938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10195.728515625,0.0,1626.2664794921875,1895.4371337890625,0.0,3492.59228515625,0.9255550503730774,1.0,0.0,3.0,1.0,0.0
17927220,296.8626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.9446529746055604,0.6410883069038391,0.5793532133102417,297.35565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.8996096849441528,0.5633473992347717,0.5358424782752991,297.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.807796061038971,0.402318924665451,0.2845971286296844,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.8033480048179626,0.395793616771698,0.3791163563728332,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.6734054088592529,0.2305881232023239,1.061491847038269,284.90155029296875,284.95001220703125,302.9779968261719,294.13214111328125,299.1729736328125,297.223388671875,284.9029846191406,1.0,0.6596238017082214,0.4462307393550873,0.4462307393550873,1.0,1.0,-3.4110381603240967,1.1535282135009766,2.25750994682312,0.3836770355701446,0.8705964088439941,0.8705964088439941,0.0,219.80213928222656,226.0,65322.62109375,0.0,3540.953857421875,1.0,278.5570068359375,282.8468017578125,297.1478271484375,301.383056640625,293.1499938964844,293.1499938964844,278.8500061035156,38632.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916332483291626,1.0,0.0,0.0,3.6380417346954346,3.638066053390503,8.831381705931562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9186.466796875,0.0,1539.5369873046875,1895.4371337890625,0.0,3555.2744140625,0.9048296809196472,1.0,0.0,3.0,1.0,0.0
17927280,296.8626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.9446529746055604,0.6410883069038391,0.5793532133102417,297.35565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.8996096849441528,0.5633473992347717,0.5358424782752991,297.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.807796061038971,0.402318924665451,0.2845971286296844,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.8033480048179626,0.395793616771698,0.3791163563728332,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.6734054088592529,0.2305881232023239,1.061491847038269,284.90155029296875,284.95001220703125,302.9779968261719,294.13214111328125,299.1729736328125,297.223388671875,284.9029846191406,1.0,0.6596238017082214,0.4462307393550873,0.4462307393550873,1.0,1.0,-3.4110381603240967,1.1535282135009766,2.25750994682312,0.3836770355701446,0.8705964088439941,0.8705964088439941,0.0,219.80213928222656,226.0,65322.62109375,0.0,3540.953857421875,1.0,278.5570068359375,282.8468017578125,297.1478271484375,301.383056640625,293.1499938964844,293.1499938964844,278.8500061035156,38632.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916332483291626,1.0,0.0,0.0,3.6380417346954346,3.638066053390503,8.831381705931562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9186.466796875,0.0,1539.5369873046875,1895.4371337890625,0.0,3555.2744140625,0.9048296809196472,1.0,0.0,3.0,1.0,0.0
17927340,296.87359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.9398285746574402,0.6385477781295776,0.5768157243728638,297.3601989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.898361086845398,0.5664061307907104,0.5385535955429077,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.805732250213623,0.4030765295028686,0.2850297093391418,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.8014176487922668,0.3967267572879791,0.3798992931842804,297.1366882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.6712523102760315,0.2306220531463623,1.0614811182022097,285.004638671875,284.95001220703125,303.01104736328125,294.1520080566406,299.1765441894531,297.2273864746094,285.0032653808594,1.0,0.6612701416015625,0.4438432455062866,0.4438432455062866,1.0,1.0,-3.412686586380005,1.1480053663253784,2.264681339263916,0.3777384757995605,0.9639898538589478,0.9639898538589478,0.0,222.51138305664065,229.0,64677.73828125,0.0,3560.703369140625,1.0,278.8431396484375,282.9672241210937,297.1293029785156,301.2510070800781,293.1499938964844,293.1499938964844,278.54998779296875,33479.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9083535671234132,1.0,0.0,0.0,3.74995756149292,3.749982118606568,9.383091992276604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10206.7587890625,0.0,1627.8704833984375,1895.4371337890625,0.0,3481.317626953125,0.9257693290710448,1.0,0.0,3.0,1.0,0.0
17927400,296.87359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.9398285746574402,0.6385477781295776,0.5768157243728638,297.3601989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.898361086845398,0.5664061307907104,0.5385535955429077,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.805732250213623,0.4030765295028686,0.2850297093391418,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.8014176487922668,0.3967267572879791,0.3798992931842804,297.1366882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.6712523102760315,0.2306220531463623,1.0614811182022097,285.004638671875,284.95001220703125,303.01104736328125,294.1520080566406,299.1765441894531,297.2273864746094,285.0032653808594,1.0,0.6612701416015625,0.4438432455062866,0.4438432455062866,1.0,1.0,-3.412686586380005,1.1480053663253784,2.264681339263916,0.3777384757995605,0.9639898538589478,0.9639898538589478,0.0,222.51138305664065,229.0,64677.73828125,0.0,3560.703369140625,1.0,278.8431396484375,282.9672241210937,297.1293029785156,301.2510070800781,293.1499938964844,293.1499938964844,278.54998779296875,33479.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9083535671234132,1.0,0.0,0.0,3.74995756149292,3.749982118606568,9.383091992276604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10206.7587890625,0.0,1627.8704833984375,1895.4371337890625,0.0,3481.317626953125,0.9257693290710448,1.0,0.0,3.0,1.0,0.0
17927460,296.8674011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.9338244795799256,0.6344262957572937,0.5736368894577026,297.3545227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.8962832093238831,0.5685007572174072,0.5409075617790222,297.1788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.8028997182846069,0.4030200541019439,0.2852588891983032,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.7987827658653259,0.3969796299934387,0.3804674744606018,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.6685699820518494,0.2302636355161667,1.0611398220062256,284.90118408203125,284.95001220703125,303.04248046875,294.1687316894531,299.17388916015625,297.2229919433594,284.9026184082031,1.0,0.6628944873809814,0.4415206909179687,0.4415206909179687,1.0,1.0,-3.41225266456604,1.1418049335479736,2.2704477310180664,0.3718248903751373,0.870175302028656,0.870175302028656,0.0,225.7913360595703,232.0,65298.7578125,0.0,3578.81298828125,1.0,278.5570068359375,282.84576416015625,297.18524169921875,301.4214172363281,293.1499938964844,293.1499938964844,278.8500061035156,38665.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9152846336364746,1.0,0.0,0.0,3.637596368789673,3.637620687484741,8.829218813843909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9191.71484375,0.0,1539.2921142578125,1895.4371337890625,0.0,3545.579833984375,0.904756247997284,1.0,0.0,3.0,1.0,0.0
17927520,296.8674011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.9338244795799256,0.6344262957572937,0.5736368894577026,297.3545227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.8962832093238831,0.5685007572174072,0.5409075617790222,297.1788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.8028997182846069,0.4030200541019439,0.2852588891983032,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.7987827658653259,0.3969796299934387,0.3804674744606018,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.6685699820518494,0.2302636355161667,1.0611398220062256,284.90118408203125,284.95001220703125,303.04248046875,294.1687316894531,299.17388916015625,297.2229919433594,284.9026184082031,1.0,0.6628944873809814,0.4415206909179687,0.4415206909179687,1.0,1.0,-3.41225266456604,1.1418049335479736,2.2704477310180664,0.3718248903751373,0.870175302028656,0.870175302028656,0.0,225.7913360595703,232.0,65298.7578125,0.0,3578.81298828125,1.0,278.5570068359375,282.84576416015625,297.18524169921875,301.4214172363281,293.1499938964844,293.1499938964844,278.8500061035156,38665.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9152846336364746,1.0,0.0,0.0,3.637596368789673,3.637620687484741,8.829218813843909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9191.71484375,0.0,1539.2921142578125,1895.4371337890625,0.0,3545.579833984375,0.904756247997284,1.0,0.0,3.0,1.0,0.0
17927580,296.8785705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.9291110038757324,0.6319716572761536,0.5711781978607178,297.3590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.8951292634010315,0.5715432167053223,0.5436015725135803,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.8009128570556641,0.403766930103302,0.2856827974319458,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.7969517111778259,0.3979025781154632,0.3812403380870819,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.6665445566177368,0.230305016040802,1.061164617538452,285.00396728515625,284.95001220703125,303.0722351074219,294.1820373535156,299.17626953125,297.2269592285156,285.0025634765625,1.0,0.6645461320877075,0.4391981363296509,0.4391981363296509,1.0,1.0,-3.4139952659606934,1.1363948583602903,2.2776005268096924,0.3659829199314117,0.9630334973335266,0.9630334973335266,0.0,228.50099182128903,235.0,64635.57421875,0.0,3598.8154296875,1.0,278.8431396484375,282.9659423828125,297.1603088378906,301.2818298339844,293.1499938964844,293.1499938964844,278.54998779296875,33505.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9074987173080444,1.0,0.0,0.0,3.748679637908936,3.748704195022583,9.37669824452314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10208.97265625,0.0,1626.582763671875,1895.4371337890625,0.0,3473.376220703125,0.9254965782165528,1.0,0.0,3.0,1.0,0.0
