time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17927640,296.8785705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.9291110038757324,0.6319716572761536,0.5711781978607178,297.3590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.8951292634010315,0.5715432167053223,0.5436015725135803,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.8009128570556641,0.403766930103302,0.2856827974319458,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.7969517111778259,0.3979025781154632,0.3812403380870819,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.6665445566177368,0.230305016040802,1.061164617538452,285.00396728515625,284.95001220703125,303.0722351074219,294.1820373535156,299.17626953125,297.2269592285156,285.0025634765625,1.0,0.6645461320877075,0.4391981363296509,0.4391981363296509,1.0,1.0,-3.4139952659606934,1.1363948583602903,2.2776005268096924,0.3659829199314117,0.9630334973335266,0.9630334973335266,0.0,228.50099182128903,235.0,64635.57421875,0.0,3598.8154296875,1.0,278.8431396484375,282.9659423828125,297.1603088378906,301.2818298339844,293.1499938964844,293.1499938964844,278.54998779296875,33505.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9074987173080444,1.0,0.0,0.0,3.748679637908936,3.748704195022583,9.37669824452314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10208.97265625,0.0,1626.582763671875,1895.4371337890625,0.0,3473.376220703125,0.9254965782165528,1.0,0.0,3.0,1.0,0.0
17927700,296.876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.9266722202301024,0.6300269961357117,0.5699062347412109,297.3568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.8945071697235107,0.5726509690284729,0.5449573397636414,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87457275390625,0.7998973727226257,0.4038054943084717,0.2859154045581817,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746032714844,0.7960165739059448,0.3980881869792938,0.3816575706005096,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765869140625,0.6655546426773071,0.2301849126815796,1.061421275138855,284.8741455078125,284.95001220703125,303.0864562988281,294.1872863769531,299.17486572265625,297.2255249023437,284.8720092773437,1.0,0.665431559085846,0.4380368590354919,0.4380368590354919,1.0,1.0,-3.415193557739258,1.1337840557098389,2.281409502029419,0.3632229268550873,0.8730872273445129,0.8730872273445129,0.0,229.9438934326172,235.0,65552.8671875,0.0,3610.108154296875,1.0,278.5956115722656,282.8188171386719,297.21636962890625,301.5093688964844,293.1499938964844,293.1499938964844,278.54998779296875,37595.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913185179233551,1.0,0.0,0.0,3.714734792709351,3.714759826660156,9.20765273804136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9888.8427734375,0.0,1618.541748046875,1895.4371337890625,0.0,3526.139892578125,0.9188082814216614,1.0,0.0,3.0,1.0,0.0
17927760,296.872802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.923310935497284,0.627955436706543,0.5680890679359436,297.353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.8931724429130554,0.573613166809082,0.5459339022636414,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.7982043027877808,0.4036965668201446,0.2859041392803192,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.7944411635398865,0.3981439769268036,0.381797730922699,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.6640162467956543,0.2299549430608749,1.0608553886413574,284.9007873535156,284.95001220703125,303.10015869140625,294.19158935546875,299.1722717285156,297.2225341796875,284.9023742675781,1.0,0.666175365447998,0.4369237720966339,0.4369237720966339,1.0,1.0,-3.41365933418274,1.1302741765975952,2.2833850383758545,0.3601228594779968,0.8690911531448364,0.8690911531448364,0.0,231.77886962890625,238.0,65227.8359375,0.0,3617.149658203125,1.0,278.55718994140625,282.844970703125,297.20904541015625,301.4436340332031,293.1499938964844,293.1499938964844,278.8500061035156,38726.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9146011471748352,1.0,0.0,0.0,3.634299993515015,3.634324312210083,8.813224212644855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9188.658203125,0.0,1536.0863037109375,1895.4371337890625,0.0,3539.253662109375,0.9040660262107848,1.0,0.0,3.0,1.0,0.0
17927820,296.8841247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.9188199043273926,0.6255839467048645,0.5657081604003906,297.3577575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.8920998573303223,0.576635479927063,0.5486080646514893,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.7963035702705383,0.4044272303581238,0.28631591796875,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.7926999926567078,0.3990556597709656,0.3825601935386657,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.6621090769767761,0.2300036400556564,1.060917854309082,285.0030517578125,284.95001220703125,303.1261291503906,294.1970520019531,299.1734924316406,297.2264709472656,285.00164794921875,1.0,0.6678322553634644,0.4346976280212402,0.4346976280212402,1.0,1.0,-3.415489912033081,1.125067114830017,2.290422916412353,0.3544524908065796,0.9612321853637696,0.9612321853637696,0.0,234.49107360839844,241.0,64548.67578125,0.0,3637.404541015625,1.0,278.8431091308594,282.9645080566406,297.1764221191406,301.295166015625,293.1499938964844,293.1499938964844,278.54998779296875,33533.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907042920589447,1.0,0.0,0.0,3.744919538497925,3.744944095611572,9.357897283734928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10201.060546875,0.0,1622.4227294921875,1895.4371337890625,0.0,3469.140625,0.9246634244918824,1.0,0.0,3.0,1.0,0.0
17927880,296.8841247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.9188199043273926,0.6255839467048645,0.5657081604003906,297.3577575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.8920998573303223,0.576635479927063,0.5486080646514893,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.7963035702705383,0.4044272303581238,0.28631591796875,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.7926999926567078,0.3990556597709656,0.3825601935386657,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.6621090769767761,0.2300036400556564,1.060917854309082,285.0030517578125,284.95001220703125,303.1261291503906,294.1970520019531,299.1734924316406,297.2264709472656,285.00164794921875,1.0,0.6678322553634644,0.4346976280212402,0.4346976280212402,1.0,1.0,-3.415489912033081,1.125067114830017,2.290422916412353,0.3544524908065796,0.9612321853637696,0.9612321853637696,0.0,234.49107360839844,241.0,64548.67578125,0.0,3637.404541015625,1.0,278.8431091308594,282.9645080566406,297.1764221191406,301.295166015625,293.1499938964844,293.1499938964844,278.54998779296875,33533.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907042920589447,1.0,0.0,0.0,3.744919538497925,3.744944095611572,9.357897283734928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10201.060546875,0.0,1622.4227294921875,1895.4371337890625,0.0,3469.140625,0.9246634244918824,1.0,0.0,3.0,1.0,0.0
17927940,296.878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.913366973400116,0.6216692924499512,0.5627018809318542,297.35186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.8902444839477539,0.5786769390106201,0.550913393497467,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.7937041521072388,0.4043432772159576,0.2865266501903534,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.7902989983558655,0.3992841839790344,0.3831045627593994,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.659719705581665,0.2296608835458755,1.0606361627578735,284.9008483886719,284.95001220703125,303.1499938964844,294.1981506347656,299.16802978515625,297.22198486328125,284.9022521972656,1.0,0.6694653034210205,0.4324714839458465,0.4324714839458465,1.0,1.0,-3.4152257442474365,1.1190356016159058,2.2961902618408203,0.348645806312561,0.867599368095398,0.867599368095398,0.0,237.77166748046875,244.0,65111.703125,0.0,3655.931640625,1.0,278.5570678710937,282.8443298339844,297.21661376953125,301.4464111328125,293.1499938964844,293.1499938964844,278.8500061035156,38747.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9143666625022888,1.0,0.0,0.0,3.628471851348877,3.628496170043945,8.784980991549673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9177.267578125,0.0,1529.7822265625,1895.4371337890625,0.0,3537.082763671875,0.902796983718872,1.0,0.0,3.0,1.0,0.0
17928000,296.878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.913366973400116,0.6216692924499512,0.5627018809318542,297.35186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.8902444839477539,0.5786769390106201,0.550913393497467,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.7937041521072388,0.4043432772159576,0.2865266501903534,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.7902989983558655,0.3992841839790344,0.3831045627593994,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.659719705581665,0.2296608835458755,1.0606361627578735,284.9008483886719,284.95001220703125,303.1499938964844,294.1981506347656,299.16802978515625,297.22198486328125,284.9022521972656,1.0,0.6694653034210205,0.4324714839458465,0.4324714839458465,1.0,1.0,-3.4152257442474365,1.1190356016159058,2.2961902618408203,0.348645806312561,0.867599368095398,0.867599368095398,0.0,237.77166748046875,244.0,65111.703125,0.0,3655.931640625,1.0,278.5570678710937,282.8443298339844,297.21661376953125,301.4464111328125,293.1499938964844,293.1499938964844,278.8500061035156,38747.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9143666625022888,1.0,0.0,0.0,3.628471851348877,3.628496170043945,8.784980991549673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9177.267578125,0.0,1529.7822265625,1895.4371337890625,0.0,3537.082763671875,0.902796983718872,1.0,0.0,3.0,1.0,0.0
17928060,296.87066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.9057765007019044,0.6173980832099915,0.559108555316925,297.3354797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895324707031,0.8859535455703735,0.5795506238937378,0.5521145462989807,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.7886452674865723,0.4029454290866852,0.285853773355484,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.7853734493255615,0.3979945182800293,0.3823556900024414,297.1152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.654509425163269,0.2273879200220108,1.0531703233718872,284.9895935058594,284.95001220703125,303.1726989746094,294.1953430175781,299.1533203125,297.20526123046875,284.9882507324219,1.0,0.6701679229736328,0.4303563833236694,0.4303563833236694,1.0,1.0,-3.401671886444092,1.1083978414535522,2.293274164199829,0.3412203192710876,0.9466347694396972,0.9466347694396972,0.0,242.5262756347656,247.0,64115.16796875,0.0,3651.046875,1.0,278.8422241210937,282.9568176269531,297.1742553710937,301.2753601074219,293.1499938964844,293.1499938964844,278.54998779296875,34021.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9067420959472656,1.0,0.0,0.0,3.7255454063415527,3.725569725036621,9.26132202039298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10138.09375,0.0,1603.739501953125,1895.4371337890625,0.0,3466.3447265625,0.9207686185836792,1.0,0.0,3.0,1.0,0.0
17928120,296.87066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.9057765007019044,0.6173980832099915,0.559108555316925,297.3354797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895324707031,0.8859535455703735,0.5795506238937378,0.5521145462989807,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.7886452674865723,0.4029454290866852,0.285853773355484,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.7853734493255615,0.3979945182800293,0.3823556900024414,297.1152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.654509425163269,0.2273879200220108,1.0531703233718872,284.9895935058594,284.95001220703125,303.1726989746094,294.1953430175781,299.1533203125,297.20526123046875,284.9882507324219,1.0,0.6701679229736328,0.4303563833236694,0.4303563833236694,1.0,1.0,-3.401671886444092,1.1083978414535522,2.293274164199829,0.3412203192710876,0.9466347694396972,0.9466347694396972,0.0,242.5262756347656,247.0,64115.16796875,0.0,3651.046875,1.0,278.8422241210937,282.9568176269531,297.1742553710937,301.2753601074219,293.1499938964844,293.1499938964844,278.54998779296875,34021.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9067420959472656,1.0,0.0,0.0,3.7255454063415527,3.725569725036621,9.26132202039298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10138.09375,0.0,1603.739501953125,1895.4371337890625,0.0,3466.3447265625,0.9207686185836792,1.0,0.0,3.0,1.0,0.0
17928180,296.8592224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.8994117379188538,0.6126957535743713,0.5552327632904053,297.3210144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.8824892044067383,0.580430269241333,0.553174614906311,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.7844140529632568,0.4017862975597381,0.2851922810077667,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.7812494039535522,0.3969908654689789,0.3815861642360687,297.1021423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.6500542163848877,0.2256133705377578,1.045777440071106,284.895751953125,284.95001220703125,303.1951904296875,294.189453125,299.1405944824219,297.1918029785156,284.89697265625,1.0,0.6704329252243042,0.4282412528991699,0.4282412528991699,1.0,1.0,-3.3876733779907227,1.097618579864502,2.2900547981262207,0.3336068093776703,0.8514787554740906,0.8514787554740906,0.0,246.4357452392578,250.0,64254.578125,0.0,3640.217041015625,1.0,278.5573425292969,282.850341796875,297.2015075683594,301.38446044921875,293.1499938964844,293.1499938964844,278.8500061035156,39436.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9127250909805298,1.0,0.0,0.0,3.575951337814331,3.575975179672241,8.532504125469131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9078.5439453125,0.0,1477.526611328125,1895.4371337890625,0.0,3521.87646484375,0.8917517066001892,1.0,0.0,3.0,1.0,0.0
17928240,296.8592224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.8994117379188538,0.6126957535743713,0.5552327632904053,297.3210144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.8824892044067383,0.580430269241333,0.553174614906311,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.7844140529632568,0.4017862975597381,0.2851922810077667,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.7812494039535522,0.3969908654689789,0.3815861642360687,297.1021423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.6500542163848877,0.2256133705377578,1.045777440071106,284.895751953125,284.95001220703125,303.1951904296875,294.189453125,299.1405944824219,297.1918029785156,284.89697265625,1.0,0.6704329252243042,0.4282412528991699,0.4282412528991699,1.0,1.0,-3.3876733779907227,1.097618579864502,2.2900547981262207,0.3336068093776703,0.8514787554740906,0.8514787554740906,0.0,246.4357452392578,250.0,64254.578125,0.0,3640.217041015625,1.0,278.5573425292969,282.850341796875,297.2015075683594,301.38446044921875,293.1499938964844,293.1499938964844,278.8500061035156,39436.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9127250909805298,1.0,0.0,0.0,3.575951337814331,3.575975179672241,8.532504125469131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9078.5439453125,0.0,1477.526611328125,1895.4371337890625,0.0,3521.87646484375,0.8917517066001892,1.0,0.0,3.0,1.0,0.0
17928300,296.86334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.8970385193824768,0.6112517714500427,0.5536067485809326,297.3207092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.8814701437950134,0.5814791917800903,0.553930938243866,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.7829809784889221,0.4017459750175476,0.2850233912467956,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.7798578143119812,0.3969688713550567,0.3814058303833008,297.0999450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.6484560966491699,0.2250915765762329,1.0429717302322388,285.0068664550781,284.95001220703125,303.20635986328125,294.1854248046875,299.13836669921875,297.1910705566406,285.007568359375,1.0,0.6705875396728516,0.4271837174892425,0.4271837174892425,1.0,1.0,-3.3828234672546387,1.09302020072937,2.289803266525269,0.3299987614154815,0.926516056060791,0.926516056060791,0.0,247.85362243652344,250.0,63339.58203125,0.0,3636.85693359375,1.0,278.7997741699219,282.9779357910156,297.1484069824219,301.1598205566406,293.1499938964844,293.1499938964844,278.8500061035156,34584.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9063162207603456,1.0,0.0,0.0,3.6187665462493896,3.6187901496887207,8.738048222767247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9355.5458984375,0.0,1488.1964111328125,1895.4371337890625,0.0,3462.385986328125,0.8989514112472534,1.0,0.0,3.0,1.0,0.0
17928360,296.8686828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.990966796875,0.8954764604568481,0.6099644899368286,0.5525110960006714,297.3221130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909973144531,0.8811688423156738,0.582699716091156,0.5550885796546936,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912109375,0.7822461128234863,0.4018831253051758,0.2851211428642273,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912414550781,0.7791352868080139,0.3971210122108459,0.3815469741821289,297.0997009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918212890625,0.6474654078483582,0.2247517555952072,1.0413532257080078,284.9910888671875,284.95001220703125,303.2174987792969,294.1806945800781,299.1386413574219,297.19244384765625,284.98980712890625,1.0,0.6709281802177429,0.4263443350791931,0.4263443350791931,1.0,1.0,-3.381235361099243,1.0901509523391724,2.291084289550781,0.3274535536766052,0.932668924331665,0.932668924331665,0.0,248.8549041748047,253.0,63378.1328125,0.0,3638.8671875,1.0,278.8426208496094,282.9664306640625,297.15447998046875,301.205810546875,293.1499938964844,293.1499938964844,278.54998779296875,33948.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9040236473083496,1.0,0.0,0.0,3.67448353767395,3.674507379531861,9.009193036035868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10029.82421875,0.0,1545.126220703125,1895.4371337890625,0.0,3441.061279296875,0.9091151356697084,1.0,0.0,3.0,1.0,0.0
17928420,296.8642883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.8910394310951233,0.6059591174125671,0.5493431687355042,297.3155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.8794975876808167,0.58421790599823,0.5568338632583618,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.7798163890838623,0.4014099836349487,0.285006582736969,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.7768110632896423,0.3968164026737213,0.3815206587314605,297.0965270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.644931972026825,0.2237930446863174,1.037953495979309,284.904541015625,284.95001220703125,303.2396240234375,294.1693115234375,299.1337585449219,297.1873474121094,284.905517578125,1.0,0.6716328263282776,0.4246656000614166,0.4246656000614166,1.0,1.0,-3.375272274017334,1.08345627784729,2.291815996170044,0.3222023546695709,0.8471930623054504,0.8471930623054504,0.0,251.66046142578125,256.0,63674.8046875,0.0,3640.8466796875,1.0,278.5577392578125,282.8631896972656,297.1828918457031,301.3263854980469,293.1499938964844,293.1499938964844,278.8500061035156,39069.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9103939533233644,1.0,0.0,0.0,3.533986091613769,3.5340096950531006,8.33341459838266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9013.017578125,0.0,1430.123046875,1895.4371337890625,0.0,3500.259521484375,0.8822097182273865,1.0,0.0,3.0,1.0,0.0
17928480,296.8642883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.8910394310951233,0.6059591174125671,0.5493431687355042,297.3155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.8794975876808167,0.58421790599823,0.5568338632583618,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.7798163890838623,0.4014099836349487,0.285006582736969,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.7768110632896423,0.3968164026737213,0.3815206587314605,297.0965270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.644931972026825,0.2237930446863174,1.037953495979309,284.904541015625,284.95001220703125,303.2396240234375,294.1693115234375,299.1337585449219,297.1873474121094,284.905517578125,1.0,0.6716328263282776,0.4246656000614166,0.4246656000614166,1.0,1.0,-3.375272274017334,1.08345627784729,2.291815996170044,0.3222023546695709,0.8471930623054504,0.8471930623054504,0.0,251.66046142578125,256.0,63674.8046875,0.0,3640.8466796875,1.0,278.5577392578125,282.8631896972656,297.1828918457031,301.3263854980469,293.1499938964844,293.1499938964844,278.8500061035156,39069.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9103939533233644,1.0,0.0,0.0,3.533986091613769,3.5340096950531006,8.33341459838266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9013.017578125,0.0,1430.123046875,1895.4371337890625,0.0,3500.259521484375,0.8822097182273865,1.0,0.0,3.0,1.0,0.0
17928540,296.87579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.8876243233680725,0.603500485420227,0.5469381809234619,297.31964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.8786444067955017,0.5867245197296143,0.5590429306030273,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.7781695127487183,0.4017794132232666,0.2851791083812713,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.7752287983894348,0.397236704826355,0.3818275332450866,297.0987854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.6430575251579285,0.2233417183160781,1.0357182025909424,284.9942626953125,284.95001220703125,303.2615661621094,294.15545654296875,299.1351623535156,297.1913452148437,284.9933776855469,1.0,0.6725741624832153,0.4229868650436401,0.4229868650436401,1.0,1.0,-3.372915983200073,1.0780715942382812,2.294844150543213,0.3172662258148193,0.928213596343994,0.928213596343994,0.0,253.9840850830078,259.0,62926.265625,0.0,3648.6513671875,1.0,278.8415222167969,282.9723815917969,297.1334533691406,301.1556396484375,293.1499938964844,293.1499938964844,278.54998779296875,33765.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902495801448822,1.0,0.0,0.0,3.641648054122925,3.641671657562256,8.848899142321898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9958.19921875,0.0,1507.2125244140625,1895.4371337890625,0.0,3426.837646484375,0.9018290042877196,1.0,0.0,3.0,1.0,0.0
17928600,296.87579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.8876243233680725,0.603500485420227,0.5469381809234619,297.31964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.8786444067955017,0.5867245197296143,0.5590429306030273,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.7781695127487183,0.4017794132232666,0.2851791083812713,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.7752287983894348,0.397236704826355,0.3818275332450866,297.0987854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.6430575251579285,0.2233417183160781,1.0357182025909424,284.9942626953125,284.95001220703125,303.2615661621094,294.15545654296875,299.1351623535156,297.1913452148437,284.9933776855469,1.0,0.6725741624832153,0.4229868650436401,0.4229868650436401,1.0,1.0,-3.372915983200073,1.0780715942382812,2.294844150543213,0.3172662258148193,0.928213596343994,0.928213596343994,0.0,253.9840850830078,259.0,62926.265625,0.0,3648.6513671875,1.0,278.8415222167969,282.9723815917969,297.1334533691406,301.1556396484375,293.1499938964844,293.1499938964844,278.54998779296875,33765.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902495801448822,1.0,0.0,0.0,3.641648054122925,3.641671657562256,8.848899142321898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9958.19921875,0.0,1507.2125244140625,1895.4371337890625,0.0,3426.837646484375,0.9018290042877196,1.0,0.0,3.0,1.0,0.0
17928660,296.87225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.8833005428314209,0.5996726751327515,0.5439261198043823,297.3141784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.8770129084587097,0.5883223414421082,0.5608810782432556,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.7758448719978333,0.4014316499233246,0.2851647436618805,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.7730118036270142,0.3970520198345184,0.3819394707679748,297.0977478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.6407890319824219,0.2225911617279052,1.0334266424179075,284.9063415527344,284.95001220703125,303.2833251953125,294.139404296875,299.1302185058594,297.1875,284.9067687988281,1.0,0.6736090183258057,0.4211536347866058,0.4211536347866058,1.0,1.0,-3.36887264251709,1.0716458559036257,2.297226905822754,0.31186443567276,0.8437380194664001,0.8437380194664001,0.0,256.9875183105469,262.0,63277.6796875,0.0,3656.314453125,1.0,278.55841064453125,282.8662109375,297.1557312011719,301.27459716796875,293.1499938964844,293.1499938964844,278.8500061035156,38804.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9094427227973938,1.0,0.0,0.0,3.5107457637786865,3.51076889038086,8.224169505410828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8965.9462890625,0.0,1403.8697509765625,1895.4371337890625,0.0,3491.431396484375,0.8767701387405396,1.0,0.0,3.0,1.0,0.0
17928720,296.87225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.8833005428314209,0.5996726751327515,0.5439261198043823,297.3141784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.8770129084587097,0.5883223414421082,0.5608810782432556,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.7758448719978333,0.4014316499233246,0.2851647436618805,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.7730118036270142,0.3970520198345184,0.3819394707679748,297.0977478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.6407890319824219,0.2225911617279052,1.0334266424179075,284.9063415527344,284.95001220703125,303.2833251953125,294.139404296875,299.1302185058594,297.1875,284.9067687988281,1.0,0.6736090183258057,0.4211536347866058,0.4211536347866058,1.0,1.0,-3.36887264251709,1.0716458559036257,2.297226905822754,0.31186443567276,0.8437380194664001,0.8437380194664001,0.0,256.9875183105469,262.0,63277.6796875,0.0,3656.314453125,1.0,278.55841064453125,282.8662109375,297.1557312011719,301.27459716796875,293.1499938964844,293.1499938964844,278.8500061035156,38804.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9094427227973938,1.0,0.0,0.0,3.5107457637786865,3.51076889038086,8.224169505410828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8965.9462890625,0.0,1403.8697509765625,1895.4371337890625,0.0,3491.431396484375,0.8767701387405396,1.0,0.0,3.0,1.0,0.0
17928780,296.8837585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.8799194097518921,0.5973164439201355,0.5416381359100342,297.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.8761084675788879,0.5908411741256714,0.5631252527236938,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.7742122411727905,0.4018672108650207,0.2853985726833343,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.7714312076568604,0.3975144326686859,0.3823102116584778,297.10089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.6390252113342285,0.2222443521022796,1.031794786453247,284.9931945800781,284.95001220703125,303.3049011230469,294.1213073730469,299.13092041015625,297.1919250488281,284.9923095703125,1.0,0.674777626991272,0.4193204045295715,0.4193204045295715,1.0,1.0,-3.3675765991210938,1.066193699836731,2.301382780075073,0.306630939245224,0.9228126406669616,0.9228126406669616,0.0,259.5182800292969,265.0,62542.6484375,0.0,3667.814453125,1.0,278.8413391113281,282.9727783203125,297.1011047363281,301.1000671386719,293.1499938964844,293.1499938964844,278.54998779296875,33713.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901930034160614,1.0,0.0,0.0,3.618950128555298,3.61897349357605,8.738934411667287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9897.1171875,0.0,1481.9334716796875,1895.4371337890625,0.0,3421.568603515625,0.8966803550720215,1.0,0.0,3.0,1.0,0.0
17928840,296.8837585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.8799194097518921,0.5973164439201355,0.5416381359100342,297.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.8761084675788879,0.5908411741256714,0.5631252527236938,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.7742122411727905,0.4018672108650207,0.2853985726833343,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.7714312076568604,0.3975144326686859,0.3823102116584778,297.10089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.6390252113342285,0.2222443521022796,1.031794786453247,284.9931945800781,284.95001220703125,303.3049011230469,294.1213073730469,299.13092041015625,297.1919250488281,284.9923095703125,1.0,0.674777626991272,0.4193204045295715,0.4193204045295715,1.0,1.0,-3.3675765991210938,1.066193699836731,2.301382780075073,0.306630939245224,0.9228126406669616,0.9228126406669616,0.0,259.5182800292969,265.0,62542.6484375,0.0,3667.814453125,1.0,278.8413391113281,282.9727783203125,297.1011047363281,301.1000671386719,293.1499938964844,293.1499938964844,278.54998779296875,33713.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901930034160614,1.0,0.0,0.0,3.618950128555298,3.61897349357605,8.738934411667287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9897.1171875,0.0,1481.9334716796875,1895.4371337890625,0.0,3421.568603515625,0.8966803550720215,1.0,0.0,3.0,1.0,0.0
17928900,296.8822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724975585937,0.8780961632728577,0.595482587814331,0.5404124855995178,297.316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724975585937,0.8755449056625366,0.5916785597801208,0.5642169117927551,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728332519531,0.7733179926872253,0.4017641246318817,0.2855182588100433,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87286376953125,0.7705657482147217,0.3974738419055938,0.3825023472309112,297.1009216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742980957031,0.6381218433380127,0.2219385355710983,1.03117036819458,284.87261962890625,284.95001220703125,303.31561279296875,294.1116027832031,299.1287536621094,297.1905822753906,284.8722229003906,1.0,0.6754260063171387,0.4184037744998932,0.4184037744998932,1.0,1.0,-3.3670458793640137,1.0634949207305908,2.303550958633423,0.3041374981403351,0.8365196585655212,0.8365196585655212,0.0,260.9285583496094,265.0,63227.00390625,0.0,3674.664306640625,1.0,278.59912109375,282.8377380371094,297.14178466796875,301.2990417480469,293.1499938964844,293.1499938964844,278.54998779296875,38544.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9077120423316956,1.0,0.0,0.0,3.5670316219329834,3.5670554637908936,8.489991500937322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9569.744140625,0.0,1461.411376953125,1895.4371337890625,0.0,3475.358642578125,0.8862130641937256,1.0,0.0,3.0,1.0,0.0
17928960,296.8805236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.8757032752037048,0.5936180353164673,0.5387434959411621,297.3132019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.8744738101959229,0.5924391150474548,0.5649713277816772,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.7719495296478271,0.4015883505344391,0.2854349613189697,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.7692517042160034,0.3973563015460968,0.3824548423290252,297.10028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.6368622183799744,0.2215623259544372,1.0298614501953125,284.9074401855469,284.95001220703125,303.3262939453125,294.1014404296875,299.1259765625,297.1883239746094,284.9083557128906,1.0,0.6759641170501709,0.4175294041633606,0.4175294041633606,1.0,1.0,-3.364215612411499,1.0600793361663818,2.304136276245117,0.301384299993515,0.8399397730827332,0.8399397730827332,0.0,262.6668395996094,268.0,62870.0546875,0.0,3677.899658203125,1.0,278.558349609375,282.8690795898437,297.1192626953125,301.2135925292969,293.1499938964844,293.1499938964844,278.8500061035156,38895.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909107744693756,1.0,0.0,0.0,3.485342264175415,3.485365390777588,8.105581628115033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8912.5927734375,0.0,1378.262451171875,1895.4371337890625,0.0,3488.3212890625,0.8713080883026123,1.0,0.0,3.0,1.0,0.0
17929020,296.8919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.8724193572998047,0.5913594365119934,0.5365478992462158,297.3175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.8735628724098206,0.5949472188949585,0.5672094821929932,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.7703772187232971,0.4020891785621643,0.2857161462306976,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.7676997184753418,0.3978310227394104,0.3828424513339996,297.1035461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.6351751089096069,0.2212604582309723,1.0284689664840698,284.99200439453125,284.95001220703125,303.3475036621094,294.0800170898437,299.1268310546875,297.1927795410156,284.9911499023437,1.0,0.6772369742393494,0.415780633687973,0.415780633687973,1.0,1.0,-3.363388538360596,1.0549931526184082,2.3083953857421875,0.2964066863059997,0.9172877073287964,0.9172877073287964,0.0,265.3021850585937,271.0,62169.30859375,0.0,3691.09619140625,1.0,278.84112548828125,282.97265625,297.0604553222656,301.0362548828125,293.1499938964844,293.1499938964844,278.54998779296875,33701.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901696503162384,1.0,0.0,0.0,3.597228527069092,3.597251415252685,8.634343657831778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9835.62109375,0.0,1458.293701171875,1895.4371337890625,0.0,3419.393310546875,0.8917950391769409,1.0,0.0,3.0,1.0,0.0
17929080,296.8919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.8724193572998047,0.5913594365119934,0.5365478992462158,297.3175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.8735628724098206,0.5949472188949585,0.5672094821929932,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.7703772187232971,0.4020891785621643,0.2857161462306976,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.7676997184753418,0.3978310227394104,0.3828424513339996,297.1035461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.6351751089096069,0.2212604582309723,1.0284689664840698,284.99200439453125,284.95001220703125,303.3475036621094,294.0800170898437,299.1268310546875,297.1927795410156,284.9911499023437,1.0,0.6772369742393494,0.415780633687973,0.415780633687973,1.0,1.0,-3.363388538360596,1.0549931526184082,2.3083953857421875,0.2964066863059997,0.9172877073287964,0.9172877073287964,0.0,265.3021850585937,271.0,62169.30859375,0.0,3691.09619140625,1.0,278.84112548828125,282.97265625,297.0604553222656,301.0362548828125,293.1499938964844,293.1499938964844,278.54998779296875,33701.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901696503162384,1.0,0.0,0.0,3.597228527069092,3.597251415252685,8.634343657831778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9835.62109375,0.0,1458.293701171875,1895.4371337890625,0.0,3419.393310546875,0.8917950391769409,1.0,0.0,3.0,1.0,0.0
17929140,296.8889465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.8683671355247498,0.5877887606620789,0.5337512493133545,297.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.8719704747200012,0.5965366959571838,0.5690402984619141,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.7682257890701294,0.4018914997577667,0.2858023643493652,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.7655929327011108,0.3976889848709106,0.3829972445964813,297.1029968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.6331115961074829,0.2206199020147323,1.0267142057418823,284.9082336425781,284.95001220703125,303.3685302734375,294.0572204589844,299.1219177246094,297.18927001953125,284.908447265625,1.0,0.6784974336624146,0.4140318930149078,0.4140318930149078,1.0,1.0,-3.360413789749145,1.0491135120391846,2.311300277709961,0.2912970781326294,0.8360214829444885,0.8360214829444885,0.0,268.51153564453125,274.0,62504.3984375,0.0,3702.4150390625,1.0,278.5588073730469,282.86993408203125,297.0751342773437,301.1460266113281,293.1499938964844,293.1499938964844,278.8500061035156,38731.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908957064151764,1.0,0.0,0.0,3.465470552444458,3.465493440628052,8.013416845642496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8865.470703125,0.0,1356.8052978515625,1895.4371337890625,0.0,3486.92236328125,0.8667038679122925,1.0,0.0,3.0,1.0,0.0
17929200,296.8889465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.8683671355247498,0.5877887606620789,0.5337512493133545,297.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.8719704747200012,0.5965366959571838,0.5690402984619141,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.7682257890701294,0.4018914997577667,0.2858023643493652,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.7655929327011108,0.3976889848709106,0.3829972445964813,297.1029968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.6331115961074829,0.2206199020147323,1.0267142057418823,284.9082336425781,284.95001220703125,303.3685302734375,294.0572204589844,299.1219177246094,297.18927001953125,284.908447265625,1.0,0.6784974336624146,0.4140318930149078,0.4140318930149078,1.0,1.0,-3.360413789749145,1.0491135120391846,2.311300277709961,0.2912970781326294,0.8360214829444885,0.8360214829444885,0.0,268.51153564453125,274.0,62504.3984375,0.0,3702.4150390625,1.0,278.5588073730469,282.86993408203125,297.0751342773437,301.1460266113281,293.1499938964844,293.1499938964844,278.8500061035156,38731.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908957064151764,1.0,0.0,0.0,3.465470552444458,3.465493440628052,8.013416845642496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8865.470703125,0.0,1356.8052978515625,1895.4371337890625,0.0,3486.92236328125,0.8667038679122925,1.0,0.0,3.0,1.0,0.0
17929260,296.9002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903564453125,0.8652366399765015,0.5856247544288635,0.5316498279571533,297.316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903564453125,0.871100902557373,0.5990285873413086,0.5712683200836182,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906005859375,0.7667661309242249,0.4024730026721954,0.2861417233943939,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906005859375,0.7641096115112305,0.3981717824935913,0.3833968341350555,297.10626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.6315116286277771,0.2203504294157028,1.0254859924316406,284.9904479980469,284.95001220703125,303.38934326171875,294.0332946777344,299.1229553222656,297.1937561035156,284.9891357421875,1.0,0.6798295974731445,0.4123716950416565,0.4123716950416565,1.0,1.0,-3.3599698543548584,1.0443689823150637,2.315600872039795,0.2865692973136902,0.9116966128349304,0.9116966128349304,0.0,271.1828308105469,277.0,61807.94140625,0.0,3716.714111328125,1.0,278.8417358398437,282.97137451171875,297.0134582519531,300.966796875,293.1499938964844,293.1499938964844,278.54998779296875,33621.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9015742540359496,1.0,0.0,0.0,3.5783679485321045,3.5783908367156982,8.544039928892744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9777.4228515625,0.0,1437.4783935546875,1895.4371337890625,0.0,3418.254638671875,0.8871937394142151,1.0,0.0,3.0,1.0,0.0
17929320,296.9002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903564453125,0.8652366399765015,0.5856247544288635,0.5316498279571533,297.316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903564453125,0.871100902557373,0.5990285873413086,0.5712683200836182,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906005859375,0.7667661309242249,0.4024730026721954,0.2861417233943939,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906005859375,0.7641096115112305,0.3981717824935913,0.3833968341350555,297.10626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.6315116286277771,0.2203504294157028,1.0254859924316406,284.9904479980469,284.95001220703125,303.38934326171875,294.0332946777344,299.1229553222656,297.1937561035156,284.9891357421875,1.0,0.6798295974731445,0.4123716950416565,0.4123716950416565,1.0,1.0,-3.3599698543548584,1.0443689823150637,2.315600872039795,0.2865692973136902,0.9116966128349304,0.9116966128349304,0.0,271.1828308105469,277.0,61807.94140625,0.0,3716.714111328125,1.0,278.8417358398437,282.97137451171875,297.0134582519531,300.966796875,293.1499938964844,293.1499938964844,278.54998779296875,33621.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9015742540359496,1.0,0.0,0.0,3.5783679485321045,3.5783908367156982,8.544039928892744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9777.4228515625,0.0,1437.4783935546875,1895.4371337890625,0.0,3418.254638671875,0.8871937394142151,1.0,0.0,3.0,1.0,0.0
17929380,296.8973693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.8613845109939575,0.5821689963340759,0.5289551615715027,297.3113098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.8695816993713379,0.6006009578704834,0.5730851292610168,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.764762818813324,0.4023682177066803,0.2862914204597473,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.762101948261261,0.3980408906936645,0.3835627436637878,297.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.629551112651825,0.2197436392307281,1.0238823890686035,284.90924072265625,284.95001220703125,303.4100036621094,294.0084533691406,299.1181945800781,297.1903076171875,284.9093933105469,1.0,0.6811392307281494,0.4107114970684051,0.4107114970684051,1.0,1.0,-3.357372283935547,1.038843035697937,2.3185293674468994,0.2817215025424957,0.8323699831962585,0.8323699831962585,0.0,274.40826416015625,280.0,62130.24609375,0.0,3728.992919921875,1.0,278.5590209960937,282.87139892578125,297.0267944335937,301.0740051269531,293.1499938964844,293.1499938964844,278.8500061035156,38704.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908953845500946,1.0,0.0,0.0,3.4438259601593018,3.4438483715057373,7.913628792266536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8815.2119140625,0.0,1334.74951171875,1895.4371337890625,0.0,3486.892578125,0.8618981838226318,1.0,0.0,3.0,1.0,0.0
17929440,296.8973693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.8613845109939575,0.5821689963340759,0.5289551615715027,297.3113098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.8695816993713379,0.6006009578704834,0.5730851292610168,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.764762818813324,0.4023682177066803,0.2862914204597473,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.762101948261261,0.3980408906936645,0.3835627436637878,297.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.629551112651825,0.2197436392307281,1.0238823890686035,284.90924072265625,284.95001220703125,303.4100036621094,294.0084533691406,299.1181945800781,297.1903076171875,284.9093933105469,1.0,0.6811392307281494,0.4107114970684051,0.4107114970684051,1.0,1.0,-3.357372283935547,1.038843035697937,2.3185293674468994,0.2817215025424957,0.8323699831962585,0.8323699831962585,0.0,274.40826416015625,280.0,62130.24609375,0.0,3728.992919921875,1.0,278.5590209960937,282.87139892578125,297.0267944335937,301.0740051269531,293.1499938964844,293.1499938964844,278.8500061035156,38704.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908953845500946,1.0,0.0,0.0,3.4438259601593018,3.4438483715057373,7.913628792266536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8815.2119140625,0.0,1334.74951171875,1895.4371337890625,0.0,3486.892578125,0.8618981838226318,1.0,0.0,3.0,1.0,0.0
