time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17929500,296.9027404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.859653651714325,0.5810914635658264,0.5277436971664429,297.3130798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.86895751953125,0.6017946004867554,0.5740397572517395,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.7638893723487854,0.4026559293270111,0.2863964140415191,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.7612068057060242,0.3982428312301636,0.3836576044559479,297.10693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.6286349892616272,0.2195835560560226,1.0230109691619873,285.0111694335937,284.95001220703125,303.4202575683594,293.99578857421875,299.11822509765625,297.1920166015625,285.0112609863281,1.0,0.681769609451294,0.4098813831806183,0.4098813831806183,1.0,1.0,-3.3562498092651367,1.0361454486846924,2.3201043605804443,0.2792068123817444,0.9039929509162904,0.9039929509162904,0.0,275.88922119140625,280.0,61356.3125,0.0,3734.80322265625,1.0,278.79669189453125,282.9882202148437,296.9656066894531,300.852294921875,293.1499938964844,293.1499938964844,278.8500061035156,34003.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9032918214797974,1.0,0.0,0.0,3.4953436851501465,3.495365858078003,8.152167083608219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9076.6279296875,0.0,1353.512939453125,1895.4371337890625,0.0,3434.24951171875,0.8709912896156311,1.0,0.0,3.0,1.0,0.0
17929560,296.908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.8584079742431641,0.580088198184967,0.5269346237182617,297.3155212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.8687549233436584,0.6030676960945129,0.5752928853034973,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900817871094,0.763424813747406,0.4030404984951019,0.2866953015327453,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901123046875,0.760688066482544,0.3985264599323272,0.3839681446552276,297.1088562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.6280266642570496,0.2195003032684326,1.022786021232605,284.9899597167969,284.95001220703125,303.4304504394531,293.9829406738281,299.119140625,297.1947326660156,284.9886474609375,1.0,0.6825138926506042,0.4090807437896728,0.4090807437896728,1.0,1.0,-3.3572447299957275,1.0342661142349243,2.3229784965515137,0.2770847082138061,0.9068151712417604,0.9068151712417604,0.0,277.0992431640625,283.0,61449.28125,0.0,3744.148193359375,1.0,278.8415222167969,282.9713134765625,296.963134765625,300.8934020996094,293.1499938964844,293.1499938964844,278.54998779296875,33594.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9016093015670776,1.0,0.0,0.0,3.5575203895568848,3.5575430393218994,8.444775403404492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9716.5224609375,0.0,1415.1490478515625,1895.4371337890625,0.0,3418.5810546875,0.8825580477714539,1.0,0.0,3.0,1.0,0.0
17929620,296.9056701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.854754626750946,0.5767486095428467,0.5243359208106995,297.3101501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.8673086762428284,0.6046227216720581,0.5770900845527649,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.7615754008293152,0.4030437767505646,0.2869158685207367,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.7587782144546509,0.3984070420265198,0.3841415047645569,297.1083068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.6261537075042725,0.218924731016159,1.0213091373443604,284.9102478027344,284.95001220703125,303.45074462890625,293.9570007324219,299.11444091796875,297.1913146972656,284.9103088378906,1.0,0.683861494064331,0.4074794948101043,0.4074794948101043,1.0,1.0,-3.354985475540161,1.0290006399154663,2.3259847164154053,0.2724116444587707,0.8289394378662109,0.8289394378662109,0.0,280.3278503417969,286.0,61767.99609375,0.0,3757.226318359375,1.0,278.5592041015625,282.8725891113281,296.9755249023437,300.9993896484375,293.1499938964844,293.1499938964844,278.8500061035156,38664.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909028708934784,1.0,0.0,0.0,3.4230728149414062,3.423095226287842,7.818538279025233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8765.9560546875,0.0,1313.747802734375,1895.4371337890625,0.0,3487.587646484375,0.8572841882705688,1.0,0.0,3.0,1.0,0.0
17929680,296.9056701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.854754626750946,0.5767486095428467,0.5243359208106995,297.3101501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.8673086762428284,0.6046227216720581,0.5770900845527649,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.7615754008293152,0.4030437767505646,0.2869158685207367,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.7587782144546509,0.3984070420265198,0.3841415047645569,297.1083068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.6261537075042725,0.218924731016159,1.0213091373443604,284.9102478027344,284.95001220703125,303.45074462890625,293.9570007324219,299.11444091796875,297.1913146972656,284.9103088378906,1.0,0.683861494064331,0.4074794948101043,0.4074794948101043,1.0,1.0,-3.354985475540161,1.0290006399154663,2.3259847164154053,0.2724116444587707,0.8289394378662109,0.8289394378662109,0.0,280.3278503417969,286.0,61767.99609375,0.0,3757.226318359375,1.0,278.5592041015625,282.8725891113281,296.9755249023437,300.9993896484375,293.1499938964844,293.1499938964844,278.8500061035156,38664.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909028708934784,1.0,0.0,0.0,3.4230728149414062,3.423095226287842,7.818538279025233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8765.9560546875,0.0,1313.747802734375,1895.4371337890625,0.0,3487.587646484375,0.8572841882705688,1.0,0.0,3.0,1.0,0.0
17929740,296.9164733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.8519414067268372,0.5747462511062622,0.5224030017852783,297.3142395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.8665351867675781,0.6070608496665955,0.5792816281318665,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.7603738903999329,0.4038180410861969,0.2873964607715606,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.7574419975280762,0.3988943099975586,0.3845560848712921,297.11138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.624700129032135,0.2187054902315139,1.0203436613082886,284.989501953125,284.95001220703125,303.4708251953125,293.9308166503906,299.1152648925781,297.1957092285156,284.9888000488281,1.0,0.6852735877037048,0.4058782458305359,0.4058782458305359,1.0,1.0,-3.3552045822143555,1.024605393409729,2.330599308013916,0.2678761184215545,0.9022266268730164,0.9022266268730164,0.0,283.022705078125,289.0,61095.68359375,0.0,3773.229248046875,1.0,278.8406066894531,282.9716491699219,296.9117126464844,300.8192138671875,293.1499938964844,293.1499938964844,278.54998779296875,33679.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9017351865768432,1.0,0.0,0.0,3.5353097915649414,3.535332202911377,8.339657711076143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9653.3359375,0.0,1392.457763671875,1895.4371337890625,0.0,3419.75390625,0.8778926730155945,1.0,0.0,3.0,1.0,0.0
17929800,296.9164733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.8519414067268372,0.5747462511062622,0.5224030017852783,297.3142395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.8665351867675781,0.6070608496665955,0.5792816281318665,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.7603738903999329,0.4038180410861969,0.2873964607715606,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.7574419975280762,0.3988943099975586,0.3845560848712921,297.11138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.624700129032135,0.2187054902315139,1.0203436613082886,284.989501953125,284.95001220703125,303.4708251953125,293.9308166503906,299.1152648925781,297.1957092285156,284.9888000488281,1.0,0.6852735877037048,0.4058782458305359,0.4058782458305359,1.0,1.0,-3.3552045822143555,1.024605393409729,2.330599308013916,0.2678761184215545,0.9022266268730164,0.9022266268730164,0.0,283.022705078125,289.0,61095.68359375,0.0,3773.229248046875,1.0,278.8406066894531,282.9716491699219,296.9117126464844,300.8192138671875,293.1499938964844,293.1499938964844,278.54998779296875,33679.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9017351865768432,1.0,0.0,0.0,3.5353097915649414,3.535332202911377,8.339657711076143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9653.3359375,0.0,1392.457763671875,1895.4371337890625,0.0,3419.75390625,0.8778926730155945,1.0,0.0,3.0,1.0,0.0
17929860,296.9137878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.8484650254249573,0.5715180039405823,0.5198853015899658,297.3088073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.8651466965675354,0.6085950136184692,0.5810486078262329,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.7586676478385925,0.4039373397827148,0.2876897156238556,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.755615770816803,0.3987843990325928,0.384730577468872,297.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.6228910088539124,0.2181582748889923,1.0189707279205322,284.9112243652344,284.95001220703125,303.4907531738281,293.9046325683594,299.1105651855469,297.1923522949219,284.9111328125,1.0,0.6866531372070312,0.4043192863464355,0.4043192863464355,1.0,1.0,-3.353219985961914,1.019529104232788,2.333690881729126,0.263318806886673,0.8257635831832886,0.8257635831832886,0.0,286.2581787109375,277.0,61422.51953125,0.0,3786.9814453125,1.0,278.5593566894531,282.87353515625,296.9232788085937,300.924560546875,293.1499938964844,293.1499938964844,278.8500061035156,38615.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909137487411499,1.0,0.0,0.0,3.403528928756714,3.4035511016845703,7.729514095444756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8718.625,0.0,1294.1070556640625,1895.4371337890625,0.0,3488.597412109375,0.852936863899231,1.0,0.0,3.0,1.0,0.0
17929920,296.9137878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.8484650254249573,0.5715180039405823,0.5198853015899658,297.3088073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.8651466965675354,0.6085950136184692,0.5810486078262329,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.7586676478385925,0.4039373397827148,0.2876897156238556,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.755615770816803,0.3987843990325928,0.384730577468872,297.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.6228910088539124,0.2181582748889923,1.0189707279205322,284.9112243652344,284.95001220703125,303.4907531738281,293.9046325683594,299.1105651855469,297.1923522949219,284.9111328125,1.0,0.6866531372070312,0.4043192863464355,0.4043192863464355,1.0,1.0,-3.353219985961914,1.019529104232788,2.333690881729126,0.263318806886673,0.8257635831832886,0.8257635831832886,0.0,286.2581787109375,277.0,61422.51953125,0.0,3786.9814453125,1.0,278.5593566894531,282.87353515625,296.9232788085937,300.924560546875,293.1499938964844,293.1499938964844,278.8500061035156,38615.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909137487411499,1.0,0.0,0.0,3.403528928756714,3.4035511016845703,7.729514095444756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8718.625,0.0,1294.1070556640625,1895.4371337890625,0.0,3488.597412109375,0.852936863899231,1.0,0.0,3.0,1.0,0.0
17929980,296.924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.8500601053237915,0.5696125626564026,0.5177819728851318,297.3128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.8689584732055664,0.6110133528709412,0.5829500555992126,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.7614588737487793,0.4048369526863098,0.2880546152591705,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.7581591010093689,0.3992858827114105,0.3848849534988403,297.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.6244296431541443,0.2179761379957199,1.0168648958206177,284.9873962402344,284.95001220703125,303.5104675292969,293.8786926269531,299.1112670898437,297.1968994140625,284.9866027832031,1.0,0.6839321851730347,0.4027603268623352,0.4027603268623352,1.0,1.0,-3.3510663509368896,1.0143954753875732,2.3366706371307373,0.258618026971817,0.896443247795105,0.896443247795105,0.0,281.9879150390625,265.0,60726.36328125,0.0,3757.382080078125,1.0,278.8404541015625,282.9703063964844,296.8592224121094,300.7437744140625,293.1499938964844,293.1499938964844,279.1499938964844,33737.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90178120136261,1.0,0.0,0.0,3.514993667602539,3.5150158405303955,8.244083460340335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8548.7705078125,0.0,1371.7872314453125,1895.4371337890625,0.0,3420.18212890625,0.8733207583427429,1.0,0.0,3.0,1.0,0.0
17930040,296.924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.8500601053237915,0.5696125626564026,0.5177819728851318,297.3128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.8689584732055664,0.6110133528709412,0.5829500555992126,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.7614588737487793,0.4048369526863098,0.2880546152591705,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.7581591010093689,0.3992858827114105,0.3848849534988403,297.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.6244296431541443,0.2179761379957199,1.0168648958206177,284.9873962402344,284.95001220703125,303.5104675292969,293.8786926269531,299.1112670898437,297.1968994140625,284.9866027832031,1.0,0.6839321851730347,0.4027603268623352,0.4027603268623352,1.0,1.0,-3.3510663509368896,1.0143954753875732,2.3366706371307373,0.258618026971817,0.896443247795105,0.896443247795105,0.0,281.9879150390625,265.0,60726.36328125,0.0,3757.382080078125,1.0,278.8404541015625,282.9703063964844,296.8592224121094,300.7437744140625,293.1499938964844,293.1499938964844,279.1499938964844,33737.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90178120136261,1.0,0.0,0.0,3.514993667602539,3.5150158405303955,8.244083460340335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8548.7705078125,0.0,1371.7872314453125,1895.4371337890625,0.0,3420.18212890625,0.8733207583427429,1.0,0.0,3.0,1.0,0.0
17930100,296.9310607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0705261230469,0.8520549535751343,0.5688203573226929,0.5168116092681885,297.3160705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.070556640625,0.8721372485160828,0.6123568415641785,0.5839611887931824,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702819824219,0.7639768719673157,0.4054378867149353,0.288295716047287,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702819824219,0.7605207562446594,0.3996601700782776,0.3850141167640686,297.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0691223144531,0.626052975654602,0.2179935127496719,1.015987753868103,285.0704345703125,284.95001220703125,303.520263671875,293.86590576171875,299.1123962402344,297.2002868652344,285.0708923339844,1.0,0.6818949580192566,0.4019808173179626,0.4019808173179626,1.0,1.0,-3.350504159927368,1.0120044946670532,2.3384995460510254,0.2563306391239166,0.9778127670288086,0.9778127670288086,0.0,278.1827087402344,265.0,60055.2109375,0.0,3734.282470703125,1.0,279.0967102050781,283.0720520019531,296.828125,300.6009521484375,293.1499938964844,293.1499938964844,279.1499938964844,31255.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8970192670822144,1.0,0.0,0.0,3.6064939498901367,3.6065168380737305,8.67888104494341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8853.9736328125,0.0,1450.2286376953125,1895.4371337890625,0.0,3375.783935546875,0.8932359218597412,1.0,0.0,3.0,1.0,0.0
17930160,296.9367980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369567871094,0.8547237515449524,0.5679989457130432,0.515990674495697,297.3189392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.036865234375,0.8760184049606323,0.6136912107467651,0.5850853323936462,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374755859375,0.7671241164207458,0.4060619175434112,0.2886181175708771,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375061035156,0.763488233089447,0.4000530540943146,0.3852295577526092,297.1191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390014648437,0.6281412243843079,0.2180502712726593,1.0153967142105105,285.03717041015625,284.95001220703125,303.5299987792969,293.8532409667969,299.1138610839844,297.2037658691406,285.0339050292969,1.0,0.6795977354049683,0.4012546241283417,0.4012546241283417,1.0,1.0,-3.3508050441741943,1.0100507736206057,2.340754270553589,0.2543014883995056,0.9911343455314636,0.9911343455314636,0.0,273.646240234375,253.0,60324.87109375,0.0,3709.072265625,1.0,279.1419982910156,283.040283203125,296.84039306640625,300.6835632324219,293.1499938964844,293.1499938964844,278.8500061035156,31299.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.896849513053894,1.0,0.0,0.0,3.703453779220581,3.703477382659912,9.151813173957636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9530.2998046875,0.0,1557.774169921875,1895.4371337890625,0.0,3374.199462890625,0.9137424230575562,1.0,0.0,3.0,1.0,0.0
17930220,296.9290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.8595088720321655,0.5645263195037842,0.5129718780517578,297.3098449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.8834662437438965,0.6149201393127441,0.5862395167350769,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.7730897068977356,0.4061924517154693,0.2886554300785064,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852844238281,0.7691518068313599,0.3998362421989441,0.384933203458786,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.6320621967315674,0.2175597250461578,1.0123231410980225,284.8854675292969,284.95001220703125,303.5493469238281,293.8285217285156,299.1071472167969,297.1978454589844,284.88702392578125,1.0,0.6740454435348511,0.3998022079467773,0.3998022079467773,1.0,1.0,-3.344566822052002,1.0037716627120972,2.3407952785491943,0.2495450526475906,0.8691993355751038,0.8691993355751038,0.0,264.3995361328125,241.0,60993.1953125,0.0,3641.38427734375,1.0,278.8568420410156,282.8756103515625,296.86328125,300.8367614746094,293.1499938964844,293.1499938964844,279.1499938964844,38293.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9079363346099854,1.0,0.0,0.0,3.6255383491516113,3.6255624294281006,8.770781505518244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8584.9619140625,0.0,1523.1676025390625,1895.4371337890625,0.0,3477.4423828125,0.9012970328330994,1.0,0.0,3.0,1.0,0.0
17930280,296.9290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.8595088720321655,0.5645263195037842,0.5129718780517578,297.3098449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.8834662437438965,0.6149201393127441,0.5862395167350769,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.7730897068977356,0.4061924517154693,0.2886554300785064,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852844238281,0.7691518068313599,0.3998362421989441,0.384933203458786,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.6320621967315674,0.2175597250461578,1.0123231410980225,284.8854675292969,284.95001220703125,303.5493469238281,293.8285217285156,299.1071472167969,297.1978454589844,284.88702392578125,1.0,0.6740454435348511,0.3998022079467773,0.3998022079467773,1.0,1.0,-3.344566822052002,1.0037716627120972,2.3407952785491943,0.2495450526475906,0.8691993355751038,0.8691993355751038,0.0,264.3995361328125,241.0,60993.1953125,0.0,3641.38427734375,1.0,278.8568420410156,282.8756103515625,296.86328125,300.8367614746094,293.1499938964844,293.1499938964844,279.1499938964844,38293.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9079363346099854,1.0,0.0,0.0,3.6255383491516113,3.6255624294281006,8.770781505518244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8584.9619140625,0.0,1523.1676025390625,1895.4371337890625,0.0,3477.4423828125,0.9012970328330994,1.0,0.0,3.0,1.0,0.0
17930340,296.939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98944091796875,0.8663792610168457,0.5627695918083191,0.5105761885643005,297.3132629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894104003906,0.8929527401924133,0.6172815561294556,0.5876939296722412,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.7808716893196106,0.4072813391685486,0.2888833880424499,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.776526689529419,0.4003619253635406,0.3847643435001373,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.6371840238571167,0.2174718976020813,1.0092015266418457,284.989501953125,284.95001220703125,303.5685119628906,293.8047180175781,299.1075744628906,297.2020263671875,284.988525390625,1.0,0.6678522229194641,0.398349791765213,0.398349791765213,1.0,1.0,-3.339741468429565,0.9979978799819946,2.341743469238281,0.2446999102830886,0.952790379524231,0.952790379524231,0.0,253.49864196777344,229.0,60113.046875,0.0,3567.8515625,1.0,279.14215087890625,282.9989013671875,296.788330078125,300.634521484375,293.1499938964844,293.1499938964844,278.8500061035156,33709.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9009634852409364,1.0,0.0,0.0,3.726304769515991,3.72632908821106,9.265098128707904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9487.869140625,0.0,1602.23291015625,1895.4371337890625,0.0,3412.56396484375,0.920793354511261,1.0,0.0,3.0,1.0,0.0
17930400,296.939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98944091796875,0.8663792610168457,0.5627695918083191,0.5105761885643005,297.3132629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894104003906,0.8929527401924133,0.6172815561294556,0.5876939296722412,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.7808716893196106,0.4072813391685486,0.2888833880424499,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.776526689529419,0.4003619253635406,0.3847643435001373,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.6371840238571167,0.2174718976020813,1.0092015266418457,284.989501953125,284.95001220703125,303.5685119628906,293.8047180175781,299.1075744628906,297.2020263671875,284.988525390625,1.0,0.6678522229194641,0.398349791765213,0.398349791765213,1.0,1.0,-3.339741468429565,0.9979978799819946,2.341743469238281,0.2446999102830886,0.952790379524231,0.952790379524231,0.0,253.49864196777344,229.0,60113.046875,0.0,3567.8515625,1.0,279.14215087890625,282.9989013671875,296.788330078125,300.634521484375,293.1499938964844,293.1499938964844,278.8500061035156,33709.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9009634852409364,1.0,0.0,0.0,3.726304769515991,3.72632908821106,9.265098128707904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9487.869140625,0.0,1602.23291015625,1895.4371337890625,0.0,3412.56396484375,0.920793354511261,1.0,0.0,3.0,1.0,0.0
17930460,296.9368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.8738697171211243,0.5598485469818115,0.5078468918800354,297.3075561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.9031530022621156,0.6187759637832642,0.5889017581939697,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.7893476486206055,0.4077761769294739,0.2890411019325256,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.7845909595489502,0.4003571271896362,0.384495347738266,297.1214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.6429013013839722,0.2171261459589004,1.0060898065567017,284.8905029296875,284.95001220703125,303.5874938964844,293.7821350097656,299.103271484375,297.1989440917969,284.8922119140625,1.0,0.6613571643829346,0.3970217108726501,0.3970217108726501,1.0,1.0,-3.334043264389038,0.9922494292259216,2.341793775558472,0.2402891814708709,0.8532661199569702,0.8532661199569702,0.0,242.3859100341797,217.0,60477.59765625,0.0,3491.2734375,1.0,278.8576354980469,282.8841247558594,296.8019714355469,300.74200439453125,293.1499938964844,293.1499938964844,279.1499938964844,39335.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9086602926254272,1.0,0.0,0.0,3.58750867843628,3.587532758712769,8.587746833654819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8520.3037109375,0.0,1489.27490234375,1895.4371337890625,0.0,3484.166259765625,0.8940727114677429,1.0,0.0,3.0,1.0,0.0
17930520,296.9368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.8738697171211243,0.5598485469818115,0.5078468918800354,297.3075561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.9031530022621156,0.6187759637832642,0.5889017581939697,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.7893476486206055,0.4077761769294739,0.2890411019325256,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.7845909595489502,0.4003571271896362,0.384495347738266,297.1214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.6429013013839722,0.2171261459589004,1.0060898065567017,284.8905029296875,284.95001220703125,303.5874938964844,293.7821350097656,299.103271484375,297.1989440917969,284.8922119140625,1.0,0.6613571643829346,0.3970217108726501,0.3970217108726501,1.0,1.0,-3.334043264389038,0.9922494292259216,2.341793775558472,0.2402891814708709,0.8532661199569702,0.8532661199569702,0.0,242.3859100341797,217.0,60477.59765625,0.0,3491.2734375,1.0,278.8576354980469,282.8841247558594,296.8019714355469,300.74200439453125,293.1499938964844,293.1499938964844,279.1499938964844,39335.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9086602926254272,1.0,0.0,0.0,3.58750867843628,3.587532758712769,8.587746833654819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8520.3037109375,0.0,1489.27490234375,1895.4371337890625,0.0,3484.166259765625,0.8940727114677429,1.0,0.0,3.0,1.0,0.0
17930580,296.9501647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.8835155963897705,0.5584884881973267,0.5058507919311523,297.31353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.9162015914916992,0.6213731169700623,0.5905866026878357,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.7996779084205627,0.4092190563678741,0.2895136773586273,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.7944326996803284,0.4011178612709045,0.3845325708389282,297.12615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.6500720381736755,0.2172390222549438,1.0037013292312622,284.995361328125,284.95001220703125,303.6062927246094,293.760986328125,299.1060791015625,297.2056579589844,284.9945373535156,1.0,0.6547701358795166,0.3956936597824096,0.3956936597824096,1.0,1.0,-3.331400156021118,0.9875773787498474,2.343822717666626,0.2360642403364181,0.9412232041358948,0.9412232041358948,0.0,230.3802185058593,205.0,59653.39453125,0.0,3416.908203125,1.0,279.14190673828125,283.0071716308594,296.7373046875,300.550537109375,293.1499938964844,293.1499938964844,278.8500061035156,33802.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9002228379249573,1.0,0.0,0.0,3.689432621002197,3.6894564628601074,9.08264723875618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9413.8203125,0.0,1560.86669921875,1895.4371337890625,0.0,3405.6611328125,0.9126271605491638,1.0,0.0,3.0,1.0,0.0
17930640,296.9501647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.8835155963897705,0.5584884881973267,0.5058507919311523,297.31353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.9162015914916992,0.6213731169700623,0.5905866026878357,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.7996779084205627,0.4092190563678741,0.2895136773586273,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.7944326996803284,0.4011178612709045,0.3845325708389282,297.12615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.6500720381736755,0.2172390222549438,1.0037013292312622,284.995361328125,284.95001220703125,303.6062927246094,293.760986328125,299.1060791015625,297.2056579589844,284.9945373535156,1.0,0.6547701358795166,0.3956936597824096,0.3956936597824096,1.0,1.0,-3.331400156021118,0.9875773787498474,2.343822717666626,0.2360642403364181,0.9412232041358948,0.9412232041358948,0.0,230.3802185058593,205.0,59653.39453125,0.0,3416.908203125,1.0,279.14190673828125,283.0071716308594,296.7373046875,300.550537109375,293.1499938964844,293.1499938964844,278.8500061035156,33802.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9002228379249573,1.0,0.0,0.0,3.689432621002197,3.6894564628601074,9.08264723875618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9413.8203125,0.0,1560.86669921875,1895.4371337890625,0.0,3405.6611328125,0.9126271605491638,1.0,0.0,3.0,1.0,0.0
17930700,296.9499206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690795898437,0.8887036442756653,0.5572024583816528,0.5048282742500305,297.311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689880371094,0.9235087633132936,0.6222370266914368,0.5914331078529358,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695678710937,0.8051931262016296,0.4096380770206451,0.2897840142250061,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86962890625,0.7997111678123474,0.4012441337108612,0.3845943212509155,297.12713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.871826171875,0.6540454030036926,0.2171837240457534,1.0028021335601809,284.8692626953125,284.95001220703125,303.6156311035156,293.7510070800781,299.1048889160156,297.20538330078125,284.8674621582031,1.0,0.6515049338340759,0.3950296342372894,0.3950296342372894,1.0,1.0,-3.330512523651123,0.9853816032409668,2.345130920410156,0.2341232895851135,0.8516135811805725,0.8516135811805725,0.0,224.4112548828125,205.0,60436.34765625,0.0,3380.94384765625,1.0,278.8969116210937,282.8647155761719,296.7807922363281,300.7529296875,293.1499938964844,293.1499938964844,278.8500061035156,38251.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9060899019241332,1.0,0.0,0.0,3.644596338272095,3.644620895385742,8.863233347256028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9106.2314453125,0.0,1543.98876953125,1895.4371337890625,0.0,3460.281982421875,0.9033855199813844,1.0,0.0,3.0,1.0,0.0
17930760,296.9486389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.893415093421936,0.5558085441589355,0.5033362507820129,297.3088073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.9304213523864746,0.6229693293571472,0.5918897986412048,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.8102176785469055,0.409955233335495,0.2898364067077636,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.8046168088912964,0.4012608230113983,0.3843960165977478,297.1271667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.6577692627906799,0.2170434743165969,1.0012059211730957,284.9002990722656,284.95001220703125,303.6249084472656,293.74151611328125,299.1025695800781,297.2035827636719,284.9017944335937,1.0,0.6480975151062012,0.3943932950496673,0.3943932950496673,1.0,1.0,-3.327174186706543,0.9824184775352478,2.3447556495666504,0.2319151908159256,0.849858283996582,0.849858283996582,0.0,218.77989196777344,193.0,60049.58203125,0.0,3341.346923828125,1.0,278.8576965332031,282.8953857421875,296.75958251953125,300.6692199707031,293.1499938964844,293.1499938964844,279.1499938964844,39193.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9075904488563538,1.0,0.0,0.0,3.553084135055542,3.553107738494873,8.423727422268712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8470.5478515625,0.0,1451.2537841796875,1895.4371337890625,0.0,3474.228515625,0.886496365070343,1.0,0.0,3.0,1.0,0.0
17930820,296.9615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.9056257605552672,0.5545598268508911,0.5014545321464539,297.3146667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.9469455480575562,0.6255707144737244,0.5935896039009094,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.8219478130340576,0.4115519821643829,0.2904233336448669,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.8161816000938416,0.4020905196666717,0.384506493806839,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.6671624183654785,0.2172461301088333,0.9992464780807496,284.99810791015625,284.95001220703125,303.6433410644531,293.7239685058594,299.1056213378906,297.2103881835937,284.9974060058594,1.0,0.6414158940315247,0.3931205868721008,0.3931205868721008,1.0,1.0,-3.3254289627075195,0.978204607963562,2.347224473953247,0.2279506921768188,0.9361966848373412,0.9361966848373412,0.0,206.59231567382807,181.0,59304.03515625,0.0,3268.237548828125,1.0,279.14166259765625,283.0117492675781,296.700439453125,300.4895935058594,293.1499938964844,293.1499938964844,278.8500061035156,33658.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8992353081703186,1.0,0.0,0.0,3.662596702575684,3.662620306015015,8.950998449108738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9357.44140625,0.0,1529.651123046875,1895.4371337890625,0.0,3396.455078125,0.906516969203949,1.0,0.0,3.0,1.0,0.0
17930880,296.9615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.9056257605552672,0.5545598268508911,0.5014545321464539,297.3146667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.9469455480575562,0.6255707144737244,0.5935896039009094,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.8219478130340576,0.4115519821643829,0.2904233336448669,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.8161816000938416,0.4020905196666717,0.384506493806839,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.6671624183654785,0.2172461301088333,0.9992464780807496,284.99810791015625,284.95001220703125,303.6433410644531,293.7239685058594,299.1056213378906,297.2103881835937,284.9974060058594,1.0,0.6414158940315247,0.3931205868721008,0.3931205868721008,1.0,1.0,-3.3254289627075195,0.978204607963562,2.347224473953247,0.2279506921768188,0.9361966848373412,0.9361966848373412,0.0,206.59231567382807,181.0,59304.03515625,0.0,3268.237548828125,1.0,279.14166259765625,283.0117492675781,296.700439453125,300.4895935058594,293.1499938964844,293.1499938964844,278.8500061035156,33658.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8992353081703186,1.0,0.0,0.0,3.662596702575684,3.662620306015015,8.950998449108738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9357.44140625,0.0,1529.651123046875,1895.4371337890625,0.0,3396.455078125,0.906516969203949,1.0,0.0,3.0,1.0,0.0
17930940,296.9596862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.9192272424697876,0.5519893765449524,0.499029278755188,297.3099060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.9630246162414552,0.6271774172782898,0.5948887467384338,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.8338385820388794,0.4124329388141632,0.2908403277397156,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.8276187777519226,0.4022724330425262,0.3844068050384521,297.13299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.6772204041481018,0.2171179503202438,0.9970444440841676,284.9026794433594,284.95001220703125,303.6615600585937,293.7085876464844,299.1020812988281,297.2082824707031,284.9038391113281,1.0,0.6346744894981384,0.3918478786945343,0.3918478786945343,1.0,1.0,-3.3218159675598145,0.973335325717926,2.348480701446533,0.2239474058151245,0.8465926051139832,0.8465926051139832,0.0,194.9271850585937,169.0,59749.21484375,0.0,3193.99365234375,1.0,278.85791015625,282.9006042480469,296.7269897460937,300.6154479980469,293.1499938964844,293.1499938964844,279.1499938964844,39041.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9066891670227052,1.0,0.0,0.0,3.5311355590820312,3.531158924102783,8.319976245729777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8434.384765625,0.0,1426.916748046875,1895.4371337890625,0.0,3465.85302734375,0.8814545273780823,1.0,0.0,3.0,1.0,0.0
17931000,296.9596862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.9192272424697876,0.5519893765449524,0.499029278755188,297.3099060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.9630246162414552,0.6271774172782898,0.5948887467384338,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.8338385820388794,0.4124329388141632,0.2908403277397156,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.8276187777519226,0.4022724330425262,0.3844068050384521,297.13299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.6772204041481018,0.2171179503202438,0.9970444440841676,284.9026794433594,284.95001220703125,303.6615600585937,293.7085876464844,299.1020812988281,297.2082824707031,284.9038391113281,1.0,0.6346744894981384,0.3918478786945343,0.3918478786945343,1.0,1.0,-3.3218159675598145,0.973335325717926,2.348480701446533,0.2239474058151245,0.8465926051139832,0.8465926051139832,0.0,194.9271850585937,169.0,59749.21484375,0.0,3193.99365234375,1.0,278.85791015625,282.9006042480469,296.7269897460937,300.6154479980469,293.1499938964844,293.1499938964844,279.1499938964844,39041.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9066891670227052,1.0,0.0,0.0,3.5311355590820312,3.531158924102783,8.319976245729777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8434.384765625,0.0,1426.916748046875,1895.4371337890625,0.0,3465.85302734375,0.8814545273780823,1.0,0.0,3.0,1.0,0.0
17931060,296.97186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.9366689920425416,0.5508087873458862,0.4972166419029236,297.3157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.9801056385040284,0.6297945380210876,0.5966037511825562,297.2185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.8482853174209595,0.4141683578491211,0.2915250957012176,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.8412672281265259,0.4031122922897339,0.3845318555831909,297.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.689446747303009,0.2173691838979721,0.9953175783157348,284.9979248046875,284.95001220703125,303.6796264648437,293.6956481933594,299.1053161621094,297.2150573730469,284.9971008300781,1.0,0.6279351115226746,0.3906424641609192,0.3906424641609192,1.0,1.0,-3.320587396621704,0.9694754481315612,2.351111888885498,0.2202181667089462,0.931633472442627,0.931633472442627,0.0,182.7134552001953,157.0,59057.625,0.0,3122.06640625,1.0,279.1414794921875,283.0174865722656,296.6723022460937,300.4441223144531,293.1499938964844,293.1499938964844,278.8500061035156,33593.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8983848690986633,1.0,0.0,0.0,3.6426188945770255,3.6426422595977774,8.853617714521533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9319.724609375,0.0,1506.9998779296875,1895.4371337890625,0.0,3388.524169921875,0.9019778966903688,1.0,0.0,3.0,1.0,0.0
17931120,296.97186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.9366689920425416,0.5508087873458862,0.4972166419029236,297.3157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.9801056385040284,0.6297945380210876,0.5966037511825562,297.2185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.8482853174209595,0.4141683578491211,0.2915250957012176,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.8412672281265259,0.4031122922897339,0.3845318555831909,297.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.689446747303009,0.2173691838979721,0.9953175783157348,284.9979248046875,284.95001220703125,303.6796264648437,293.6956481933594,299.1053161621094,297.2150573730469,284.9971008300781,1.0,0.6279351115226746,0.3906424641609192,0.3906424641609192,1.0,1.0,-3.320587396621704,0.9694754481315612,2.351111888885498,0.2202181667089462,0.931633472442627,0.931633472442627,0.0,182.7134552001953,157.0,59057.625,0.0,3122.06640625,1.0,279.1414794921875,283.0174865722656,296.6723022460937,300.4441223144531,293.1499938964844,293.1499938964844,278.8500061035156,33593.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8983848690986633,1.0,0.0,0.0,3.6426188945770255,3.6426422595977774,8.853617714521533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9319.724609375,0.0,1506.9998779296875,1895.4371337890625,0.0,3388.524169921875,0.9019778966903688,1.0,0.0,3.0,1.0,0.0
17931180,296.9697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.954486846923828,0.5483422875404358,0.4948773682117462,297.31085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.995513677597046,0.6313995718955994,0.5979095101356506,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.8641636371612549,0.4151871502399444,0.2920383810997009,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.8562048673629761,0.4033171236515045,0.3844489455223083,297.1383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.7025561332702637,0.2172881811857223,0.993322253227234,284.89801025390625,284.95001220703125,303.697509765625,293.68536376953125,299.10186767578125,297.2127990722656,284.9016418457031,1.0,0.6211414337158203,0.3894370496273041,0.3894370496273041,1.0,1.0,-3.3174703121185303,0.9649626612663268,2.3525075912475586,0.2164518386125564,0.8392632007598877,0.8392632007598877,0.0,171.03411865234375,160.0,59485.67578125,0.0,3049.087158203125,1.0,278.8582763671875,282.9046936035156,296.7044372558594,300.5770568847656,293.1499938964844,293.1499938964844,279.1499938964844,39210.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9059131145477296,1.0,0.0,0.0,3.509826898574829,3.509850263595581,8.219865321734687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8399.2705078125,0.0,1405.840576171875,1895.4371337890625,0.0,3458.6376953125,0.876570999622345,1.0,0.0,3.0,1.0,0.0
17931240,296.9697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.954486846923828,0.5483422875404358,0.4948773682117462,297.31085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.995513677597046,0.6313995718955994,0.5979095101356506,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.8641636371612549,0.4151871502399444,0.2920383810997009,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.8562048673629761,0.4033171236515045,0.3844489455223083,297.1383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.7025561332702637,0.2172881811857223,0.993322253227234,284.89801025390625,284.95001220703125,303.697509765625,293.68536376953125,299.10186767578125,297.2127990722656,284.9016418457031,1.0,0.6211414337158203,0.3894370496273041,0.3894370496273041,1.0,1.0,-3.3174703121185303,0.9649626612663268,2.3525075912475586,0.2164518386125564,0.8392632007598877,0.8392632007598877,0.0,171.03411865234375,160.0,59485.67578125,0.0,3049.087158203125,1.0,278.8582763671875,282.9046936035156,296.7044372558594,300.5770568847656,293.1499938964844,293.1499938964844,279.1499938964844,39210.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9059131145477296,1.0,0.0,0.0,3.509826898574829,3.509850263595581,8.219865321734687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8399.2705078125,0.0,1405.840576171875,1895.4371337890625,0.0,3458.6376953125,0.876570999622345,1.0,0.0,3.0,1.0,0.0
17931300,296.9753723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.9592613577842712,0.5477485656738281,0.4938996136188507,297.3133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.9990000128746032,0.6326618790626526,0.5979567766189575,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.8691486120223999,0.4160637855529785,0.2923969030380249,297.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.8607624769210815,0.4037009477615356,0.3845106363296509,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.7063806056976318,0.2173890173435211,0.9927197098731996,285.0131225585937,284.95001220703125,303.70635986328125,293.6813049316406,299.1029052734375,297.21551513671875,285.0135803222656,1.0,0.619485080242157,0.3888343274593353,0.3888343274593353,1.0,1.0,-3.316134691238404,0.9627856016159058,2.353349208831787,0.2145239859819412,0.9194830656051636,0.9194830656051636,0.0,167.84561157226562,160.0,58766.19140625,0.0,3028.13916015625,1.0,279.0983581542969,283.0350646972656,296.6474609375,300.3631286621094,293.1499938964844,293.1499938964844,279.1499938964844,34063.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89963299036026,1.0,0.0,0.0,3.5635571479797363,3.56358003616333,8.473459160995844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8672.685546875,0.0,1424.9635009765625,1895.4371337890625,0.0,3400.1630859375,0.8862012624740601,1.0,0.0,3.0,1.0,0.0
