time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17931360,296.9813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.9615094661712646,0.5472285747528076,0.4934174418449402,297.3192749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.9990000128746032,0.6342769861221313,0.5949214100837708,297.2294616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.8720270395278931,0.4170248508453369,0.2930237650871277,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.8632362484931946,0.4041624665260315,0.3848864734172821,297.1424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.7083948254585266,0.217550590634346,0.9931296110153198,284.99615478515625,284.95001220703125,303.7151794433594,293.6780090332031,299.1053771972656,297.22039794921875,284.9946594238281,1.0,0.6183550953865051,0.3882479965686798,0.3882479965686798,1.0,1.0,-3.313636302947998,0.96025413274765,2.353382110595703,0.2125471532344818,0.9267392754554749,0.9267392754554749,0.0,166.26783752441406,163.0,58814.546875,0.0,3013.7724609375,1.0,279.1422119140625,283.0193176269531,296.6531982421875,300.40966796875,293.1499938964844,293.1499938964844,278.8500061035156,33493.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8973826169967651,1.0,0.0,0.0,3.62732458114624,3.627347946166992,8.779425684224407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9286.75390625,0.0,1489.45068359375,1895.4371337890625,0.0,3379.174072265625,0.8981875777244568,1.0,0.0,3.0,1.0,0.0
17931420,296.97821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.9616485834121704,0.5447813272476196,0.4914907813072204,297.324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.9990000128746032,0.6370026469230652,0.5923547148704529,297.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.8741613030433655,0.4180869162082672,0.2938795387744903,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.8647043704986572,0.4043278098106384,0.385189026594162,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.7094269394874573,0.2174321562051773,0.9929835200309752,284.9051818847656,284.95001220703125,303.7326965332031,293.673828125,299.1051940917969,297.222900390625,284.9058532714844,1.0,0.6173438429832458,0.3870753049850464,0.3870753049850464,1.0,1.0,-3.30941104888916,0.9554641842842102,2.353946685791016,0.2086113691329956,0.8404330015182495,0.8404330015182495,0.0,165.2624053955078,166.0,59258.94921875,0.0,2999.005126953125,1.0,278.8586120605469,282.91168212890625,296.6898498535156,300.5423278808594,293.1499938964844,293.1499938964844,279.1499938964844,38861.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9044082760810852,1.0,0.0,0.0,3.494035720825196,3.494058847427368,8.146067784764455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8380.6640625,0.0,1386.9713134765625,1895.4371337890625,0.0,3444.640380859375,0.8731335997581482,1.0,0.0,3.0,1.0,0.0
17931480,296.97821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.9616485834121704,0.5447813272476196,0.4914907813072204,297.324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.9990000128746032,0.6370026469230652,0.5923547148704529,297.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.8741613030433655,0.4180869162082672,0.2938795387744903,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.8647043704986572,0.4043278098106384,0.385189026594162,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.7094269394874573,0.2174321562051773,0.9929835200309752,284.9051818847656,284.95001220703125,303.7326965332031,293.673828125,299.1051940917969,297.222900390625,284.9058532714844,1.0,0.6173438429832458,0.3870753049850464,0.3870753049850464,1.0,1.0,-3.30941104888916,0.9554641842842102,2.353946685791016,0.2086113691329956,0.8404330015182495,0.8404330015182495,0.0,165.2624053955078,166.0,59258.94921875,0.0,2999.005126953125,1.0,278.8586120605469,282.91168212890625,296.6898498535156,300.5423278808594,293.1499938964844,293.1499938964844,279.1499938964844,38861.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9044082760810852,1.0,0.0,0.0,3.494035720825196,3.494058847427368,8.146067784764455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8380.6640625,0.0,1386.9713134765625,1895.4371337890625,0.0,3444.640380859375,0.8731335997581482,1.0,0.0,3.0,1.0,0.0
17931540,296.9887084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.960679054260254,0.54366534948349,0.4902195930480957,297.3372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.9990000128746032,0.6404653787612915,0.5925448536872864,297.238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.8752244710922241,0.4199629426002502,0.2950326800346374,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.8650487661361694,0.4051289856433868,0.3857741355895996,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.7094712853431702,0.2176520377397537,0.9934819340705872,284.99859619140625,284.95001220703125,303.75,293.67303466796875,299.1105651855469,297.2325439453125,284.9978332519531,1.0,0.6176705956459045,0.3859026432037353,0.3859026432037353,1.0,1.0,-3.3107922077178955,0.9525750279426576,2.358217239379883,0.2052545249462127,0.9248998165130616,0.9248998165130616,0.0,165.37303161621094,169.0,58651.35546875,0.0,3002.647216796875,1.0,279.1412048339844,283.0253601074219,296.6483459472656,300.3896484375,293.1499938964844,293.1499938964844,278.8500061035156,33463.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8958593606948853,1.0,0.0,0.0,3.609890937805176,3.6099140644073486,8.695237170286418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9260.380859375,0.0,1470.228759765625,1895.4371337890625,0.0,3364.957275390625,0.894534707069397,1.0,0.0,3.0,1.0,0.0
17931600,296.9887084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.960679054260254,0.54366534948349,0.4902195930480957,297.3372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.9990000128746032,0.6404653787612915,0.5925448536872864,297.238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.8752244710922241,0.4199629426002502,0.2950326800346374,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.8650487661361694,0.4051289856433868,0.3857741355895996,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.7094712853431702,0.2176520377397537,0.9934819340705872,284.99859619140625,284.95001220703125,303.75,293.67303466796875,299.1105651855469,297.2325439453125,284.9978332519531,1.0,0.6176705956459045,0.3859026432037353,0.3859026432037353,1.0,1.0,-3.3107922077178955,0.9525750279426576,2.358217239379883,0.2052545249462127,0.9248998165130616,0.9248998165130616,0.0,165.37303161621094,169.0,58651.35546875,0.0,3002.647216796875,1.0,279.1412048339844,283.0253601074219,296.6483459472656,300.3896484375,293.1499938964844,293.1499938964844,278.8500061035156,33463.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8958593606948853,1.0,0.0,0.0,3.609890937805176,3.6099140644073486,8.695237170286418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9260.380859375,0.0,1470.228759765625,1895.4371337890625,0.0,3364.957275390625,0.894534707069397,1.0,0.0,3.0,1.0,0.0
17931660,297.02349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205627441406,0.96464204788208,0.5451899766921997,0.4910902976989746,297.3858337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9206237792969,0.9990000128746032,0.6477779150009155,0.5865178108215332,297.2795104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92041015625,0.8814592361450195,0.4252785742282867,0.2982000708580017,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203796386719,0.8705781102180481,0.4095753729343414,0.389194905757904,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.919677734375,0.715610921382904,0.2221181839704513,1.0090516805648804,284.9205017089844,284.95001220703125,303.7671813964844,293.6742248535156,299.1419677734375,297.2755432128906,284.9217529296875,1.0,0.6199382543563843,0.3847993016242981,0.3847993016242981,1.0,1.0,-3.33121395111084,0.9563038349151612,2.3749101161956787,0.2040692567825317,0.8539925217628479,0.8539925217628479,0.0,164.34060668945312,172.0,59662.74609375,0.0,3041.221923828125,1.0,278.8581848144531,282.9184265136719,296.696044921875,300.560302734375,293.1499938964844,293.1499938964844,279.1499938964844,37925.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9038007259368896,1.0,0.0,0.0,3.511801719665528,3.511824607849121,8.229117156588472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8423.6416015625,0.0,1398.6468505859375,1895.4371337890625,0.0,3438.986572265625,0.8764222264289856,1.0,0.0,3.0,1.0,0.0
17931720,297.02349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205627441406,0.96464204788208,0.5451899766921997,0.4910902976989746,297.3858337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9206237792969,0.9990000128746032,0.6477779150009155,0.5865178108215332,297.2795104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92041015625,0.8814592361450195,0.4252785742282867,0.2982000708580017,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203796386719,0.8705781102180481,0.4095753729343414,0.389194905757904,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.919677734375,0.715610921382904,0.2221181839704513,1.0090516805648804,284.9205017089844,284.95001220703125,303.7671813964844,293.6742248535156,299.1419677734375,297.2755432128906,284.9217529296875,1.0,0.6199382543563843,0.3847993016242981,0.3847993016242981,1.0,1.0,-3.33121395111084,0.9563038349151612,2.3749101161956787,0.2040692567825317,0.8539925217628479,0.8539925217628479,0.0,164.34060668945312,172.0,59662.74609375,0.0,3041.221923828125,1.0,278.8581848144531,282.9184265136719,296.696044921875,300.560302734375,293.1499938964844,293.1499938964844,279.1499938964844,37925.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9038007259368896,1.0,0.0,0.0,3.511801719665528,3.511824607849121,8.229117156588472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8423.6416015625,0.0,1398.6468505859375,1895.4371337890625,0.0,3438.986572265625,0.8764222264289856,1.0,0.0,3.0,1.0,0.0
17931780,297.0470886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231018066406,0.9660700559616088,0.5459889769554138,0.4918180406093597,297.4265441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230712890625,0.9990000128746032,0.6549038887023926,0.5848127603530884,297.3046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231628417969,0.8853606581687927,0.4294810593128204,0.3012046813964844,297.2461242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.023193359375,0.8738154768943787,0.4127778708934784,0.3923631608486175,297.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.7196582555770874,0.2252233773469925,1.0239965915679932,285.02313232421875,284.95001220703125,303.78424072265625,293.6757202148437,299.1659851074219,297.307861328125,285.0223999023437,1.0,0.6234804391860962,0.3836959600448608,0.3836959600448608,1.0,1.0,-3.3554346561431885,0.961258053779602,2.394176721572876,0.2035155296325683,0.9581311941146852,0.9581311941146852,0.0,164.8612060546875,175.0,59570.81640625,0.0,3097.46826171875,1.0,279.1414794921875,283.02978515625,296.6634521484375,300.4526062011719,293.1499938964844,293.1499938964844,278.8500061035156,32466.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.897817075252533,1.0,0.0,0.0,3.663240194320679,3.663263559341431,8.954144163908495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9383.205078125,0.0,1521.4112548828125,1895.4371337890625,0.0,3383.22802734375,0.9058786034584044,1.0,0.0,3.0,1.0,0.0
17931840,297.0470886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231018066406,0.9660700559616088,0.5459889769554138,0.4918180406093597,297.4265441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230712890625,0.9990000128746032,0.6549038887023926,0.5848127603530884,297.3046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231628417969,0.8853606581687927,0.4294810593128204,0.3012046813964844,297.2461242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.023193359375,0.8738154768943787,0.4127778708934784,0.3923631608486175,297.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.7196582555770874,0.2252233773469925,1.0239965915679932,285.02313232421875,284.95001220703125,303.78424072265625,293.6757202148437,299.1659851074219,297.307861328125,285.0223999023437,1.0,0.6234804391860962,0.3836959600448608,0.3836959600448608,1.0,1.0,-3.3554346561431885,0.961258053779602,2.394176721572876,0.2035155296325683,0.9581311941146852,0.9581311941146852,0.0,164.8612060546875,175.0,59570.81640625,0.0,3097.46826171875,1.0,279.1414794921875,283.02978515625,296.6634521484375,300.4526062011719,293.1499938964844,293.1499938964844,278.8500061035156,32466.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.897817075252533,1.0,0.0,0.0,3.663240194320679,3.663263559341431,8.954144163908495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9383.205078125,0.0,1521.4112548828125,1895.4371337890625,0.0,3383.22802734375,0.9058786034584044,1.0,0.0,3.0,1.0,0.0
17931900,297.0484924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.9653320908546448,0.5454790592193604,0.4917881786823272,297.43536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.9990000128746032,0.6575301289558411,0.5861088633537292,297.3090515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.8859135508537292,0.4308940172195434,0.3024238348007202,297.24957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.874056875705719,0.4137287437915802,0.393554538488388,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.72039794921875,0.22623211145401,1.0296121835708618,284.8951416015625,284.95001220703125,303.7927551269531,293.6766052246094,299.17120361328125,297.314697265625,284.8925476074219,1.0,0.6254526376724243,0.3831442892551422,0.3831442892551422,1.0,1.0,-3.36661434173584,0.9634015560150146,2.403212785720825,0.2031488865613937,0.8764529228210449,0.8764529228210449,0.0,165.75836181640625,175.0,60698.25,0.0,3127.44580078125,1.0,278.8970947265625,282.8720703125,296.7196655273437,300.6888732910156,293.1499938964844,293.1499938964844,278.8500061035156,36254.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9051166772842408,1.0,0.0,0.0,3.656450510025024,3.6564745903015137,8.920982281779288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9129.4853515625,0.0,1542.2608642578125,1895.4371337890625,0.0,3451.23095703125,0.9049547910690308,1.0,0.0,3.0,1.0,0.0
17931960,297.0470275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.9632854461669922,0.5446911454200745,0.4911532402038574,297.4373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.9990000128746032,0.6595349311828613,0.5890251398086548,297.3103942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.8852764964103699,0.4320313930511474,0.3032899498939514,297.2497863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130554199219,0.8731459975242615,0.4143805801868438,0.3942928910255432,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.7201279401779175,0.2269475758075714,1.0335052013397217,284.9132080078125,284.95001220703125,303.8012084960937,293.67755126953125,299.1711120605469,297.3162841796875,284.9146728515625,1.0,0.6274084448814392,0.38231161236763,0.38231161236763,1.0,1.0,-3.375971794128418,0.9641531109809875,2.411818742752075,0.2017725855112075,0.8721394538879395,0.8721394538879395,0.0,167.085693359375,178.0,60699.515625,0.0,3156.0068359375,1.0,278.8575744628906,282.8896789550781,296.7109069824219,300.6445007324219,293.1499938964844,293.1499938964844,279.1499938964844,37630.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9082478284835817,1.0,0.0,0.0,3.5970115661621094,3.5970354080200195,8.633302854832436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8527.7705078125,0.0,1487.03515625,1895.4371337890625,0.0,3480.335693359375,0.8948584794998169,1.0,0.0,3.0,1.0,0.0
17932020,297.0579833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.9598050713539124,0.5444927215576172,0.4907500147819519,297.4428405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.9990000128746032,0.6637306809425354,0.5947368144989014,297.32049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.8843792676925659,0.4350834786891937,0.3053236901760101,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.8715641498565674,0.4162436425685882,0.3959795236587524,297.2298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.7194941639900208,0.2284838706254959,1.0406228303909302,285.019287109375,284.95001220703125,303.818115234375,293.6797180175781,299.1732482910156,297.3231506347656,285.0184631347656,1.0,0.6314243078231812,0.3806462287902832,0.3806462287902832,1.0,1.0,-3.3953871726989746,0.9657456278800964,2.4296414852142334,0.1988239735364914,0.9753022193908693,0.9753022193908693,0.0,169.7427215576172,181.0,60388.28125,0.0,3215.174072265625,1.0,279.14208984375,283.0095520019531,296.6695556640625,300.5149230957031,293.1499938964844,293.1499938964844,278.8500061035156,32752.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9026379585266112,1.0,0.0,0.0,3.7334296703338623,3.73345398902893,9.300563306169352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9494.513671875,0.0,1603.130126953125,1895.4371337890625,0.0,3428.161865234375,0.9218630790710448,1.0,0.0,3.0,1.0,0.0
17932080,297.0579833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.9598050713539124,0.5444927215576172,0.4907500147819519,297.4428405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.9990000128746032,0.6637306809425354,0.5947368144989014,297.32049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.8843792676925659,0.4350834786891937,0.3053236901760101,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.8715641498565674,0.4162436425685882,0.3959795236587524,297.2298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.7194941639900208,0.2284838706254959,1.0406228303909302,285.019287109375,284.95001220703125,303.818115234375,293.6797180175781,299.1732482910156,297.3231506347656,285.0184631347656,1.0,0.6314243078231812,0.3806462287902832,0.3806462287902832,1.0,1.0,-3.3953871726989746,0.9657456278800964,2.4296414852142334,0.1988239735364914,0.9753022193908693,0.9753022193908693,0.0,169.7427215576172,181.0,60388.28125,0.0,3215.174072265625,1.0,279.14208984375,283.0095520019531,296.6695556640625,300.5149230957031,293.1499938964844,293.1499938964844,278.8500061035156,32752.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9026379585266112,1.0,0.0,0.0,3.7334296703338623,3.73345398902893,9.300563306169352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9494.513671875,0.0,1603.130126953125,1895.4371337890625,0.0,3428.161865234375,0.9218630790710448,1.0,0.0,3.0,1.0,0.0
17932140,297.05279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.9548546075820924,0.5428115129470825,0.4897017478942871,297.4299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.9990000128746032,0.6661474108695984,0.6021814346313477,297.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.8823067545890808,0.4371560215950012,0.3070281147956848,297.2521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.8688637614250183,0.4172302484512329,0.3972483277320862,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.7177852988243103,0.2293350398540496,1.0458006858825684,284.9041748046875,284.95001220703125,303.8349304199219,293.68218994140625,299.1650085449219,297.31591796875,284.90582275390625,1.0,0.6354137063026428,0.3789808750152588,0.3789808750152588,1.0,1.0,-3.412888526916504,0.9666372537612916,2.446251153945923,0.195666030049324,0.8810532093048096,0.8810532093048096,0.0,172.8976287841797,184.0,61422.94921875,0.0,3273.46435546875,1.0,278.856689453125,282.86688232421875,296.7131042480469,300.6942749023437,293.1499938964844,293.1499938964844,279.1499938964844,37979.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9124708771705629,1.0,0.0,0.0,3.659191131591797,3.659215688705444,8.934360948842368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8598.1904296875,0.0,1558.268310546875,1895.4371337890625,0.0,3519.520263671875,0.9088266491889954,1.0,0.0,3.0,1.0,0.0
17932200,297.05279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.9548546075820924,0.5428115129470825,0.4897017478942871,297.4299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.9990000128746032,0.6661474108695984,0.6021814346313477,297.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.8823067545890808,0.4371560215950012,0.3070281147956848,297.2521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.8688637614250183,0.4172302484512329,0.3972483277320862,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.7177852988243103,0.2293350398540496,1.0458006858825684,284.9041748046875,284.95001220703125,303.8349304199219,293.68218994140625,299.1650085449219,297.31591796875,284.90582275390625,1.0,0.6354137063026428,0.3789808750152588,0.3789808750152588,1.0,1.0,-3.412888526916504,0.9666372537612916,2.446251153945923,0.195666030049324,0.8810532093048096,0.8810532093048096,0.0,172.8976287841797,184.0,61422.94921875,0.0,3273.46435546875,1.0,278.856689453125,282.86688232421875,296.7131042480469,300.6942749023437,293.1499938964844,293.1499938964844,279.1499938964844,37979.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9124708771705629,1.0,0.0,0.0,3.659191131591797,3.659215688705444,8.934360948842368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8598.1904296875,0.0,1558.268310546875,1895.4371337890625,0.0,3519.520263671875,0.9088266491889954,1.0,0.0,3.0,1.0,0.0
17932260,297.0619506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.9504568576812744,0.5425000190734863,0.4891573190689087,297.422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.9990000128746032,0.668896496295929,0.6091921925544739,297.3270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.8806724548339844,0.4400531649589538,0.3089174330234527,297.2553100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.8665173053741455,0.4188355207443237,0.3986362516880035,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.7161414623260498,0.2303908765316009,1.0504597425460815,285.0181884765625,284.95001220703125,303.8516845703125,293.6849975585937,299.16168212890625,297.31451416015625,285.0174865722656,1.0,0.6393226981163025,0.3774588704109192,0.3774588704109192,1.0,1.0,-3.430206537246704,0.9678350687026978,2.462371349334717,0.1926970034837722,0.986649453639984,0.986649453639984,0.0,175.92739868164062,187.0,60985.09375,0.0,3331.154052734375,1.0,279.1424865722656,282.9974365234375,296.671630859375,300.55548095703125,293.1499938964844,293.1499938964844,278.8500061035156,33053.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9061604142189026,1.0,0.0,0.0,3.782318592071533,3.78234338760376,9.545736929794657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9575.125,0.0,1662.573486328125,1895.4371337890625,0.0,3460.937255859375,0.933110773563385,1.0,0.0,3.0,1.0,0.0
17932320,297.0619506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.9504568576812744,0.5425000190734863,0.4891573190689087,297.422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.9990000128746032,0.668896496295929,0.6091921925544739,297.3270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.8806724548339844,0.4400531649589538,0.3089174330234527,297.2553100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.8665173053741455,0.4188355207443237,0.3986362516880035,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.7161414623260498,0.2303908765316009,1.0504597425460815,285.0181884765625,284.95001220703125,303.8516845703125,293.6849975585937,299.16168212890625,297.31451416015625,285.0174865722656,1.0,0.6393226981163025,0.3774588704109192,0.3774588704109192,1.0,1.0,-3.430206537246704,0.9678350687026978,2.462371349334717,0.1926970034837722,0.986649453639984,0.986649453639984,0.0,175.92739868164062,187.0,60985.09375,0.0,3331.154052734375,1.0,279.1424865722656,282.9974365234375,296.671630859375,300.55548095703125,293.1499938964844,293.1499938964844,278.8500061035156,33053.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9061604142189026,1.0,0.0,0.0,3.782318592071533,3.78234338760376,9.545736929794657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9575.125,0.0,1662.573486328125,1895.4371337890625,0.0,3460.937255859375,0.933110773563385,1.0,0.0,3.0,1.0,0.0
17932380,297.05584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.9451690316200256,0.5407764315605164,0.4880746006965637,297.4019470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.9990000128746032,0.6703134179115295,0.6170265674591064,297.32470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.8784551024436951,0.4420698285102844,0.3105794489383697,297.25054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.8636599779129028,0.4196955561637878,0.3997755348682403,297.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.7139975428581238,0.2309590429067611,1.0542383193969729,284.9002380371094,284.95001220703125,303.86834716796875,293.6881408691406,299.1507873535156,297.3028869628906,284.9020080566406,1.0,0.6431572437286377,0.3759368658065796,0.3759368658065796,1.0,1.0,-3.4462456703186035,0.9685711860656738,2.4776744842529297,0.1896249502897262,0.8888401985168457,0.8888401985168457,0.0,179.20550537109375,190.0,61991.421875,0.0,3387.8349609375,1.0,278.85662841796875,282.85333251953125,296.7165222167969,300.73504638671875,293.1499938964844,293.1499938964844,279.1499938964844,38092.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9154844880104064,1.0,0.0,0.0,3.705130815505981,3.705155849456787,9.160103786598484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8655.8671875,0.0,1611.2655029296875,1895.4371337890625,0.0,3547.429443359375,0.9191756844520568,1.0,0.0,3.0,1.0,0.0
17932440,297.05584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.9451690316200256,0.5407764315605164,0.4880746006965637,297.4019470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.9990000128746032,0.6703134179115295,0.6170265674591064,297.32470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.8784551024436951,0.4420698285102844,0.3105794489383697,297.25054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.8636599779129028,0.4196955561637878,0.3997755348682403,297.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.7139975428581238,0.2309590429067611,1.0542383193969729,284.9002380371094,284.95001220703125,303.86834716796875,293.6881408691406,299.1507873535156,297.3028869628906,284.9020080566406,1.0,0.6431572437286377,0.3759368658065796,0.3759368658065796,1.0,1.0,-3.4462456703186035,0.9685711860656738,2.4776744842529297,0.1896249502897262,0.8888401985168457,0.8888401985168457,0.0,179.20550537109375,190.0,61991.421875,0.0,3387.8349609375,1.0,278.85662841796875,282.85333251953125,296.7165222167969,300.73504638671875,293.1499938964844,293.1499938964844,279.1499938964844,38092.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9154844880104064,1.0,0.0,0.0,3.705130815505981,3.705155849456787,9.160103786598484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8655.8671875,0.0,1611.2655029296875,1895.4371337890625,0.0,3547.429443359375,0.9191756844520568,1.0,0.0,3.0,1.0,0.0
17932500,297.0594177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244445800781,0.9425140023231506,0.5405234098434448,0.4875423312187195,297.39520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.024658203125,0.9990000128746032,0.6712425351142883,0.6209588646888733,297.3274230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0241394042969,0.8773382902145386,0.4434403479099273,0.3113895952701568,297.25115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240478515625,0.8622076511383057,0.4203899204730987,0.4002854228019714,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.7128340005874634,0.2313498705625534,1.0557448863983154,285.0243530273437,284.95001220703125,303.8766784667969,293.6898193359375,299.1475524902344,297.3001708984375,285.02667236328125,1.0,0.6450058817863464,0.3751758635044098,0.3751758635044098,1.0,1.0,-3.4537315368652344,0.9687504172325134,2.484981060028076,0.1879372000694275,0.9760069847106934,0.9760069847106934,0.0,180.8341827392578,190.0,61257.9765625,0.0,3415.04443359375,1.0,279.1034545898437,282.99761962890625,296.6654663085937,300.5290832519531,293.1499938964844,293.1499938964844,279.1499938964844,34001.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9101780652999878,1.0,0.0,0.0,3.7528812885284415,3.75290584564209,9.397729172633262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8959.0927734375,0.0,1635.2984619140625,1895.4371337890625,0.0,3498.256103515625,0.9285221695899964,1.0,0.0,3.0,1.0,0.0
17932560,297.06475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.9407069683074952,0.5404765605926514,0.4875179529190063,297.3908996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.9990000128746032,0.6723713874816895,0.6240655183792114,297.3316955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.8768792152404785,0.4449844360351562,0.3124649226665497,297.2533569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.8613598346710205,0.4212469458580017,0.4010930359363556,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.7121598720550537,0.2318471670150756,1.058026909828186,285.0202941894531,284.95001220703125,303.8849792480469,293.69158935546875,299.1460266113281,297.2997436523437,285.0192565917969,1.0,0.6469049453735352,0.374422550201416,0.374422550201416,1.0,1.0,-3.462446689605713,0.9693430662155152,2.493103504180908,0.1863929033279419,0.9982556700706482,0.9982556700706482,0.0,182.25201416015625,193.0,61486.55859375,0.0,3444.027099609375,1.0,279.1436767578125,282.9901733398437,296.67559814453125,300.5915832519531,293.1499938964844,293.1499938964844,278.8500061035156,33155.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9087647199630736,1.0,0.0,0.0,3.822235584259033,3.822260856628418,9.74828481048462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9646.521484375,0.0,1711.0792236328125,1895.4371337890625,0.0,3485.135986328125,0.9419941902160645,1.0,0.0,3.0,1.0,0.0
17932620,297.05828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.9355108141899108,0.5387531518936157,0.4864590167999267,297.3687438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.9990000128746032,0.673192024230957,0.6317474842071533,297.32891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.8748424649238586,0.4470134973526001,0.3141468167304992,297.2483825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.8586730360984802,0.4220585823059082,0.4021989107131958,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.7099435329437256,0.2322956174612045,1.0612598657608032,284.896240234375,284.95001220703125,303.90155029296875,293.6954040527344,299.1342163085937,297.2870788574219,284.8977966308594,1.0,0.6505941152572632,0.3729159235954284,0.3729159235954284,1.0,1.0,-3.477658987045288,0.9697654843330384,2.5078935623168945,0.1831204891204834,0.8961739540100098,0.8961739540100098,0.0,185.5061187744141,196.0,62524.70703125,0.0,3499.562255859375,1.0,278.8563842773437,282.84869384765625,296.72320556640625,300.7779541015625,293.1499938964844,293.1499938964844,279.1499938964844,38141.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9179581999778748,1.0,0.0,0.0,3.74540638923645,3.745431661605835,9.360330182062172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8720.0322265625,0.0,1658.369873046875,1895.4371337890625,0.0,3570.3037109375,0.9281319975852966,1.0,0.0,3.0,1.0,0.0
17932680,297.05828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.9355108141899108,0.5387531518936157,0.4864590167999267,297.3687438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.9990000128746032,0.673192024230957,0.6317474842071533,297.32891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.8748424649238586,0.4470134973526001,0.3141468167304992,297.2483825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.8586730360984802,0.4220585823059082,0.4021989107131958,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.7099435329437256,0.2322956174612045,1.0612598657608032,284.896240234375,284.95001220703125,303.90155029296875,293.6954040527344,299.1342163085937,297.2870788574219,284.8977966308594,1.0,0.6505941152572632,0.3729159235954284,0.3729159235954284,1.0,1.0,-3.477658987045288,0.9697654843330384,2.5078935623168945,0.1831204891204834,0.8961739540100098,0.8961739540100098,0.0,185.5061187744141,196.0,62524.70703125,0.0,3499.562255859375,1.0,278.8563842773437,282.84869384765625,296.72320556640625,300.7779541015625,293.1499938964844,293.1499938964844,279.1499938964844,38141.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9179581999778748,1.0,0.0,0.0,3.74540638923645,3.745431661605835,9.360330182062172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8720.0322265625,0.0,1658.369873046875,1895.4371337890625,0.0,3570.3037109375,0.9281319975852966,1.0,0.0,3.0,1.0,0.0
17932740,297.0671081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226135253906,0.930881917476654,0.5384756326675415,0.4859156310558319,297.35748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225524902344,0.9990000128746032,0.6748076677322388,0.6377747058868408,297.3358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.8731891512870789,0.449970543384552,0.3160576820373535,297.25115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227355957031,0.8562925457954407,0.4235790371894836,0.4034849405288696,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231018066406,0.7078521847724915,0.2330962419509887,1.0646440982818604,285.02264404296875,284.95001220703125,303.9180908203125,293.69952392578125,299.1293029785156,297.2840270996094,285.0218811035156,1.0,0.6541486978530884,0.3714092969894409,0.3714092969894409,1.0,1.0,-3.492174863815308,0.9699234366416932,2.5222513675689697,0.1796130090951919,1.0,1.0,0.0,188.6628570556641,199.0,61919.80078125,0.0,3553.283203125,1.0,279.14385986328125,282.9849853515625,296.6825561523437,300.6271667480469,293.1499938964844,293.1499938964844,278.8500061035156,33450.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9110203385353088,1.0,0.0,0.0,3.853867053985596,3.85389256477356,9.91029764918494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9705.3603515625,0.0,1751.8878173828125,1895.4371337890625,0.0,3506.0703125,0.9491873383522034,1.0,0.0,3.0,1.0,0.0
17932800,297.0671081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226135253906,0.930881917476654,0.5384756326675415,0.4859156310558319,297.35748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225524902344,0.9990000128746032,0.6748076677322388,0.6377747058868408,297.3358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.8731891512870789,0.449970543384552,0.3160576820373535,297.25115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227355957031,0.8562925457954407,0.4235790371894836,0.4034849405288696,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231018066406,0.7078521847724915,0.2330962419509887,1.0646440982818604,285.02264404296875,284.95001220703125,303.9180908203125,293.69952392578125,299.1293029785156,297.2840270996094,285.0218811035156,1.0,0.6541486978530884,0.3714092969894409,0.3714092969894409,1.0,1.0,-3.492174863815308,0.9699234366416932,2.5222513675689697,0.1796130090951919,1.0,1.0,0.0,188.6628570556641,199.0,61919.80078125,0.0,3553.283203125,1.0,279.14385986328125,282.9849853515625,296.6825561523437,300.6271667480469,293.1499938964844,293.1499938964844,278.8500061035156,33450.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9110203385353088,1.0,0.0,0.0,3.853867053985596,3.85389256477356,9.91029764918494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9705.3603515625,0.0,1751.8878173828125,1895.4371337890625,0.0,3506.0703125,0.9491873383522034,1.0,0.0,3.0,1.0,0.0
17932860,297.0602111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.9241830706596376,0.5367372632026672,0.4849059283733368,297.3396301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.996362805366516,0.6756317615509033,0.6399358510971069,297.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.8699637055397034,0.4520052969455719,0.3177888989448547,297.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.8524801135063171,0.4243305027484894,0.4045942723751068,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.7044763565063477,0.2334505319595337,1.067699670791626,284.8946533203125,284.95001220703125,303.9345703125,293.7039794921875,299.1181640625,297.2732849121094,284.8977966308594,1.0,0.6573010683059692,0.3699159324169159,0.3699159324169159,1.0,1.0,-3.500659227371216,0.9681150317192078,2.532544136047364,0.1756687462329864,0.9027756452560424,0.9027756452560424,0.0,192.6934967041016,202.0,62863.9765625,0.0,3597.948486328125,1.0,278.8565368652344,282.8328552246094,296.7298583984375,300.80615234375,293.1499938964844,293.1499938964844,278.54998779296875,38295.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91987144947052,1.0,0.0,0.0,3.77591609954834,3.775941848754883,9.513448162579152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9890.4375,0.0,1695.5919189453125,1895.4371337890625,0.0,3587.971923828125,0.934987485408783,1.0,0.0,3.0,1.0,0.0
17932920,297.0602111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.9241830706596376,0.5367372632026672,0.4849059283733368,297.3396301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.996362805366516,0.6756317615509033,0.6399358510971069,297.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.8699637055397034,0.4520052969455719,0.3177888989448547,297.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.8524801135063171,0.4243305027484894,0.4045942723751068,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.7044763565063477,0.2334505319595337,1.067699670791626,284.8946533203125,284.95001220703125,303.9345703125,293.7039794921875,299.1181640625,297.2732849121094,284.8977966308594,1.0,0.6573010683059692,0.3699159324169159,0.3699159324169159,1.0,1.0,-3.500659227371216,0.9681150317192078,2.532544136047364,0.1756687462329864,0.9027756452560424,0.9027756452560424,0.0,192.6934967041016,202.0,62863.9765625,0.0,3597.948486328125,1.0,278.8565368652344,282.8328552246094,296.7298583984375,300.80615234375,293.1499938964844,293.1499938964844,278.54998779296875,38295.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91987144947052,1.0,0.0,0.0,3.77591609954834,3.775941848754883,9.513448162579152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9890.4375,0.0,1695.5919189453125,1895.4371337890625,0.0,3587.971923828125,0.934987485408783,1.0,0.0,3.0,1.0,0.0
17932980,297.0546569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.916986882686615,0.535025417804718,0.4833818078041076,297.326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.9924827814102172,0.6767311692237854,0.6409410238265991,297.3292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88543701171875,0.8662937879562378,0.4539717733860016,0.3191989362239837,297.23956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.8482366800308228,0.4249018430709839,0.4052342772483825,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88446044921875,0.7005615830421448,0.2336080521345138,1.069079041481018,284.88555908203125,284.95001220703125,303.9510192871094,293.708740234375,299.10791015625,297.2643737792969,284.8873291015625,1.0,0.65983647108078,0.3684225380420685,0.3684225380420685,1.0,1.0,-3.504156351089477,0.9646801948547364,2.539476156234741,0.1710058003664016,0.8340747952461243,0.8340747952461243,0.0,196.74655151367188,205.0,62984.88671875,0.0,3630.7578125,1.0,278.557861328125,282.8052978515625,296.7188415527344,300.8157043457031,293.1499938964844,293.1499938964844,278.8500061035156,40965.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9243221879005432,1.0,0.0,0.0,3.5417490005493164,3.5417728424072266,8.370064961127355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8829.376953125,0.0,1452.0860595703125,1895.4371337890625,0.0,3628.9912109375,0.8856695890426636,1.0,0.0,3.0,1.0,0.0
17933040,297.0546569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.916986882686615,0.535025417804718,0.4833818078041076,297.326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.9924827814102172,0.6767311692237854,0.6409410238265991,297.3292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88543701171875,0.8662937879562378,0.4539717733860016,0.3191989362239837,297.23956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.8482366800308228,0.4249018430709839,0.4052342772483825,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88446044921875,0.7005615830421448,0.2336080521345138,1.069079041481018,284.88555908203125,284.95001220703125,303.9510192871094,293.708740234375,299.10791015625,297.2643737792969,284.8873291015625,1.0,0.65983647108078,0.3684225380420685,0.3684225380420685,1.0,1.0,-3.504156351089477,0.9646801948547364,2.539476156234741,0.1710058003664016,0.8340747952461243,0.8340747952461243,0.0,196.74655151367188,205.0,62984.88671875,0.0,3630.7578125,1.0,278.557861328125,282.8052978515625,296.7188415527344,300.8157043457031,293.1499938964844,293.1499938964844,278.8500061035156,40965.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9243221879005432,1.0,0.0,0.0,3.5417490005493164,3.5417728424072266,8.370064961127355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8829.376953125,0.0,1452.0860595703125,1895.4371337890625,0.0,3628.9912109375,0.8856695890426636,1.0,0.0,3.0,1.0,0.0
17933100,297.0604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.914854884147644,0.534984290599823,0.4830778539180755,297.3287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.9914576411247252,0.6780288219451904,0.6419004797935486,297.3334655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.8655590415000916,0.4555180370807647,0.3201332688331604,297.2413635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.8471187353134155,0.4256450533866882,0.405782550573349,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.6994819641113281,0.2339510321617126,1.0702730417251587,285.0048828125,284.95001220703125,303.9592590332031,293.7112731933594,299.1077880859375,297.2665710449219,285.00567626953125,1.0,0.6611244082450867,0.3676758408546448,0.3676758408546448,1.0,1.0,-3.5081558227539062,0.9636868238449096,2.544469118118286,0.1688123941421508,0.9130518436431884,0.9130518436431884,0.0,198.19667053222656,205.0,62247.94140625,0.0,3649.25830078125,1.0,278.7989196777344,282.9444274902344,296.6689453125,300.5992736816406,293.1499938964844,293.1499938964844,278.8500061035156,35023.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9171631336212158,1.0,0.0,0.0,3.5842702388763428,3.584293365478516,8.57224847550242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9115.4599609375,0.0,1454.086669921875,1895.4371337890625,0.0,3562.955078125,0.8917758464813232,1.0,0.0,3.0,1.0,0.0
17933160,297.0663452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.913703978061676,0.5350010991096497,0.4831614792346954,297.33154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.9910964369773864,0.6794361472129822,0.6432533264160156,297.3382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.8655945658683777,0.4571536481380462,0.3212933242321014,297.244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.8467177152633667,0.4264949858188629,0.4066002666950226,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.6990794539451599,0.234389379620552,1.0722768306732178,284.9976806640625,284.95001220703125,303.96746826171875,293.7138671875,299.1092834472656,297.2699890136719,284.9971618652344,1.0,0.6625609397888184,0.3670353591442108,0.3670353591442108,1.0,1.0,-3.5146706104278564,0.9638000726699828,2.550870418548584,0.1672349125146865,0.9255313873291016,0.9255313873291016,0.0,199.3102569580078,208.0,62398.55078125,0.0,3671.959228515625,1.0,278.8424072265625,282.9375915527344,296.6832580566406,300.6576843261719,293.1499938964844,293.1499938964844,278.54998779296875,33991.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9144713282585144,1.0,0.0,0.0,3.6422715187072754,3.6422951221466064,8.851928896547179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9780.345703125,0.0,1509.5902099609375,1895.4371337890625,0.0,3538.0517578125,0.9020205736160278,1.0,0.0,3.0,1.0,0.0
