time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17933220,297.06298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153137207031,0.9091020226478576,0.5336056351661682,0.4823271334171295,297.3244323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91534423828125,0.9887478351593018,0.6810234189033508,0.6451342105865479,297.3376159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9152526855469,0.8638538122177124,0.4594782888889313,0.3231486976146698,297.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9152526855469,0.8442973494529724,0.4273936152458191,0.4077529907226562,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149780273437,0.696838915348053,0.2348057180643081,1.075249433517456,284.915283203125,284.95001220703125,303.98388671875,293.71929931640625,299.1039123535156,297.2657165527344,284.91583251953125,1.0,0.6652906537055969,0.3657543659210205,0.3657543659210205,1.0,1.0,-3.5231316089630127,0.9625706672668456,2.560560941696167,0.1638236045837402,0.8512052297592163,0.8512052297592163,0.0,202.52587890625,211.0,63107.41015625,0.0,3712.20166015625,1.0,278.5584411621094,282.8309936523437,296.7343444824219,300.8238525390625,293.1499938964844,293.1499938964844,278.8500061035156,38358.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9211583137512208,1.0,0.0,0.0,3.5300629138946533,3.530086040496826,8.314921728924674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8854.4306640625,0.0,1420.8519287109375,1895.4371337890625,0.0,3599.84423828125,0.8806617856025696,1.0,0.0,3.0,1.0,0.0
17933280,297.06298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153137207031,0.9091020226478576,0.5336056351661682,0.4823271334171295,297.3244323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91534423828125,0.9887478351593018,0.6810234189033508,0.6451342105865479,297.3376159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9152526855469,0.8638538122177124,0.4594782888889313,0.3231486976146698,297.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9152526855469,0.8442973494529724,0.4273936152458191,0.4077529907226562,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149780273437,0.696838915348053,0.2348057180643081,1.075249433517456,284.915283203125,284.95001220703125,303.98388671875,293.71929931640625,299.1039123535156,297.2657165527344,284.91583251953125,1.0,0.6652906537055969,0.3657543659210205,0.3657543659210205,1.0,1.0,-3.5231316089630127,0.9625706672668456,2.560560941696167,0.1638236045837402,0.8512052297592163,0.8512052297592163,0.0,202.52587890625,211.0,63107.41015625,0.0,3712.20166015625,1.0,278.5584411621094,282.8309936523437,296.7343444824219,300.8238525390625,293.1499938964844,293.1499938964844,278.8500061035156,38358.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9211583137512208,1.0,0.0,0.0,3.5300629138946533,3.530086040496826,8.314921728924674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8854.4306640625,0.0,1420.8519287109375,1895.4371337890625,0.0,3599.84423828125,0.8806617856025696,1.0,0.0,3.0,1.0,0.0
17933340,297.0712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.905732035636902,0.53333979845047,0.4819287657737732,297.32720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.9871136546134948,0.683509886264801,0.6473211646080017,297.3447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.8629770278930664,0.4625707566738128,0.3252159655094147,297.2443542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.8426312208175659,0.4288651943206787,0.4090651869773865,297.2049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.6952412724494934,0.2355350255966186,1.0784602165222168,285.0072021484375,284.95001220703125,304.00030517578125,293.7250671386719,299.104736328125,297.2698059082031,285.0064392089844,1.0,0.6680323481559753,0.3644733726978302,0.3644733726978302,1.0,1.0,-3.5332019329071045,0.9618426561355592,2.571359157562256,0.1603752970695495,0.9407466650009156,0.9407466650009156,0.0,205.28347778320312,214.0,62642.39453125,0.0,3753.892822265625,1.0,278.8415222167969,282.9421691894531,296.7057189941406,300.6945495605469,293.1499938964844,293.1499938964844,278.54998779296875,33232.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9138990044593812,1.0,0.0,0.0,3.652244806289673,3.652268171310425,8.900472039385932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9818.037109375,0.0,1514.9451904296875,1895.4371337890625,0.0,3532.751708984375,0.9039311408996582,1.0,0.0,3.0,1.0,0.0
17933400,297.0712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.905732035636902,0.53333979845047,0.4819287657737732,297.32720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.9871136546134948,0.683509886264801,0.6473211646080017,297.3447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.8629770278930664,0.4625707566738128,0.3252159655094147,297.2443542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.8426312208175659,0.4288651943206787,0.4090651869773865,297.2049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.6952412724494934,0.2355350255966186,1.0784602165222168,285.0072021484375,284.95001220703125,304.00030517578125,293.7250671386719,299.104736328125,297.2698059082031,285.0064392089844,1.0,0.6680323481559753,0.3644733726978302,0.3644733726978302,1.0,1.0,-3.5332019329071045,0.9618426561355592,2.571359157562256,0.1603752970695495,0.9407466650009156,0.9407466650009156,0.0,205.28347778320312,214.0,62642.39453125,0.0,3753.892822265625,1.0,278.8415222167969,282.9421691894531,296.7057189941406,300.6945495605469,293.1499938964844,293.1499938964844,278.54998779296875,33232.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9138990044593812,1.0,0.0,0.0,3.652244806289673,3.652268171310425,8.900472039385932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9818.037109375,0.0,1514.9451904296875,1895.4371337890625,0.0,3532.751708984375,0.9039311408996582,1.0,0.0,3.0,1.0,0.0
17933460,297.0654602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.9012060165405272,0.5317578911781311,0.4809224605560303,297.3179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.9844120144844056,0.6848267316818237,0.6489613056182861,297.3422546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.8610284328460693,0.4647908210754394,0.3270038962364197,297.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.8400104641914368,0.4295925199985504,0.410070389509201,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.6927785873413086,0.2358316481113433,1.0809930562973022,284.9105529785156,284.95001220703125,304.0166931152344,293.73114013671875,299.0972900390625,297.2636413574219,284.9111633300781,1.0,0.670676052570343,0.3631055355072021,0.3631055355072021,1.0,1.0,-3.540379524230957,0.9598941802978516,2.580485343933105,0.1565852165222168,0.8572037816047668,0.8572037816047668,0.0,208.69659423828125,217.0,63404.48828125,0.0,3792.491943359375,1.0,278.5582580566406,282.8209228515625,296.7519836425781,300.862060546875,293.1499938964844,293.1499938964844,278.8500061035156,38167.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921722948551178,1.0,0.0,0.0,3.554755926132202,3.554779529571533,8.431655942331417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8888.861328125,0.0,1445.556884765625,1895.4371337890625,0.0,3605.050048828125,0.8859133720397949,1.0,0.0,3.0,1.0,0.0
17933520,297.0654602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.9012060165405272,0.5317578911781311,0.4809224605560303,297.3179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.9844120144844056,0.6848267316818237,0.6489613056182861,297.3422546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.8610284328460693,0.4647908210754394,0.3270038962364197,297.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.8400104641914368,0.4295925199985504,0.410070389509201,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.6927785873413086,0.2358316481113433,1.0809930562973022,284.9105529785156,284.95001220703125,304.0166931152344,293.73114013671875,299.0972900390625,297.2636413574219,284.9111633300781,1.0,0.670676052570343,0.3631055355072021,0.3631055355072021,1.0,1.0,-3.540379524230957,0.9598941802978516,2.580485343933105,0.1565852165222168,0.8572037816047668,0.8572037816047668,0.0,208.69659423828125,217.0,63404.48828125,0.0,3792.491943359375,1.0,278.5582580566406,282.8209228515625,296.7519836425781,300.862060546875,293.1499938964844,293.1499938964844,278.8500061035156,38167.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921722948551178,1.0,0.0,0.0,3.554755926132202,3.554779529571533,8.431655942331417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8888.861328125,0.0,1445.556884765625,1895.4371337890625,0.0,3605.050048828125,0.8859133720397949,1.0,0.0,3.0,1.0,0.0
17933580,297.0728454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.8979750275611877,0.5314320921897888,0.4804404377937317,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.9826139211654664,0.6871441602706909,0.6509621739387512,297.3486633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.8601130247116089,0.4678703248500824,0.3290452659130096,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.8382847309112549,0.4309577345848083,0.4112651348114013,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.691074550151825,0.2364638894796371,1.0837361812591553,285.00469970703125,284.95001220703125,304.0331115722656,293.7375793457031,299.096923828125,297.2670288085937,285.0039367675781,1.0,0.6732977628707886,0.3617376983165741,0.3617376983165741,1.0,1.0,-3.549389839172364,0.958507776260376,2.590882062911988,0.1527566313743591,0.9459078907966614,0.9459078907966614,0.0,211.515365600586,220.0,62896.4921875,0.0,3832.282470703125,1.0,278.8417053222656,282.9351501464844,296.7198181152344,300.7260131835937,293.1499938964844,293.1499938964844,278.54998779296875,33281.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9147289395332336,1.0,0.0,0.0,3.673499345779419,3.673523187637329,9.004368166642962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9857.2392578125,0.0,1538.997314453125,1895.4371337890625,0.0,3540.4365234375,0.908728837966919,1.0,0.0,3.0,1.0,0.0
17933640,297.0728454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.8979750275611877,0.5314320921897888,0.4804404377937317,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.9826139211654664,0.6871441602706909,0.6509621739387512,297.3486633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.8601130247116089,0.4678703248500824,0.3290452659130096,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.8382847309112549,0.4309577345848083,0.4112651348114013,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.691074550151825,0.2364638894796371,1.0837361812591553,285.00469970703125,284.95001220703125,304.0331115722656,293.7375793457031,299.096923828125,297.2670288085937,285.0039367675781,1.0,0.6732977628707886,0.3617376983165741,0.3617376983165741,1.0,1.0,-3.549389839172364,0.958507776260376,2.590882062911988,0.1527566313743591,0.9459078907966614,0.9459078907966614,0.0,211.515365600586,220.0,62896.4921875,0.0,3832.282470703125,1.0,278.8417053222656,282.9351501464844,296.7198181152344,300.7260131835937,293.1499938964844,293.1499938964844,278.54998779296875,33281.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9147289395332336,1.0,0.0,0.0,3.673499345779419,3.673523187637329,9.004368166642962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9857.2392578125,0.0,1538.997314453125,1895.4371337890625,0.0,3540.4365234375,0.908728837966919,1.0,0.0,3.0,1.0,0.0
17933700,297.0702514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.8962535858154297,0.5306934714317322,0.4801540374755859,297.3157653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.9816149473190308,0.6878148317337036,0.6519362926483154,297.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.8595765829086304,0.4690404534339905,0.3300646841526031,297.239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.8373626470565796,0.4313488304615021,0.4118741154670715,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.6901872754096985,0.2366277128458023,1.0852351188659668,284.8824768066406,284.95001220703125,304.04132080078125,293.74090576171875,299.0936584472656,297.2645874023437,284.8815002441406,1.0,0.674643337726593,0.3610537946224212,0.3610537946224212,1.0,1.0,-3.553986072540283,0.957827627658844,2.596158266067505,0.1509779244661331,0.8620302081108093,0.8620302081108093,0.0,213.0242614746093,220.0,63809.16015625,0.0,3853.070556640625,1.0,278.59765625,282.7886047363281,296.7733764648437,300.947998046875,293.1499938964844,293.1499938964844,278.54998779296875,37495.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92072594165802,1.0,0.0,0.0,3.642817497253418,3.6428415775299072,8.85458291577379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9560.4248046875,0.0,1536.3594970703125,1895.4371337890625,0.0,3595.856201171875,0.9026297926902772,1.0,0.0,3.0,1.0,0.0
17933760,297.0667419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.8936997652053833,0.5298410058021545,0.4794317185878753,297.3103942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.9798908829689026,0.6883352398872375,0.6524896621704102,297.3458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.8583261966705322,0.4701088070869446,0.3308486640453338,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.8357926607131958,0.4316163957118988,0.4122063815593719,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.6886774301528931,0.2366900742053985,1.0859471559524536,284.90753173828125,284.95001220703125,304.0495300292969,293.74432373046875,299.0892944335937,297.2606201171875,284.9088439941406,1.0,0.6758385896682739,0.3604083657264709,0.3604083657264709,1.0,1.0,-3.5559840202331543,0.9564340114593506,2.599550008773804,0.1490180641412735,0.8600280284881592,0.8600280284881592,0.0,214.9032440185547,223.0,63634.84375,0.0,3869.560791015625,1.0,278.55743408203125,282.8143005371094,296.7657165527344,300.89141845703125,293.1499938964844,293.1499938964844,278.8500061035156,38417.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9225314855575562,1.0,0.0,0.0,3.571674346923828,3.571697950363159,8.512105296176742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8913.2451171875,0.0,1465.4583740234375,1895.4371337890625,0.0,3612.502197265625,0.8898890614509583,1.0,0.0,3.0,1.0,0.0
17933820,297.0741882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.8906345367431641,0.5295348167419434,0.4789497554302215,297.3124389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.9780982732772828,0.6905669569969177,0.6543912887573242,297.35235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.8575459718704224,0.4732441306114197,0.3329167664051056,297.2392272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.8341684937477112,0.4329436719417572,0.4133521616458893,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.687031090259552,0.2372749596834182,1.0884350538253784,285.0045471191406,284.95001220703125,304.06597900390625,293.7514038085937,299.08941650390625,297.2641906738281,285.0038146972656,1.0,0.6783733367919922,0.3591175377368927,0.3591175377368927,1.0,1.0,-3.5645408630371094,0.9551002383232116,2.609440565109253,0.1453686952590942,0.9499003291130066,0.9499003291130066,0.0,217.6893310546875,226.0,63117.4765625,0.0,3908.338623046875,1.0,278.8418273925781,282.9310607910156,296.7331848144531,300.75347900390625,293.1499938964844,293.1499938964844,278.54998779296875,33341.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9153937697410583,1.0,0.0,0.0,3.6901161670684814,3.69014024734497,9.086013506021118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9891.2861328125,0.0,1558.151123046875,1895.4371337890625,0.0,3546.590087890625,0.9125211834907532,1.0,0.0,3.0,1.0,0.0
17933880,297.0741882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.8906345367431641,0.5295348167419434,0.4789497554302215,297.3124389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.9780982732772828,0.6905669569969177,0.6543912887573242,297.35235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.8575459718704224,0.4732441306114197,0.3329167664051056,297.2392272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.8341684937477112,0.4329436719417572,0.4133521616458893,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.687031090259552,0.2372749596834182,1.0884350538253784,285.0045471191406,284.95001220703125,304.06597900390625,293.7514038085937,299.08941650390625,297.2641906738281,285.0038146972656,1.0,0.6783733367919922,0.3591175377368927,0.3591175377368927,1.0,1.0,-3.5645408630371094,0.9551002383232116,2.609440565109253,0.1453686952590942,0.9499003291130066,0.9499003291130066,0.0,217.6893310546875,226.0,63117.4765625,0.0,3908.338623046875,1.0,278.8418273925781,282.9310607910156,296.7331848144531,300.75347900390625,293.1499938964844,293.1499938964844,278.54998779296875,33341.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9153937697410583,1.0,0.0,0.0,3.6901161670684814,3.69014024734497,9.086013506021118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9891.2861328125,0.0,1558.151123046875,1895.4371337890625,0.0,3546.590087890625,0.9125211834907532,1.0,0.0,3.0,1.0,0.0
17933940,297.06805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.8865681886672974,0.5279585719108582,0.4779523611068725,297.3028869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.9753783345222472,0.6916636824607849,0.6558306217193604,297.3495483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.8559271693229675,0.475527286529541,0.3347508907318115,297.234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.8318102955818176,0.4335625171661377,0.414255291223526,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.6847289800643921,0.2374591082334518,1.0904499292373655,284.90606689453125,284.95001220703125,304.0824584960937,293.7588195800781,299.0819702148437,297.2578125,284.9070739746094,1.0,0.6808443069458008,0.3578267097473144,0.3578267097473144,1.0,1.0,-3.570797681808472,0.9530108571052552,2.6177868843078613,0.1417053192853927,0.8627792000770569,0.8627792000770569,0.0,221.05162048339844,229.0,63872.96484375,0.0,3944.876220703125,1.0,278.5576171875,282.8082580566406,296.77935791015625,300.91973876953125,293.1499938964844,293.1499938964844,278.8500061035156,38339.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9230802059173584,1.0,0.0,0.0,3.590361356735229,3.59038519859314,8.601409149378014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8942.0322265625,0.0,1485.04443359375,1895.4371337890625,0.0,3617.55712890625,0.8938757181167603,1.0,0.0,3.0,1.0,0.0
17934000,297.06805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.8865681886672974,0.5279585719108582,0.4779523611068725,297.3028869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.9753783345222472,0.6916636824607849,0.6558306217193604,297.3495483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.8559271693229675,0.475527286529541,0.3347508907318115,297.234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.8318102955818176,0.4335625171661377,0.414255291223526,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.6847289800643921,0.2374591082334518,1.0904499292373655,284.90606689453125,284.95001220703125,304.0824584960937,293.7588195800781,299.0819702148437,297.2578125,284.9070739746094,1.0,0.6808443069458008,0.3578267097473144,0.3578267097473144,1.0,1.0,-3.570797681808472,0.9530108571052552,2.6177868843078613,0.1417053192853927,0.8627792000770569,0.8627792000770569,0.0,221.05162048339844,229.0,63872.96484375,0.0,3944.876220703125,1.0,278.5576171875,282.8082580566406,296.77935791015625,300.91973876953125,293.1499938964844,293.1499938964844,278.8500061035156,38339.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9230802059173584,1.0,0.0,0.0,3.590361356735229,3.59038519859314,8.601409149378014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8942.0322265625,0.0,1485.04443359375,1895.4371337890625,0.0,3617.55712890625,0.8938757181167603,1.0,0.0,3.0,1.0,0.0
17934060,297.075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.8836687207221985,0.5276648998260498,0.4774840772151947,297.3050231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.973598837852478,0.6938092112541199,0.657650887966156,297.3561706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.8552772402763367,0.4787200093269348,0.3368577063083648,297.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.8302808403968811,0.434855580329895,0.4153682589530945,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.6831519603729248,0.2380082309246063,1.0927709341049194,285.0053100585937,284.95001220703125,304.09893798828125,293.7665405273437,299.0823974609375,297.26153564453125,285.00457763671875,1.0,0.6833187937736511,0.3565864562988281,0.3565864562988281,1.0,1.0,-3.5790798664093018,0.9517053961753844,2.6273744106292725,0.1381453871726989,0.9540881514549256,0.9540881514549256,0.0,223.81304931640625,232.0,63326.52734375,0.0,3983.111328125,1.0,278.8419494628906,282.9280700683594,296.7479858398437,300.78155517578125,293.1499938964844,293.1499938964844,278.54998779296875,33368.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9158996343612672,1.0,0.0,0.0,3.7051877975463854,3.705211877822876,9.160385729956032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9924.2509765625,0.0,1575.4537353515625,1895.4371337890625,0.0,3551.270751953125,0.9159360527992249,1.0,0.0,3.0,1.0,0.0
17934120,297.075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.8836687207221985,0.5276648998260498,0.4774840772151947,297.3050231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.973598837852478,0.6938092112541199,0.657650887966156,297.3561706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.8552772402763367,0.4787200093269348,0.3368577063083648,297.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.8302808403968811,0.434855580329895,0.4153682589530945,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.6831519603729248,0.2380082309246063,1.0927709341049194,285.0053100585937,284.95001220703125,304.09893798828125,293.7665405273437,299.0823974609375,297.26153564453125,285.00457763671875,1.0,0.6833187937736511,0.3565864562988281,0.3565864562988281,1.0,1.0,-3.5790798664093018,0.9517053961753844,2.6273744106292725,0.1381453871726989,0.9540881514549256,0.9540881514549256,0.0,223.81304931640625,232.0,63326.52734375,0.0,3983.111328125,1.0,278.8419494628906,282.9280700683594,296.7479858398437,300.78155517578125,293.1499938964844,293.1499938964844,278.54998779296875,33368.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9158996343612672,1.0,0.0,0.0,3.7051877975463854,3.705211877822876,9.160385729956032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9924.2509765625,0.0,1575.4537353515625,1895.4371337890625,0.0,3551.270751953125,0.9159360527992249,1.0,0.0,3.0,1.0,0.0
17934180,297.0691833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.8797845840454102,0.5260929465293884,0.4764958620071411,297.2953796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.9708673357963562,0.6948046684265137,0.6590029001235962,297.353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.8537956476211548,0.4810438752174377,0.338724285364151,297.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.8280225992202759,0.4354308843612671,0.4162351787090301,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.6809307932853699,0.2381545603275299,1.094626784324646,284.9052429199219,284.95001220703125,304.115478515625,293.77459716796875,299.0751037597656,297.2551574707031,284.9062805175781,1.0,0.685734748840332,0.3553462326526642,0.3553462326526642,1.0,1.0,-3.5850472450256348,0.9496517181396484,2.6353955268859863,0.1345723867416381,0.8658483624458313,0.8658483624458313,0.0,227.1670684814453,235.0,64093.14453125,0.0,4019.108642578125,1.0,278.5575256347656,282.80352783203125,296.794921875,300.9491882324219,293.1499938964844,293.1499938964844,278.8500061035156,38343.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923536777496338,1.0,0.0,0.0,3.6065845489501953,3.606608629226685,8.679316465531883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8968.7080078125,0.0,1502.7249755859375,1895.4371337890625,0.0,3621.761474609375,0.8974707722663879,1.0,0.0,3.0,1.0,0.0
17934240,297.0691833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.8797845840454102,0.5260929465293884,0.4764958620071411,297.2953796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.9708673357963562,0.6948046684265137,0.6590029001235962,297.353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.8537956476211548,0.4810438752174377,0.338724285364151,297.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.8280225992202759,0.4354308843612671,0.4162351787090301,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.6809307932853699,0.2381545603275299,1.094626784324646,284.9052429199219,284.95001220703125,304.115478515625,293.77459716796875,299.0751037597656,297.2551574707031,284.9062805175781,1.0,0.685734748840332,0.3553462326526642,0.3553462326526642,1.0,1.0,-3.5850472450256348,0.9496517181396484,2.6353955268859863,0.1345723867416381,0.8658483624458313,0.8658483624458313,0.0,227.1670684814453,235.0,64093.14453125,0.0,4019.108642578125,1.0,278.5575256347656,282.80352783203125,296.794921875,300.9491882324219,293.1499938964844,293.1499938964844,278.8500061035156,38343.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923536777496338,1.0,0.0,0.0,3.6065845489501953,3.606608629226685,8.679316465531883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8968.7080078125,0.0,1502.7249755859375,1895.4371337890625,0.0,3621.761474609375,0.8974707722663879,1.0,0.0,3.0,1.0,0.0
17934300,297.07232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.878006100654602,0.5258822441101074,0.4760493338108063,297.2957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.9696056842803956,0.6957594752311707,0.6596691608428955,297.3561096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.8531801700592041,0.4826052486896515,0.339672714471817,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.8269829750061035,0.4359967112541199,0.4166396856307983,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.6798755526542664,0.2383640855550766,1.0953407287597656,285.0164489746094,284.95001220703125,304.123779296875,293.7787475585937,299.0746459960937,297.2562255859375,285.017333984375,1.0,0.6868790984153748,0.354726105928421,0.354726105928421,1.0,1.0,-3.5877904891967773,0.948550581932068,2.63923978805542,0.1326200515031814,0.9443776607513428,0.9443776607513428,0.0,228.73049926757807,235.0,63345.31640625,0.0,4035.840576171875,1.0,278.8006896972656,282.9356689453125,296.7499694824219,300.7477111816406,293.1499938964844,293.1499938964844,278.8500061035156,34010.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9179663062095642,1.0,0.0,0.0,3.6564438343048096,3.6564674377441406,8.920949312596349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9265.46484375,0.0,1525.43408203125,1895.4371337890625,0.0,3570.378173828125,0.9068036079406738,1.0,0.0,3.0,1.0,0.0
17934360,297.0765380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.877000629901886,0.525806188583374,0.4760217666625976,297.29754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.9690606594085692,0.6968588829040527,0.6607249975204468,297.3599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.8532282710075378,0.4842921197414398,0.3408612012863159,297.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.8265399932861328,0.4366852641105652,0.4173043966293335,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.6793902516365051,0.2386691719293594,1.0967745780944824,285.005859375,284.95001220703125,304.132080078125,293.7829895019531,299.0756225585937,297.25897216796875,285.0047912597656,1.0,0.6881532669067383,0.3541170954704284,0.3541170954704284,1.0,1.0,-3.592978954315185,0.9482393264770508,2.6447396278381348,0.1309607028961181,0.9581350088119508,0.9581350088119508,0.0,229.92947387695312,238.0,63528.609375,0.0,4056.737548828125,1.0,278.8430480957031,282.9246826171875,296.7633972167969,300.8101501464844,293.1499938964844,293.1499938964844,278.54998779296875,33334.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9162670969963074,1.0,0.0,0.0,3.72160577774048,3.721630096435547,9.241746283805696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9959.6611328125,0.0,1593.969970703125,1895.4371337890625,0.0,3554.669921875,0.9193517565727234,1.0,0.0,3.0,1.0,0.0
17934420,297.07012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.8732985258102417,0.5242339372634888,0.4750472009181976,297.287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.9663257598876952,0.6977500319480896,0.6619941592216492,297.35699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.8518775701522827,0.4866553544998169,0.3427639603614807,297.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.8243686556816101,0.4372144043445587,0.4181368947029114,297.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.6772509813308716,0.2387797236442566,1.0984913110733032,284.9043884277344,284.95001220703125,304.1487121582031,293.79168701171875,299.068359375,297.2525329589844,284.9054870605469,1.0,0.6905192136764526,0.3528991043567657,0.3528991043567657,1.0,1.0,-3.598698377609253,0.9461485743522644,2.652549743652344,0.1273850053548813,0.8688614964485168,0.8688614964485168,0.0,233.2740173339844,241.0,64305.77734375,0.0,4092.271484375,1.0,278.5574035644531,282.7989196777344,296.81182861328125,300.9796142578125,293.1499938964844,293.1499938964844,278.8500061035156,38347.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92390376329422,1.0,0.0,0.0,3.6223232746124254,3.622347593307495,8.755233125157247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8994.962890625,0.0,1520.0260009765625,1895.4371337890625,0.0,3625.14013671875,0.9009566307067872,1.0,0.0,3.0,1.0,0.0
17934480,297.07012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.8732985258102417,0.5242339372634888,0.4750472009181976,297.287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.9663257598876952,0.6977500319480896,0.6619941592216492,297.35699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.8518775701522827,0.4866553544998169,0.3427639603614807,297.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.8243686556816101,0.4372144043445587,0.4181368947029114,297.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.6772509813308716,0.2387797236442566,1.0984913110733032,284.9043884277344,284.95001220703125,304.1487121582031,293.79168701171875,299.068359375,297.2525329589844,284.9054870605469,1.0,0.6905192136764526,0.3528991043567657,0.3528991043567657,1.0,1.0,-3.598698377609253,0.9461485743522644,2.652549743652344,0.1273850053548813,0.8688614964485168,0.8688614964485168,0.0,233.2740173339844,241.0,64305.77734375,0.0,4092.271484375,1.0,278.5574035644531,282.7989196777344,296.81182861328125,300.9796142578125,293.1499938964844,293.1499938964844,278.8500061035156,38347.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92390376329422,1.0,0.0,0.0,3.6223232746124254,3.622347593307495,8.755233125157247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8994.962890625,0.0,1520.0260009765625,1895.4371337890625,0.0,3625.14013671875,0.9009566307067872,1.0,0.0,3.0,1.0,0.0
17934540,297.0773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.8706411123275757,0.5239483118057251,0.4745798707008362,297.2900085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.9645065069198608,0.6997098326683044,0.6636303663253784,297.36376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.8513984084129333,0.4899576902389526,0.3449392318725586,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.822932779788971,0.4384280443191528,0.4191697537899017,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.675756573677063,0.2392621338367462,1.100499153137207,285.00665283203125,284.95001220703125,304.1654052734375,293.8007202148437,299.0689697265625,297.2564392089844,285.0059509277344,1.0,0.6928876638412476,0.3516811430454254,0.3516811430454254,1.0,1.0,-3.606368780136109,0.944664716720581,2.661704063415528,0.1236079782247543,0.96229088306427,0.96229088306427,0.0,236.0268402099609,244.0,63725.26171875,0.0,4129.435546875,1.0,278.8421630859375,282.9223327636719,296.78179931640625,300.8408203125,293.1499938964844,293.1499938964844,278.54998779296875,33419.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916649341583252,1.0,0.0,0.0,3.73396897315979,3.7339932918548575,9.303249726144712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9988.728515625,0.0,1608.8587646484375,1895.4371337890625,0.0,3558.205078125,0.922457993030548,1.0,0.0,3.0,1.0,0.0
17934600,297.0773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.8706411123275757,0.5239483118057251,0.4745798707008362,297.2900085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.9645065069198608,0.6997098326683044,0.6636303663253784,297.36376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.8513984084129333,0.4899576902389526,0.3449392318725586,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.822932779788971,0.4384280443191528,0.4191697537899017,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.675756573677063,0.2392621338367462,1.100499153137207,285.00665283203125,284.95001220703125,304.1654052734375,293.8007202148437,299.0689697265625,297.2564392089844,285.0059509277344,1.0,0.6928876638412476,0.3516811430454254,0.3516811430454254,1.0,1.0,-3.606368780136109,0.944664716720581,2.661704063415528,0.1236079782247543,0.96229088306427,0.96229088306427,0.0,236.0268402099609,244.0,63725.26171875,0.0,4129.435546875,1.0,278.8421630859375,282.9223327636719,296.78179931640625,300.8408203125,293.1499938964844,293.1499938964844,278.54998779296875,33419.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916649341583252,1.0,0.0,0.0,3.73396897315979,3.7339932918548575,9.303249726144712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9988.728515625,0.0,1608.8587646484375,1895.4371337890625,0.0,3558.205078125,0.922457993030548,1.0,0.0,3.0,1.0,0.0
17934660,297.07080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.8670802712440491,0.5223707556724548,0.4736014008522033,297.2801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.9617378115653992,0.7004925012588501,0.6648020148277283,297.3606872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.8501396179199219,0.4923582375049591,0.3468702137470245,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.8208059668540955,0.4389076828956604,0.4199585318565368,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.6736726760864258,0.239337533712387,1.1020671129226685,284.9036560058594,284.95001220703125,304.1821594238281,293.8100891113281,299.0616455078125,297.2499389648437,284.9049377441406,1.0,0.6952029466629028,0.3504751622676849,0.3504751622676849,1.0,1.0,-3.6117684841156006,0.9424880146980286,2.669280529022217,0.1198954805731773,0.8718262314796448,0.8718262314796448,0.0,239.3770904541016,247.0,64505.4140625,0.0,4164.390625,1.0,278.556884765625,282.79473876953125,296.830322265625,301.0108642578125,293.1499938964844,293.1499938964844,278.8500061035156,38428.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9242215752601624,1.0,0.0,0.0,3.636564254760742,3.6365885734558105,8.824209771773894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9019.4501953125,0.0,1536.373779296875,1895.4371337890625,0.0,3628.06591796875,0.9041758179664612,1.0,0.0,3.0,1.0,0.0
17934720,297.07080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.8670802712440491,0.5223707556724548,0.4736014008522033,297.2801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.9617378115653992,0.7004925012588501,0.6648020148277283,297.3606872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.8501396179199219,0.4923582375049591,0.3468702137470245,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.8208059668540955,0.4389076828956604,0.4199585318565368,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.6736726760864258,0.239337533712387,1.1020671129226685,284.9036560058594,284.95001220703125,304.1821594238281,293.8100891113281,299.0616455078125,297.2499389648437,284.9049377441406,1.0,0.6952029466629028,0.3504751622676849,0.3504751622676849,1.0,1.0,-3.6117684841156006,0.9424880146980286,2.669280529022217,0.1198954805731773,0.8718262314796448,0.8718262314796448,0.0,239.3770904541016,247.0,64505.4140625,0.0,4164.390625,1.0,278.556884765625,282.79473876953125,296.830322265625,301.0108642578125,293.1499938964844,293.1499938964844,278.8500061035156,38428.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9242215752601624,1.0,0.0,0.0,3.636564254760742,3.6365885734558105,8.824209771773894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9019.4501953125,0.0,1536.373779296875,1895.4371337890625,0.0,3628.06591796875,0.9041758179664612,1.0,0.0,3.0,1.0,0.0
17934780,297.0779724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.8645426034927368,0.5220882296562195,0.4731281995773315,297.2823791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.9599079489707948,0.7023589611053467,0.6663404703140259,297.3675537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.849742591381073,0.4957180023193359,0.3490780591964721,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.8194065690040588,0.4400812685489654,0.4209472239017486,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.6722240447998047,0.2397907972335815,1.103926181793213,285.0072937011719,284.95001220703125,304.1990051269531,293.8197937011719,299.06231689453125,297.2539367675781,285.0065612792969,1.0,0.6975198984146118,0.3492692112922668,0.3492692112922668,1.0,1.0,-3.619121551513672,0.9409060478210448,2.678215503692627,0.1162272617220878,0.9661981463432312,0.9661981463432312,0.0,242.12925720214844,250.0,63913.72265625,0.0,4200.97412109375,1.0,278.8422546386719,282.9196472167969,296.80059814453125,300.8716735839844,293.1499938964844,293.1499938964844,278.54998779296875,33448.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9168972373008728,1.0,0.0,0.0,3.747549295425415,3.747573852539064,9.371044598083244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10019.99609375,0.0,1624.8267822265625,1895.4371337890625,0.0,3560.4970703125,0.9255409836769104,1.0,0.0,3.0,1.0,0.0
17934840,297.0779724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.8645426034927368,0.5220882296562195,0.4731281995773315,297.2823791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.9599079489707948,0.7023589611053467,0.6663404703140259,297.3675537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.849742591381073,0.4957180023193359,0.3490780591964721,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.8194065690040588,0.4400812685489654,0.4209472239017486,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.6722240447998047,0.2397907972335815,1.103926181793213,285.0072937011719,284.95001220703125,304.1990051269531,293.8197937011719,299.06231689453125,297.2539367675781,285.0065612792969,1.0,0.6975198984146118,0.3492692112922668,0.3492692112922668,1.0,1.0,-3.619121551513672,0.9409060478210448,2.678215503692627,0.1162272617220878,0.9661981463432312,0.9661981463432312,0.0,242.12925720214844,250.0,63913.72265625,0.0,4200.97412109375,1.0,278.8422546386719,282.9196472167969,296.80059814453125,300.8716735839844,293.1499938964844,293.1499938964844,278.54998779296875,33448.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9168972373008728,1.0,0.0,0.0,3.747549295425415,3.747573852539064,9.371044598083244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10019.99609375,0.0,1624.8267822265625,1895.4371337890625,0.0,3560.4970703125,0.9255409836769104,1.0,0.0,3.0,1.0,0.0
17934900,297.0753479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.8632189631462097,0.5213776230812073,0.4728696346282959,297.2782592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.9589282274246216,0.7027963399887085,0.667109489440918,297.3665771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.8495003581047058,0.4970050156116485,0.3501905500888824,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.8186789751052856,0.4403735697269439,0.4214704036712646,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836975097656,0.6715044975280762,0.2398708611726761,1.1050562858581543,284.8816223144531,284.95001220703125,304.2074279785156,293.8247375488281,299.05938720703125,297.2516174316406,284.8799133300781,1.0,0.6987305283546448,0.348666250705719,0.348666250705719,1.0,1.0,-3.623070001602173,0.9401840567588806,2.6828861236572266,0.1145977526903152,0.8805696368217468,0.8805696368217468,0.0,243.5987548828125,250.0,64894.765625,0.0,4220.60888671875,1.0,278.5954284667969,282.7677917480469,296.8555908203125,301.0988464355469,293.1499938964844,293.1499938964844,278.54998779296875,37240.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9227082133293152,1.0,0.0,0.0,3.722463130950928,3.7224879264831534,9.24600442431256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9717.544921875,0.0,1624.7591552734375,1895.4371337890625,0.0,3614.1298828125,0.9204477071762084,1.0,0.0,3.0,1.0,0.0
17934960,297.0713195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.8611557483673096,0.5205094218254089,0.4721539616584778,297.2724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.9571518898010254,0.703037440776825,0.6674221158027649,297.3644104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.8486037850379944,0.4981607794761657,0.3510428369045257,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.8173425793647766,0.4405146539211273,0.4216967821121216,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.6702242493629456,0.2398363947868347,1.10536789894104,284.9029235839844,284.95001220703125,304.2159118652344,293.8298034667969,299.0550231933594,297.2474670410156,284.9044189453125,1.0,0.699787437915802,0.348085343837738,0.348085343837738,1.0,1.0,-3.624260425567627,0.9386780261993408,2.685582399368286,0.1127786561846733,0.8747830986976624,0.8747830986976624,0.0,245.47462463378903,253.0,64700.41796875,0.0,4235.41650390625,1.0,278.5567932128906,282.7908020019531,296.84991455078125,301.04302978515625,293.1499938964844,293.1499938964844,278.8500061035156,38449.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924412488937378,1.0,0.0,0.0,3.650637865066528,3.6506621837615967,8.892641858437855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9044.240234375,0.0,1552.2080078125,1895.4371337890625,0.0,3629.822265625,0.9073814153671264,1.0,0.0,3.0,1.0,0.0
17935020,297.07843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.8587358593940735,0.5202246904373169,0.471674233675003,297.2746887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.9553189277648926,0.704806923866272,0.6688631772994995,297.3713684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.8482875823974609,0.5015763640403748,0.3532843887805938,297.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.8159735798835754,0.4416462779045105,0.4226418435573578,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.6688253283500671,0.2402625679969787,1.1070958375930786,285.0079040527344,284.95001220703125,304.23291015625,293.8401184082031,299.0559387207031,297.2514953613281,285.0072021484375,1.0,0.7020560503005981,0.3469235301017761,0.3469235301017761,1.0,1.0,-3.631319046020508,0.9371084570884703,2.6942105293273926,0.1093999966979026,0.970120131969452,0.970120131969452,0.0,248.22634887695312,256.0,64097.21875,0.0,4271.45654296875,1.0,278.8423767089844,282.91705322265625,296.82080078125,300.9036560058594,293.1499938964844,293.1499938964844,278.54998779296875,33473.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917058765888214,1.0,0.0,0.0,3.760771989822388,3.7607967853546143,9.43729048685782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10051.0263671875,0.0,1640.4598388671875,1895.4371337890625,0.0,3561.99072265625,0.928537666797638,1.0,0.0,3.0,1.0,0.0
