time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17935080,297.07843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.8587358593940735,0.5202246904373169,0.471674233675003,297.2746887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.9553189277648926,0.704806923866272,0.6688631772994995,297.3713684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.8482875823974609,0.5015763640403748,0.3532843887805938,297.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.8159735798835754,0.4416462779045105,0.4226418435573578,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.6688253283500671,0.2402625679969787,1.1070958375930786,285.0079040527344,284.95001220703125,304.23291015625,293.8401184082031,299.0559387207031,297.2514953613281,285.0072021484375,1.0,0.7020560503005981,0.3469235301017761,0.3469235301017761,1.0,1.0,-3.631319046020508,0.9371084570884703,2.6942105293273926,0.1093999966979026,0.970120131969452,0.970120131969452,0.0,248.22634887695312,256.0,64097.21875,0.0,4271.45654296875,1.0,278.8423767089844,282.91705322265625,296.82080078125,300.9036560058594,293.1499938964844,293.1499938964844,278.54998779296875,33473.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917058765888214,1.0,0.0,0.0,3.760771989822388,3.7607967853546143,9.43729048685782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10051.0263671875,0.0,1640.4598388671875,1895.4371337890625,0.0,3561.99072265625,0.928537666797638,1.0,0.0,3.0,1.0,0.0
17935140,297.0716247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.8554935455322266,0.5186381340026855,0.4706955254077911,297.2646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.9525580406188964,0.7053758502006531,0.6698476672172546,297.3681335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.8472426533699036,0.5040577054023743,0.3552791476249695,297.2185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.8139408826828003,0.4420289993286133,0.4233480393886566,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.6668925285339355,0.2402787506580352,1.1084128618240356,284.9019775390625,284.95001220703125,304.25,293.8507995605469,299.0487060546875,297.2449951171875,284.9032897949219,1.0,0.7042767405509949,0.3457617163658142,0.3457617163658142,1.0,1.0,-3.6361701488494873,0.9348372220993042,2.7013328075408936,0.1061074957251548,0.8775680065155029,0.8775680065155029,0.0,251.57470703125,259.0,64898.60546875,0.0,4305.3427734375,1.0,278.556640625,282.7862243652344,296.8706359863281,301.076171875,293.1499938964844,293.1499938964844,278.8500061035156,38424.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9245383143424988,1.0,0.0,0.0,3.66576886177063,3.665793418884277,8.966510449681664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9070.1953125,0.0,1569.0028076171875,1895.4371337890625,0.0,3630.980224609375,0.9106459021568298,1.0,0.0,3.0,1.0,0.0
17935200,297.0716247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.8554935455322266,0.5186381340026855,0.4706955254077911,297.2646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.9525580406188964,0.7053758502006531,0.6698476672172546,297.3681335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.8472426533699036,0.5040577054023743,0.3552791476249695,297.2185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.8139408826828003,0.4420289993286133,0.4233480393886566,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.6668925285339355,0.2402787506580352,1.1084128618240356,284.9019775390625,284.95001220703125,304.25,293.8507995605469,299.0487060546875,297.2449951171875,284.9032897949219,1.0,0.7042767405509949,0.3457617163658142,0.3457617163658142,1.0,1.0,-3.6361701488494873,0.9348372220993042,2.7013328075408936,0.1061074957251548,0.8775680065155029,0.8775680065155029,0.0,251.57470703125,259.0,64898.60546875,0.0,4305.3427734375,1.0,278.556640625,282.7862243652344,296.8706359863281,301.076171875,293.1499938964844,293.1499938964844,278.8500061035156,38424.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9245383143424988,1.0,0.0,0.0,3.66576886177063,3.665793418884277,8.966510449681664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9070.1953125,0.0,1569.0028076171875,1895.4371337890625,0.0,3630.980224609375,0.9106459021568298,1.0,0.0,3.0,1.0,0.0
17935260,297.07867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.8531820178031921,0.5183504819869995,0.4702109694480896,297.2668762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.9507200717926024,0.7070470452308655,0.6711919903755188,297.37518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.8469992280006409,0.5075297355651855,0.3575558960437774,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.8125874996185303,0.4431162178516388,0.424247533082962,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.6655393242835999,0.2406796216964721,1.1100199222564695,285.0086364746094,284.95001220703125,304.26739501953125,293.8617858886719,299.04998779296875,297.2491149902344,285.0079040527344,1.0,0.7064976096153259,0.3446540236473083,0.3446540236473083,1.0,1.0,-3.642948865890503,0.9333207607269288,2.709628105163574,0.1029258966445922,0.9740070700645448,0.9740070700645448,0.0,254.32244873046875,262.0,64276.23828125,0.0,4340.83349609375,1.0,278.84246826171875,282.9146728515625,296.8422241210937,300.93658447265625,293.1499938964844,293.1499938964844,278.54998779296875,33499.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9171449542045592,1.0,0.0,0.0,3.773582935333252,3.77360773086548,9.501695217295492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10081.8564453125,0.0,1655.7115478515625,1895.4371337890625,0.0,3562.787109375,0.9314486980438232,1.0,0.0,3.0,1.0,0.0
17935320,297.07867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.8531820178031921,0.5183504819869995,0.4702109694480896,297.2668762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.9507200717926024,0.7070470452308655,0.6711919903755188,297.37518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.8469992280006409,0.5075297355651855,0.3575558960437774,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.8125874996185303,0.4431162178516388,0.424247533082962,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.6655393242835999,0.2406796216964721,1.1100199222564695,285.0086364746094,284.95001220703125,304.26739501953125,293.8617858886719,299.04998779296875,297.2491149902344,285.0079040527344,1.0,0.7064976096153259,0.3446540236473083,0.3446540236473083,1.0,1.0,-3.642948865890503,0.9333207607269288,2.709628105163574,0.1029258966445922,0.9740070700645448,0.9740070700645448,0.0,254.32244873046875,262.0,64276.23828125,0.0,4340.83349609375,1.0,278.84246826171875,282.9146728515625,296.8422241210937,300.93658447265625,293.1499938964844,293.1499938964844,278.54998779296875,33499.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9171449542045592,1.0,0.0,0.0,3.773582935333252,3.77360773086548,9.501695217295492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10081.8564453125,0.0,1655.7115478515625,1895.4371337890625,0.0,3562.787109375,0.9314486980438232,1.0,0.0,3.0,1.0,0.0
17935380,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.8500797152519226,0.5167585611343384,0.4692313373088836,297.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.9479634165763856,0.707508385181427,0.6720824837684631,297.3718566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.8460453152656555,0.5100520849227905,0.3595832288265228,297.2151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.8105748295783997,0.443449467420578,0.4249118864536285,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.6636745929718018,0.2406698316335678,1.111228108406067,284.9012756347656,284.95001220703125,304.28521728515625,293.8731689453125,299.043212890625,297.2426147460937,284.902587890625,1.0,0.7086734175682068,0.3435463607311249,0.3435463607311249,1.0,1.0,-3.6475439071655273,0.9311212301254272,2.7164227962493896,0.0998356118798255,0.8804883360862732,0.8804883360862732,0.0,257.6684875488281,265.0,65090.6796875,0.0,4374.19482421875,1.0,278.5565490722656,282.7821655273437,296.892822265625,301.11053466796875,293.1499938964844,293.1499938964844,278.8500061035156,38415.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9245809316635132,1.0,0.0,0.0,3.680006742477417,3.680031538009644,9.036297115017078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9095.6650390625,0.0,1585.0291748046875,1895.4371337890625,0.0,3631.372314453125,0.9137976765632628,1.0,0.0,3.0,1.0,0.0
17935440,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.8500797152519226,0.5167585611343384,0.4692313373088836,297.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.9479634165763856,0.707508385181427,0.6720824837684631,297.3718566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.8460453152656555,0.5100520849227905,0.3595832288265228,297.2151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.8105748295783997,0.443449467420578,0.4249118864536285,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.6636745929718018,0.2406698316335678,1.111228108406067,284.9012756347656,284.95001220703125,304.28521728515625,293.8731689453125,299.043212890625,297.2426147460937,284.902587890625,1.0,0.7086734175682068,0.3435463607311249,0.3435463607311249,1.0,1.0,-3.6475439071655273,0.9311212301254272,2.7164227962493896,0.0998356118798255,0.8804883360862732,0.8804883360862732,0.0,257.6684875488281,265.0,65090.6796875,0.0,4374.19482421875,1.0,278.5565490722656,282.7821655273437,296.892822265625,301.11053466796875,293.1499938964844,293.1499938964844,278.8500061035156,38415.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9245809316635132,1.0,0.0,0.0,3.680006742477417,3.680031538009644,9.036297115017078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9095.6650390625,0.0,1585.0291748046875,1895.4371337890625,0.0,3631.372314453125,0.9137976765632628,1.0,0.0,3.0,1.0,0.0
17935500,297.0746154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.8486258387565613,0.5165344476699829,0.4687617719173431,297.2569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.946650207042694,0.7082061171531677,0.6724883913993835,297.37481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.8456434607505798,0.5117440819740295,0.3606029152870178,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.8096007108688354,0.4438985288143158,0.4251948297023773,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.6627577543258667,0.2408051341772079,1.111583948135376,285.0167541503906,284.95001220703125,304.2943115234375,293.8789978027344,299.04315185546875,297.2438049316406,285.0179748535156,1.0,0.7096905708312988,0.3429925441741943,0.3429925441741943,1.0,1.0,-3.6494550704956055,0.9299064874649048,2.719548463821411,0.0981193929910659,0.9613173604011536,0.9613173604011536,0.0,259.2427673339844,265.0,64283.33203125,0.0,4389.248046875,1.0,278.8022766113281,282.9197998046875,296.849365234375,300.9071044921875,293.1499938964844,293.1499938964844,278.8500061035156,34201.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9189079403877258,1.0,0.0,0.0,3.725722551345825,3.7257468700408936,9.262202524951136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9401.80859375,0.0,1605.323486328125,1895.4371337890625,0.0,3579.076904296875,0.9224503636360168,1.0,0.0,3.0,1.0,0.0
17935560,297.0787658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.8478532433509827,0.5164675712585449,0.4687318205833435,297.25897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.9461047649383544,0.7090796232223511,0.6733200550079346,297.3789978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.8458558320999146,0.5135806798934937,0.3618899285793304,297.2173767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.8092139363288879,0.4444914758205414,0.4257607161998749,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.6623553037643433,0.2410472929477691,1.112712264060974,285.00946044921875,284.95001220703125,304.3034973144531,293.8849182128906,299.04473876953125,297.2467956542969,285.00848388671875,1.0,0.7108470797538757,0.3424517512321472,0.3424517512321472,1.0,1.0,-3.654003381729126,0.9295255541801452,2.724477767944336,0.0967095121741294,0.978030800819397,0.978030800819397,0.0,260.4215393066406,253.0,64452.26953125,0.0,4409.06689453125,1.0,278.84356689453125,282.9122314453125,296.86431884765625,300.9701232910156,293.1499938964844,293.1499938964844,278.54998779296875,33464.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9171063899993896,1.0,0.0,0.0,3.787583351135254,3.787608146667481,9.572330554874495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10115.490234375,0.0,1672.0072021484375,1895.4371337890625,0.0,3562.430908203125,0.9343931078910828,1.0,0.0,3.0,1.0,0.0
17935620,297.072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.8502048254013062,0.5148903727531433,0.4675081670284271,297.2488708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.9503399133682252,0.7094431519508362,0.6738534569740295,297.3757629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.8503099679946899,0.5161590576171875,0.3637569844722748,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.8124182224273682,0.4447896182537079,0.4261188805103302,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.6649020910263062,0.2410288602113723,1.1125602722167969,284.8992614746094,284.95001220703125,304.3221740722656,293.8970031738281,299.0381164550781,297.24053955078125,284.90057373046875,1.0,0.7088817358016968,0.3413701951503753,0.3413701951503753,1.0,1.0,-3.655683040618897,0.9265047907829284,2.7291781902313232,0.0935667678713798,0.8822399973869324,0.8822399973869324,0.0,256.6541442871094,241.0,65239.45703125,0.0,4390.15869140625,1.0,278.5564880371094,282.777587890625,296.9162292480469,301.1444091796875,293.1499938964844,293.1499938964844,278.8500061035156,38467.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924509584903717,1.0,0.0,0.0,3.6922953128814697,3.692320108413696,9.096747248804604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9116.5673828125,0.0,1599.411376953125,1895.4371337890625,0.0,3630.716064453125,0.9165435433387756,1.0,0.0,3.0,1.0,0.0
17935680,297.072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.8502048254013062,0.5148903727531433,0.4675081670284271,297.2488708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.9503399133682252,0.7094431519508362,0.6738534569740295,297.3757629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.8503099679946899,0.5161590576171875,0.3637569844722748,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.8124182224273682,0.4447896182537079,0.4261188805103302,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.6649020910263062,0.2410288602113723,1.1125602722167969,284.8992614746094,284.95001220703125,304.3221740722656,293.8970031738281,299.0381164550781,297.24053955078125,284.90057373046875,1.0,0.7088817358016968,0.3413701951503753,0.3413701951503753,1.0,1.0,-3.655683040618897,0.9265047907829284,2.7291781902313232,0.0935667678713798,0.8822399973869324,0.8822399973869324,0.0,256.6541442871094,241.0,65239.45703125,0.0,4390.15869140625,1.0,278.5564880371094,282.777587890625,296.9162292480469,301.1444091796875,293.1499938964844,293.1499938964844,278.8500061035156,38467.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924509584903717,1.0,0.0,0.0,3.6922953128814697,3.692320108413696,9.096747248804604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9116.5673828125,0.0,1599.411376953125,1895.4371337890625,0.0,3630.716064453125,0.9165435433387756,1.0,0.0,3.0,1.0,0.0
17935740,297.0797424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.8567211627960205,0.5146763920783997,0.4666638076305389,297.2516174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.9594170451164246,0.7109643220901489,0.6746097207069397,297.3836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.8589326739311218,0.5198121666908264,0.3658256232738495,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.8192581534385681,0.445851594209671,0.4265486299991607,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.6707272529602051,0.2414593696594238,1.112186074256897,285.0071105957031,284.95001220703125,304.3412475585937,293.909423828125,299.0400390625,297.24542236328125,285.00634765625,1.0,0.7051160335540771,0.3402886688709259,0.3402886688709259,1.0,1.0,-3.658123016357422,0.9237199425697328,2.734402894973755,0.0902089402079582,0.9782779812812804,0.9782779812812804,0.0,248.37176513671875,229.0,64531.51171875,0.0,4345.1259765625,1.0,278.8426208496094,282.9087829589844,296.8887023925781,301.00079345703125,293.1499938964844,293.1499938964844,278.54998779296875,33632.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916889190673828,1.0,0.0,0.0,3.794183254241944,3.794208288192749,9.60571924224496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10130.451171875,0.0,1681.1605224609375,1895.4371337890625,0.0,3560.422607421875,0.9361734390258788,1.0,0.0,3.0,1.0,0.0
17935800,297.0797424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.8567211627960205,0.5146763920783997,0.4666638076305389,297.2516174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.9594170451164246,0.7109643220901489,0.6746097207069397,297.3836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.8589326739311218,0.5198121666908264,0.3658256232738495,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.8192581534385681,0.445851594209671,0.4265486299991607,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.6707272529602051,0.2414593696594238,1.112186074256897,285.0071105957031,284.95001220703125,304.3412475585937,293.909423828125,299.0400390625,297.24542236328125,285.00634765625,1.0,0.7051160335540771,0.3402886688709259,0.3402886688709259,1.0,1.0,-3.658123016357422,0.9237199425697328,2.734402894973755,0.0902089402079582,0.9782779812812804,0.9782779812812804,0.0,248.37176513671875,229.0,64531.51171875,0.0,4345.1259765625,1.0,278.8426208496094,282.9087829589844,296.8887023925781,301.00079345703125,293.1499938964844,293.1499938964844,278.54998779296875,33632.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916889190673828,1.0,0.0,0.0,3.794183254241944,3.794208288192749,9.60571924224496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10130.451171875,0.0,1681.1605224609375,1895.4371337890625,0.0,3560.422607421875,0.9361734390258788,1.0,0.0,3.0,1.0,0.0
17935860,297.0741271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.8646329045295715,0.5132229328155518,0.4653185307979584,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.96958726644516,0.7112845182418823,0.6748741865158081,297.38134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.8691630959510803,0.5225452184677124,0.3676230609416961,297.21002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.8272572755813599,0.4462086260318756,0.4267231822013855,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.6778719425201416,0.2415482103824615,1.1113709211349487,284.8983764648437,284.95001220703125,304.3606262207031,293.92218017578125,299.0345764160156,297.240234375,284.89971923828125,1.0,0.7003699541091919,0.3392723798751831,0.3392723798751831,1.0,1.0,-3.658225297927856,0.9204216599464417,2.73780369758606,0.0871316939592361,0.8822382688522339,0.8822382688522339,0.0,238.7491455078125,217.0,65288.27734375,0.0,4285.2900390625,1.0,278.5564270019531,282.7760314941406,296.9400939941406,301.1716613769531,293.1499938964844,293.1499938964844,278.8500061035156,38555.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9239635467529296,1.0,0.0,0.0,3.696287155151367,3.696312189102173,9.116428145716782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9126.7734375,0.0,1604.644287109375,1895.4371337890625,0.0,3625.6904296875,0.9175111651420592,1.0,0.0,3.0,1.0,0.0
17935920,297.0741271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.8646329045295715,0.5132229328155518,0.4653185307979584,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.96958726644516,0.7112845182418823,0.6748741865158081,297.38134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.8691630959510803,0.5225452184677124,0.3676230609416961,297.21002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.8272572755813599,0.4462086260318756,0.4267231822013855,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.6778719425201416,0.2415482103824615,1.1113709211349487,284.8983764648437,284.95001220703125,304.3606262207031,293.92218017578125,299.0345764160156,297.240234375,284.89971923828125,1.0,0.7003699541091919,0.3392723798751831,0.3392723798751831,1.0,1.0,-3.658225297927856,0.9204216599464417,2.73780369758606,0.0871316939592361,0.8822382688522339,0.8822382688522339,0.0,238.7491455078125,217.0,65288.27734375,0.0,4285.2900390625,1.0,278.5564270019531,282.7760314941406,296.9400939941406,301.1716613769531,293.1499938964844,293.1499938964844,278.8500061035156,38555.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9239635467529296,1.0,0.0,0.0,3.696287155151367,3.696312189102173,9.116428145716782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9126.7734375,0.0,1604.644287109375,1895.4371337890625,0.0,3625.6904296875,0.9175111651420592,1.0,0.0,3.0,1.0,0.0
17935980,297.08258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.8754107356071472,0.5131131410598755,0.4644639492034912,297.2450256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.9815593361854552,0.7127511501312256,0.6754612922668457,297.3901062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.8823292851448059,0.5263555645942688,0.3697164952754974,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.8375310301780701,0.4473270177841186,0.4270928502082824,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.6871858835220337,0.2420857548713684,1.1109442710876465,285.00732421875,284.95001220703125,304.3803405761719,293.935302734375,299.0376281738281,297.2460327148437,285.006591796875,1.0,0.6951484680175781,0.3382560908794403,0.3382560908794403,1.0,1.0,-3.660343170166016,0.9177423715591432,2.742600917816162,0.0839864537119865,0.9788341522216796,0.9788341522216796,0.0,227.5160522460937,205.0,64575.484375,0.0,4220.83349609375,1.0,278.8426513671875,282.9083557128906,296.913818359375,301.0286560058594,293.1499938964844,293.1499938964844,278.54998779296875,33660.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9161887764930724,1.0,0.0,0.0,3.797154188156128,3.7971792221069336,9.62076796895417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10143.0771484375,0.0,1684.9228515625,1895.4371337890625,0.0,3553.945068359375,0.9368683099746704,1.0,0.0,3.0,1.0,0.0
17936040,297.08258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.8754107356071472,0.5131131410598755,0.4644639492034912,297.2450256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.9815593361854552,0.7127511501312256,0.6754612922668457,297.3901062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.8823292851448059,0.5263555645942688,0.3697164952754974,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.8375310301780701,0.4473270177841186,0.4270928502082824,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.6871858835220337,0.2420857548713684,1.1109442710876465,285.00732421875,284.95001220703125,304.3803405761719,293.935302734375,299.0376281738281,297.2460327148437,285.006591796875,1.0,0.6951484680175781,0.3382560908794403,0.3382560908794403,1.0,1.0,-3.660343170166016,0.9177423715591432,2.742600917816162,0.0839864537119865,0.9788341522216796,0.9788341522216796,0.0,227.5160522460937,205.0,64575.484375,0.0,4220.83349609375,1.0,278.8426513671875,282.9083557128906,296.913818359375,301.0286560058594,293.1499938964844,293.1499938964844,278.54998779296875,33660.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9161887764930724,1.0,0.0,0.0,3.797154188156128,3.7971792221069336,9.62076796895417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10143.0771484375,0.0,1684.9228515625,1895.4371337890625,0.0,3553.945068359375,0.9368683099746704,1.0,0.0,3.0,1.0,0.0
17936100,297.08074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.8814399242401123,0.5125108957290649,0.4640321433544159,297.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.98759526014328,0.7129998207092285,0.6757824420928955,297.38983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.8896036744117737,0.5278526544570923,0.3707777261734009,297.2123107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.8432753086090088,0.4476036131381988,0.4273231625556946,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.6923922300338745,0.2422248870134353,1.110991597175598,284.8796081542969,284.95001220703125,304.3902893066406,293.94195556640625,299.0360107421875,297.2447509765625,284.8776550292969,1.0,0.6924989819526672,0.3377479612827301,0.3377479612827301,1.0,1.0,-3.6618287563323975,0.9165222644805908,2.745306491851806,0.0825979113578796,0.8915507197380066,0.8915507197380066,0.0,221.77438354492188,205.0,65561.796875,0.0,4188.9248046875,1.0,278.5943603515625,282.7542419433594,296.97021484375,301.2569885253906,293.1499938964844,293.1499938964844,278.54998779296875,37255.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9217305779457092,1.0,0.0,0.0,3.772444248199463,3.7724697589874254,9.49596199006919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9830.7353515625,0.0,1683.4156494140625,1895.4371337890625,0.0,3605.120849609375,0.9317362904548644,1.0,0.0,3.0,1.0,0.0
17936160,297.0774230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.8869640231132507,0.5117422342300415,0.4631419777870178,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.992850422859192,0.7130196690559387,0.6756198406219482,297.3882141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.8964466452598572,0.5292106866836548,0.371561050415039,297.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.8486836552619934,0.4477205574512481,0.4272475838661194,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.697220504283905,0.2422558814287185,1.1102410554885864,284.89874267578125,284.95001220703125,304.4003295898437,293.9486999511719,299.0329895019531,297.2415466308594,284.9002685546875,1.0,0.6896479725837708,0.3372779786586761,0.3372779786586761,1.0,1.0,-3.660513877868652,0.9145811796188354,2.745932579040528,0.0810705721378326,0.883126437664032,0.883126437664032,0.0,216.3773803710937,193.0,65336.92578125,0.0,4151.66015625,1.0,278.5564270019531,282.7757873535156,296.9664306640625,301.2012023925781,293.1499938964844,293.1499938964844,278.8500061035156,38568.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9231979846954346,1.0,0.0,0.0,3.6990890502929688,3.6991140842437744,9.130254170486296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9137.5927734375,0.0,1607.9464111328125,1895.4371337890625,0.0,3618.6416015625,0.9182111620903016,1.0,0.0,3.0,1.0,0.0
17936220,297.0855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.8989334106445312,0.5116434097290039,0.4623660743236542,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.9990000128746032,0.7147623300552368,0.667941689491272,297.3967590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.9113039970397948,0.5330904126167297,0.3737534284591675,297.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.8602842688560486,0.4488202929496765,0.4276702404022217,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.7073296308517456,0.2428120970726013,1.1102445125579834,285.0025634765625,284.95001220703125,304.4205627441406,293.9624328613281,299.0364685058594,297.248291015625,285.000732421875,1.0,0.6834812760353088,0.3363379836082458,0.3363379836082458,1.0,1.0,-3.653515338897705,0.9094029664993286,2.744112491607666,0.0779154896736145,0.9761814475059508,0.9761814475059508,0.0,205.9400787353516,181.0,64524.24609375,0.0,4067.8505859375,1.0,278.84356689453125,282.9034118652344,296.9400939941406,301.0567932128906,293.1499938964844,293.1499938964844,278.54998779296875,33700.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9153449535369872,1.0,0.0,0.0,3.800873517990112,3.800898551940918,9.639625204727054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10148.3408203125,0.0,1689.6715087890625,1895.4371337890625,0.0,3546.138427734375,0.9374141693115234,1.0,0.0,3.0,1.0,0.0
17936280,297.0855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.8989334106445312,0.5116434097290039,0.4623660743236542,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.9990000128746032,0.7147623300552368,0.667941689491272,297.3967590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.9113039970397948,0.5330904126167297,0.3737534284591675,297.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.8602842688560486,0.4488202929496765,0.4276702404022217,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.7073296308517456,0.2428120970726013,1.1102445125579834,285.0025634765625,284.95001220703125,304.4205627441406,293.9624328613281,299.0364685058594,297.248291015625,285.000732421875,1.0,0.6834812760353088,0.3363379836082458,0.3363379836082458,1.0,1.0,-3.653515338897705,0.9094029664993286,2.744112491607666,0.0779154896736145,0.9761814475059508,0.9761814475059508,0.0,205.9400787353516,181.0,64524.24609375,0.0,4067.8505859375,1.0,278.84356689453125,282.9034118652344,296.9400939941406,301.0567932128906,293.1499938964844,293.1499938964844,278.54998779296875,33700.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9153449535369872,1.0,0.0,0.0,3.800873517990112,3.800898551940918,9.639625204727054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10148.3408203125,0.0,1689.6715087890625,1895.4371337890625,0.0,3546.138427734375,0.9374141693115234,1.0,0.0,3.0,1.0,0.0
17936340,297.0785522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858337402344,0.9084920883178712,0.5101236701011658,0.4610702395439148,297.26690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.9990000128746032,0.7183924317359924,0.6462647318840027,297.3931579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858642578125,0.9247050881385804,0.5358558297157288,0.3756600320339203,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.8698996901512146,0.4490631520748138,0.4278466999530792,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88507080078125,0.7151826024055481,0.2428652048110962,1.1097966432571411,284.8858947753906,284.95001220703125,304.4410095214844,293.9765014648437,299.0361633300781,297.2524719238281,284.8869934082031,1.0,0.6756106615066528,0.3353979885578155,0.3353979885578155,1.0,1.0,-3.6278579235076895,0.8986744284629822,2.7291834354400635,0.0731805562973022,0.8677552938461304,0.8677552938461304,0.0,197.1128692626953,169.0,64775.2890625,0.0,3945.688720703125,1.0,278.5565185546875,282.77252197265625,296.9888000488281,301.1982116699219,293.1499938964844,293.1499938964844,278.8500061035156,39404.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9214267730712892,1.0,0.0,0.0,3.670159816741944,3.670184850692749,8.988004083221313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9079.15625,0.0,1581.3302001953125,1895.4371337890625,0.0,3602.31982421875,0.9122304320335388,1.0,0.0,3.0,1.0,0.0
17936400,297.0785522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858337402344,0.9084920883178712,0.5101236701011658,0.4610702395439148,297.26690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.9990000128746032,0.7183924317359924,0.6462647318840027,297.3931579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858642578125,0.9247050881385804,0.5358558297157288,0.3756600320339203,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.8698996901512146,0.4490631520748138,0.4278466999530792,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88507080078125,0.7151826024055481,0.2428652048110962,1.1097966432571411,284.8858947753906,284.95001220703125,304.4410095214844,293.9765014648437,299.0361633300781,297.2524719238281,284.8869934082031,1.0,0.6756106615066528,0.3353979885578155,0.3353979885578155,1.0,1.0,-3.6278579235076895,0.8986744284629822,2.7291834354400635,0.0731805562973022,0.8677552938461304,0.8677552938461304,0.0,197.1128692626953,169.0,64775.2890625,0.0,3945.688720703125,1.0,278.5565185546875,282.77252197265625,296.9888000488281,301.1982116699219,293.1499938964844,293.1499938964844,278.8500061035156,39404.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9214267730712892,1.0,0.0,0.0,3.670159816741944,3.670184850692749,8.988004083221313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9079.15625,0.0,1581.3302001953125,1895.4371337890625,0.0,3602.31982421875,0.9122304320335388,1.0,0.0,3.0,1.0,0.0
17936460,297.0820617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.9152398109436036,0.5099571347236633,0.4604050815105438,297.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.9990000128746032,0.722106397151947,0.6326814889907837,297.39697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.9334457516670228,0.5379537343978882,0.3767600655555725,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.8761981129646301,0.4495552182197571,0.4279106259346008,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.7199624180793762,0.2430808544158935,1.1092958450317385,284.99676513671875,284.95001220703125,304.4525451660156,293.9844970703125,299.0445861816406,297.2650146484375,284.99591064453125,1.0,0.6706991791725159,0.3350616991519928,0.3350616991519928,1.0,1.0,-3.6115126609802246,0.8926696181297302,2.7188429832458496,0.0708940327167511,0.941737711429596,0.941737711429596,0.0,191.6957244873047,169.0,63680.63671875,0.0,3869.97900390625,1.0,278.8114013671875,282.9100036621094,296.94354248046875,300.97998046875,293.1499938964844,293.1499938964844,278.8500061035156,34671.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9139999747276306,1.0,0.0,0.0,3.710983276367188,3.711007595062256,9.189064371639688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9373.1181640625,0.0,1591.9759521484375,1895.4371337890625,0.0,3533.687255859375,0.9190064072608948,1.0,0.0,3.0,1.0,0.0
17936520,297.0852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817810058594,0.9218310117721558,0.5098952054977417,0.4602414071559906,297.3241271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.981689453125,0.9990000128746032,0.7256442904472351,0.6207747459411621,297.4004821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817810058594,0.9413469433784484,0.5396733283996582,0.3778542876243591,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818420410156,0.8820791244506836,0.4500281810760498,0.4282021522521972,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98223876953125,0.7243160605430603,0.2433305978775024,1.109604001045227,284.9817810058594,284.95001220703125,304.4616394042969,293.9908447265625,299.0543212890625,297.2789001464844,284.98065185546875,1.0,0.6667119264602661,0.3347975015640259,0.3347975015640259,1.0,1.0,-3.5990309715271,0.888088583946228,2.710942268371582,0.0691797286272049,0.9432849287986756,0.9432849287986756,0.0,187.1194000244141,157.0,63531.6171875,0.0,3809.89013671875,1.0,278.8423767089844,282.90087890625,296.95928955078125,301.01959228515625,293.1499938964844,293.1499938964844,278.54998779296875,34554.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9115979075431824,1.0,0.0,0.0,3.742330312728882,3.742355108261109,9.344961995338964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10010.072265625,0.0,1627.2481689453125,1895.4371337890625,0.0,3511.4267578125,0.9250195026397704,1.0,0.0,3.0,1.0,0.0
17936580,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.9370092153549194,0.5085258483886719,0.458946168422699,297.3839416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.9990000128746032,0.7339094281196594,0.593552827835083,297.39801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.9587854743003844,0.5425987839698792,0.3797816038131714,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.8958196043968201,0.4503251314163208,0.4283214509487152,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.7343246340751648,0.2435029000043869,1.1091840267181396,284.8910827636719,284.95001220703125,304.4824523925781,294.0054626464844,299.07257080078125,297.305908203125,284.8920288085937,1.0,0.6570736765861511,0.3341970145702362,0.3341970145702362,1.0,1.0,-3.5666892528533936,0.8764970898628235,2.690192222595215,0.0650615319609642,0.847312867641449,0.847312867641449,0.0,176.7762908935547,175.0,63537.5859375,0.0,3665.22998046875,1.0,278.55731201171875,282.7988586425781,297.00811767578125,301.1391906738281,293.1499938964844,293.1499938964844,278.8500061035156,39854.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9156625866889954,1.0,0.0,0.0,3.578674077987671,3.57869815826416,8.545502510060032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8950.8984375,0.0,1483.53173828125,1895.4371337890625,0.0,3549.07763671875,0.8925693035125732,1.0,0.0,3.0,1.0,0.0
17936640,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.9370092153549194,0.5085258483886719,0.458946168422699,297.3839416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.9990000128746032,0.7339094281196594,0.593552827835083,297.39801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.9587854743003844,0.5425987839698792,0.3797816038131714,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.8958196043968201,0.4503251314163208,0.4283214509487152,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.7343246340751648,0.2435029000043869,1.1091840267181396,284.8910827636719,284.95001220703125,304.4824523925781,294.0054626464844,299.07257080078125,297.305908203125,284.8920288085937,1.0,0.6570736765861511,0.3341970145702362,0.3341970145702362,1.0,1.0,-3.5666892528533936,0.8764970898628235,2.690192222595215,0.0650615319609642,0.847312867641449,0.847312867641449,0.0,176.7762908935547,175.0,63537.5859375,0.0,3665.22998046875,1.0,278.55731201171875,282.7988586425781,297.00811767578125,301.1391906738281,293.1499938964844,293.1499938964844,278.8500061035156,39854.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9156625866889954,1.0,0.0,0.0,3.578674077987671,3.57869815826416,8.545502510060032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8950.8984375,0.0,1483.53173828125,1895.4371337890625,0.0,3549.07763671875,0.8925693035125732,1.0,0.0,3.0,1.0,0.0
17936700,297.0839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.9396219849586488,0.5084788203239441,0.4585241079330444,297.41650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.9990000128746032,0.738589346408844,0.5887250900268555,297.4023742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.9625009894371032,0.5445939302444458,0.3809066712856293,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.8984856605529785,0.4508364796638489,0.4285274446010589,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.7362821698188782,0.2438235878944397,1.1096742153167725,285.0057373046875,284.95001220703125,304.492919921875,294.0129089355469,299.08709716796875,297.3249206542969,285.0066833496094,1.0,0.6562533378601074,0.3338967561721802,0.3338967561721802,1.0,1.0,-3.5625174045562744,0.8743094205856323,2.6882078647613525,0.0633482933044433,0.9238386750221252,0.9238386750221252,0.0,175.02732849121094,175.0,62694.6171875,0.0,3644.27783203125,1.0,278.7997436523437,282.93634033203125,296.9667663574219,300.9267578125,293.1499938964844,293.1499938964844,278.8500061035156,34784.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908349871635437,1.0,0.0,0.0,3.61742639541626,3.617449998855591,8.731577167964133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9235.4375,0.0,1488.217041015625,1895.4371337890625,0.0,3481.283447265625,0.8988690972328186,1.0,0.0,3.0,1.0,0.0
17936760,297.08905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.9395777583122252,0.508563756942749,0.4586055874824524,297.4405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.9990000128746032,0.7426456809043884,0.5889020562171936,297.40771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.9636685848236084,0.5467192530632019,0.382373571395874,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.8988157510757446,0.4514864981174469,0.4291146397590637,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.7365879416465759,0.2442633509635925,1.1114964485168457,285.0005798339844,284.95001220703125,304.5033874511719,294.0203857421875,299.10125732421875,297.3408203125,285.0002136230469,1.0,0.6572862863540649,0.3337765634059906,0.3337765634059906,1.0,1.0,-3.567474603652954,0.8753688931465149,2.692105531692505,0.0632117539644241,0.9383351802825928,0.9383351802825928,0.0,175.30857849121094,193.0,62887.56640625,0.0,3658.31640625,1.0,278.8427124023437,282.9305419921875,296.98699951171875,300.9915771484375,293.1499938964844,293.1499938964844,278.54998779296875,33800.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9054327607154846,1.0,0.0,0.0,3.677406311035156,3.6774301528930655,9.023531220009318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9923.7978515625,0.0,1547.295654296875,1895.4371337890625,0.0,3454.1708984375,0.909789264202118,1.0,0.0,3.0,1.0,0.0
17936820,297.0855407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.92095947265625,0.9309072494506836,0.5074416399002075,0.4580423533916473,297.4460754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.92108154296875,0.9990000128746032,0.746938169002533,0.6024551391601562,297.4070739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9209899902344,0.9582698941230774,0.5499240159988403,0.3848896622657776,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208984375,0.8924105167388916,0.451980710029602,0.4299459159374237,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202575683594,0.7320845127105713,0.2446674406528473,1.1147266626358032,284.9209899902344,284.95001220703125,304.5244445800781,294.0355834960937,299.11004638671875,297.34454345703125,284.92236328125,1.0,0.663513720035553,0.3335361182689667,0.3335361182689667,1.0,1.0,-3.590995073318481,0.881600022315979,2.709395170211792,0.064231738448143,0.86851567029953,0.86851567029953,0.0,180.73068237304688,211.0,63983.94921875,0.0,3750.40625,1.0,278.5577392578125,282.8197021484375,297.05181884765625,301.1898803710937,293.1499938964844,293.1499938964844,278.8500061035156,37860.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9122495651245116,1.0,0.0,0.0,3.5871756076812744,3.587199449539185,8.586151807321585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9014.11328125,0.0,1478.0743408203125,1895.4371337890625,0.0,3517.468994140625,0.8929702639579773,1.0,0.0,3.0,1.0,0.0
17936880,297.0855407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.92095947265625,0.9309072494506836,0.5074416399002075,0.4580423533916473,297.4460754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.92108154296875,0.9990000128746032,0.746938169002533,0.6024551391601562,297.4070739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9209899902344,0.9582698941230774,0.5499240159988403,0.3848896622657776,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208984375,0.8924105167388916,0.451980710029602,0.4299459159374237,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202575683594,0.7320845127105713,0.2446674406528473,1.1147266626358032,284.9209899902344,284.95001220703125,304.5244445800781,294.0355834960937,299.11004638671875,297.34454345703125,284.92236328125,1.0,0.663513720035553,0.3335361182689667,0.3335361182689667,1.0,1.0,-3.590995073318481,0.881600022315979,2.709395170211792,0.064231738448143,0.86851567029953,0.86851567029953,0.0,180.73068237304688,211.0,63983.94921875,0.0,3750.40625,1.0,278.5577392578125,282.8197021484375,297.05181884765625,301.1898803710937,293.1499938964844,293.1499938964844,278.8500061035156,37860.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9122495651245116,1.0,0.0,0.0,3.5871756076812744,3.587199449539185,8.586151807321585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9014.11328125,0.0,1478.0743408203125,1895.4371337890625,0.0,3517.468994140625,0.8929702639579773,1.0,0.0,3.0,1.0,0.0
