time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17936940,297.09381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03277587890625,0.9170714616775512,0.5074599981307983,0.4580841064453125,297.4229431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03271484375,0.9990000128746032,0.748369574546814,0.6262069940567017,297.4159851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0327453613281,0.9475085735321044,0.5540796518325806,0.3878140449523926,297.21142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03277587890625,0.8815142512321472,0.4531290531158447,0.4311383664608001,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03289794921875,0.724197506904602,0.245333194732666,1.1187245845794678,285.0327453613281,284.95001220703125,304.5455322265625,294.0510559082031,299.1134948730469,297.3391418457031,285.0325012207031,1.0,0.6737090349197388,0.3332957029342651,0.3332957029342651,1.0,1.0,-3.62936282157898,0.8922242522239685,2.737138509750366,0.066352479159832,0.981988251209259,0.981988251209259,0.0,190.352279663086,229.0,64001.328125,0.0,3907.85009765625,1.0,278.842041015625,282.9413452148437,297.0381164550781,301.1034851074219,293.1499938964844,293.1499938964844,278.54998779296875,32512.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9062638878822328,1.0,0.0,0.0,3.732610702514648,3.7326347827911377,9.296483085563524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10088.9697265625,0.0,1600.349609375,1895.4371337890625,0.0,3461.899169921875,0.921627938747406,1.0,0.0,3.0,1.0,0.0
17937000,297.09381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03277587890625,0.9170714616775512,0.5074599981307983,0.4580841064453125,297.4229431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03271484375,0.9990000128746032,0.748369574546814,0.6262069940567017,297.4159851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0327453613281,0.9475085735321044,0.5540796518325806,0.3878140449523926,297.21142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03277587890625,0.8815142512321472,0.4531290531158447,0.4311383664608001,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03289794921875,0.724197506904602,0.245333194732666,1.1187245845794678,285.0327453613281,284.95001220703125,304.5455322265625,294.0510559082031,299.1134948730469,297.3391418457031,285.0325012207031,1.0,0.6737090349197388,0.3332957029342651,0.3332957029342651,1.0,1.0,-3.62936282157898,0.8922242522239685,2.737138509750366,0.066352479159832,0.981988251209259,0.981988251209259,0.0,190.352279663086,229.0,64001.328125,0.0,3907.85009765625,1.0,278.842041015625,282.9413452148437,297.0381164550781,301.1034851074219,293.1499938964844,293.1499938964844,278.54998779296875,32512.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9062638878822328,1.0,0.0,0.0,3.732610702514648,3.7326347827911377,9.296483085563524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10088.9697265625,0.0,1600.349609375,1895.4371337890625,0.0,3461.899169921875,0.921627938747406,1.0,0.0,3.0,1.0,0.0
17937060,297.0870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9225769042969,0.9004756212234497,0.5060737729072571,0.4575961530208587,297.36053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227600097656,0.9990000128746032,0.7455394268035889,0.6577619314193726,297.412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9226379394531,0.9322615265846252,0.5570626854896545,0.3904169499874115,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9224853515625,0.8676387071609497,0.4534212946891784,0.432088553905487,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217834472656,0.713600754737854,0.245406687259674,1.1219466924667358,284.9226379394531,284.95001220703125,304.5666809082031,294.0668029785156,299.0906066894531,297.3069763183594,284.9241638183594,1.0,0.686343789100647,0.3319591581821441,0.3319591581821441,1.0,1.0,-3.6748876571655273,0.9014450311660768,2.77344274520874,0.0656772777438163,0.9030612111091614,0.9030612111091614,0.0,203.381576538086,232.0,65592.875,0.0,4108.853515625,1.0,278.5565795898437,282.79248046875,297.0998229980469,301.33746337890625,293.1499938964844,293.1499938964844,278.25,36849.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9164113402366638,1.0,0.0,0.0,3.699965953826904,3.699990749359131,9.134583365266736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10391.390625,0.0,1595.91357421875,1895.4371337890625,0.0,3556.00390625,0.9171634316444396,1.0,0.0,3.0,1.0,0.0
17937120,297.0870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9225769042969,0.9004756212234497,0.5060737729072571,0.4575961530208587,297.36053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227600097656,0.9990000128746032,0.7455394268035889,0.6577619314193726,297.412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9226379394531,0.9322615265846252,0.5570626854896545,0.3904169499874115,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9224853515625,0.8676387071609497,0.4534212946891784,0.432088553905487,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217834472656,0.713600754737854,0.245406687259674,1.1219466924667358,284.9226379394531,284.95001220703125,304.5666809082031,294.0668029785156,299.0906066894531,297.3069763183594,284.9241638183594,1.0,0.686343789100647,0.3319591581821441,0.3319591581821441,1.0,1.0,-3.6748876571655273,0.9014450311660768,2.77344274520874,0.0656772777438163,0.9030612111091614,0.9030612111091614,0.0,203.381576538086,232.0,65592.875,0.0,4108.853515625,1.0,278.5565795898437,282.79248046875,297.0998229980469,301.33746337890625,293.1499938964844,293.1499938964844,278.25,36849.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9164113402366638,1.0,0.0,0.0,3.699965953826904,3.699990749359131,9.134583365266736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10391.390625,0.0,1595.91357421875,1895.4371337890625,0.0,3556.00390625,0.9171634316444396,1.0,0.0,3.0,1.0,0.0
17937180,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.88858962059021,0.504535436630249,0.4564696252346039,297.2828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.9990000128746032,0.7403238415718079,0.6820307374000549,297.406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.9211660027503968,0.5598561763763428,0.3925572335720062,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.8575028777122498,0.4534147083759308,0.4324097633361816,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.7048519849777222,0.245112195611,1.1224102973937988,284.9024353027344,284.95001220703125,304.5878295898437,294.0827941894531,299.0610656738281,297.26837158203125,284.90386962890625,1.0,0.6951572299003601,0.3306225836277008,0.3306225836277008,1.0,1.0,-3.706277847290039,0.9062698483467102,2.8000080585479736,0.0640840381383895,0.843595027923584,0.843595027923584,0.0,213.63238525390625,235.0,66313.078125,0.0,4258.1806640625,1.0,278.25860595703125,282.7427062988281,297.1040344238281,301.4080810546875,293.1499938964844,293.1499938964844,278.54998779296875,39362.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9230729341506958,1.0,0.0,0.0,3.532766342163086,3.532789707183838,8.327662044393946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9360.0146484375,0.0,1430.95751953125,1895.4371337890625,0.0,3617.490234375,0.8821593523025513,1.0,0.0,3.0,1.0,0.0
17937240,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.88858962059021,0.504535436630249,0.4564696252346039,297.2828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.9990000128746032,0.7403238415718079,0.6820307374000549,297.406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.9211660027503968,0.5598561763763428,0.3925572335720062,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.8575028777122498,0.4534147083759308,0.4324097633361816,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.7048519849777222,0.245112195611,1.1224102973937988,284.9024353027344,284.95001220703125,304.5878295898437,294.0827941894531,299.0610656738281,297.26837158203125,284.90386962890625,1.0,0.6951572299003601,0.3306225836277008,0.3306225836277008,1.0,1.0,-3.706277847290039,0.9062698483467102,2.8000080585479736,0.0640840381383895,0.843595027923584,0.843595027923584,0.0,213.63238525390625,235.0,66313.078125,0.0,4258.1806640625,1.0,278.25860595703125,282.7427062988281,297.1040344238281,301.4080810546875,293.1499938964844,293.1499938964844,278.54998779296875,39362.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9230729341506958,1.0,0.0,0.0,3.532766342163086,3.532789707183838,8.327662044393946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9360.0146484375,0.0,1430.95751953125,1895.4371337890625,0.0,3617.490234375,0.8821593523025513,1.0,0.0,3.0,1.0,0.0
17937300,297.0836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.8844687342643738,0.5044584274291992,0.4562441706657409,297.2533264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.9990000128746032,0.7382620573043823,0.6910167932510376,297.4106140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.9176744222640992,0.5618367791175842,0.3938357830047607,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.854060173034668,0.4538377225399017,0.4327407777309418,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.7016943097114563,0.2451882064342498,1.122828245162964,285.0170288085937,284.95001220703125,304.5984191894531,294.0909118652344,299.0533752441406,297.2588195800781,285.0175170898437,1.0,0.6987278461456299,0.3299543261528015,0.3299543261528015,1.0,1.0,-3.7192587852478014,0.9078643918037416,2.811394453048706,0.0629278272390365,0.9245873093605042,0.9245873093605042,0.0,217.5730133056641,235.0,65748.796875,0.0,4318.7451171875,1.0,278.4989624023437,282.87481689453125,297.0624694824219,301.2114562988281,293.1499938964844,293.1499938964844,278.54998779296875,34123.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9174605011940002,1.0,0.0,0.0,3.5872623920440674,3.58728551864624,8.586567332713457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9683.3662109375,0.0,1450.6875,1895.4371337890625,0.0,3565.7041015625,0.8915593028068542,1.0,0.0,3.0,1.0,0.0
17937360,297.08758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.8811799883842468,0.5044289231300354,0.4563629329204559,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.9990000128746032,0.7364400625228882,0.6972978711128235,297.4144897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.9150983095169068,0.5638704299926758,0.3953459858894348,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.851348876953125,0.4543552100658417,0.4333335161209106,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.6991791725158691,0.2453480064868927,1.1239969730377195,285.0072326660156,284.95001220703125,304.6089782714844,294.0990600585937,299.04803466796875,297.2530517578125,285.0065002441406,1.0,0.7018896341323853,0.3292377293109894,0.3292377293109894,1.0,1.0,-3.730988740921021,0.9089236855506896,2.822065114974976,0.0616178251802921,0.9389565587043762,0.9389565587043762,0.0,221.04855346679688,238.0,66050.3984375,0.0,4373.16357421875,1.0,278.5425109863281,282.8638000488281,297.0809631347656,301.2864685058594,293.1499938964844,293.1499938964844,278.25,33329.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9159729480743408,1.0,0.0,0.0,3.654330492019653,3.654354095458984,8.910640758585942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10419.5751953125,0.0,1517.984619140625,1895.4371337890625,0.0,3551.948974609375,0.9042425751686096,1.0,0.0,3.0,1.0,0.0
17937420,297.0806579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.8716574311256409,0.5029426217079163,0.4556583166122436,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.9912480115890504,0.7330091595649719,0.6953069567680359,297.4095153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.9068335890769958,0.5667230486869812,0.397764652967453,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.8434800505638123,0.4544703960418701,0.4339955747127533,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.6919175982475281,0.2451546490192413,1.1253074407577517,284.9120788574219,284.95001220703125,304.63006591796875,294.11553955078125,299.0331115722656,297.2387390136719,284.9127197265625,1.0,0.7060296535491943,0.3278045058250427,0.3278045058250427,1.0,1.0,-3.732978343963623,0.9047178626060486,2.828260660171509,0.0575264245271682,0.858142614364624,0.858142614364624,0.0,229.4056701660156,241.0,66797.1015625,0.0,4432.0869140625,1.0,278.2579345703125,282.743408203125,297.1347961425781,301.4664001464844,293.1499938964844,293.1499938964844,278.54998779296875,38143.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9233742356300354,1.0,0.0,0.0,3.5585477352142334,3.5585713386535645,8.449653137176938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9425.1728515625,0.0,1449.4188232421875,1895.4371337890625,0.0,3620.264892578125,0.8866442441940308,1.0,0.0,3.0,1.0,0.0
17937480,297.0806579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.8716574311256409,0.5029426217079163,0.4556583166122436,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.9912480115890504,0.7330091595649719,0.6953069567680359,297.4095153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.9068335890769958,0.5667230486869812,0.397764652967453,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.8434800505638123,0.4544703960418701,0.4339955747127533,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.6919175982475281,0.2451546490192413,1.1253074407577517,284.9120788574219,284.95001220703125,304.63006591796875,294.11553955078125,299.0331115722656,297.2387390136719,284.9127197265625,1.0,0.7060296535491943,0.3278045058250427,0.3278045058250427,1.0,1.0,-3.732978343963623,0.9047178626060486,2.828260660171509,0.0575264245271682,0.858142614364624,0.858142614364624,0.0,229.4056701660156,241.0,66797.1015625,0.0,4432.0869140625,1.0,278.2579345703125,282.743408203125,297.1347961425781,301.4664001464844,293.1499938964844,293.1499938964844,278.54998779296875,38143.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9233742356300354,1.0,0.0,0.0,3.5585477352142334,3.5585713386535645,8.449653137176938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9425.1728515625,0.0,1449.4188232421875,1895.4371337890625,0.0,3620.264892578125,0.8866442441940308,1.0,0.0,3.0,1.0,0.0
17937540,297.0856628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.8662201762199402,0.5025657415390015,0.4552551805973053,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.9861024618148804,0.7323464155197144,0.6943119168281555,297.4147644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.9032374024391174,0.5705357789993286,0.4003731608390808,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.8391976356506348,0.4552349746227264,0.4347234666347503,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.68780517578125,0.2453400790691375,1.1265010833740234,285.00006103515625,284.95001220703125,304.65106201171875,294.1322631835937,299.0301513671875,297.2400817871094,284.99920654296875,1.0,0.7090099453926086,0.3263713121414184,0.3263713121414184,1.0,1.0,-3.736732006072998,0.9010359644889832,2.835696220397949,0.0531151629984378,0.9416308403015136,0.9416308403015136,0.0,234.6249847412109,244.0,66226.0,0.0,4475.94775390625,1.0,278.5417175292969,282.8543701171875,297.114013671875,301.33642578125,293.1499938964844,293.1499938964844,278.25,33482.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9163978099822998,1.0,0.0,0.0,3.671401977539064,3.6714258193969727,8.994088602776174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10453.423828125,0.0,1538.1636962890625,1895.4371337890625,0.0,3555.87890625,0.9083393812179564,1.0,0.0,3.0,1.0,0.0
17937600,297.0856628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.8662201762199402,0.5025657415390015,0.4552551805973053,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.9861024618148804,0.7323464155197144,0.6943119168281555,297.4147644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.9032374024391174,0.5705357789993286,0.4003731608390808,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.8391976356506348,0.4552349746227264,0.4347234666347503,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.68780517578125,0.2453400790691375,1.1265010833740234,285.00006103515625,284.95001220703125,304.65106201171875,294.1322631835937,299.0301513671875,297.2400817871094,284.99920654296875,1.0,0.7090099453926086,0.3263713121414184,0.3263713121414184,1.0,1.0,-3.736732006072998,0.9010359644889832,2.835696220397949,0.0531151629984378,0.9416308403015136,0.9416308403015136,0.0,234.6249847412109,244.0,66226.0,0.0,4475.94775390625,1.0,278.5417175292969,282.8543701171875,297.114013671875,301.33642578125,293.1499938964844,293.1499938964844,278.25,33482.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9163978099822998,1.0,0.0,0.0,3.671401977539064,3.6714258193969727,8.994088602776174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10453.423828125,0.0,1538.1636962890625,1895.4371337890625,0.0,3555.87890625,0.9083393812179564,1.0,0.0,3.0,1.0,0.0
17937660,297.08087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.8632151484489441,0.5015769004821777,0.4548064768314361,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.9833204746246338,0.7315585613250732,0.69395911693573,297.4110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.9014931321144104,0.5723186135292053,0.4019141793251037,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.8369414210319519,0.4552918970584869,0.4351087510585785,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.6856355667114258,0.2452401220798492,1.127173900604248,284.8882751464844,284.95001220703125,304.6644287109375,294.1430969238281,299.0265808105469,297.2359313964844,284.8910522460937,1.0,0.7106341123580933,0.3258218765258789,0.3258218765258789,1.0,1.0,-3.7389049530029297,0.8997654318809509,2.839139461517334,0.0516149327158927,0.8572008013725281,0.8572008013725281,0.0,237.4966583251953,244.0,66988.3828125,0.0,4500.39111328125,1.0,278.27886962890625,282.7210388183594,297.171630859375,301.5447998046875,293.1499938964844,293.1499938964844,278.25,38750.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9226362109184264,1.0,0.0,0.0,3.601814746856689,3.6018388271331787,8.656374461679661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10071.25390625,0.0,1500.5250244140625,1895.4371337890625,0.0,3613.466796875,0.8955944776535034,1.0,0.0,3.0,1.0,0.0
17937720,297.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.8612772822380066,0.5010528564453125,0.4543192088603973,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.9815257787704468,0.7311549782752991,0.6935610771179199,297.4092102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.9002605676651001,0.5733312964439392,0.4026128947734833,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.8354701399803162,0.4553031325340271,0.4351500868797302,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.6842142939567566,0.2451554834842682,1.1270527839660645,284.90869140625,284.95001220703125,304.67193603515625,294.14923095703125,299.024658203125,297.23370361328125,284.90924072265625,1.0,0.7113861441612244,0.3255128264427185,0.3255128264427185,1.0,1.0,-3.738584041595459,0.8986395597457886,2.839944362640381,0.0506343245506286,0.8589089512825012,0.8589089512825012,0.0,239.1723480224609,247.0,66918.2578125,0.0,4510.203125,1.0,278.25811767578125,282.73834228515625,297.1651611328125,301.5047302246094,293.1499938964844,293.1499938964844,278.54998779296875,38238.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9230297207832336,1.0,0.0,0.0,3.5694401264190674,3.5694637298583984,8.50145966069249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9446.521484375,0.0,1461.7562255859375,1895.4371337890625,0.0,3617.092041015625,0.8891852498054504,1.0,0.0,3.0,1.0,0.0
17937780,297.08447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.8581146001815796,0.5007282495498657,0.4538867175579071,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.9785052537918092,0.7312555909156799,0.6934645175933838,297.4142150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.8990399241447449,0.5771172642707825,0.4051468074321747,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.8332023620605469,0.4560813009738922,0.4358080923557281,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.6819329857826233,0.2453692555427551,1.127998113632202,284.9998474121094,284.95001220703125,304.69268798828125,294.1664123535156,299.02703857421875,297.2371520996094,284.9991455078125,1.0,0.7135330438613892,0.3246543407440185,0.3246543407440185,1.0,1.0,-3.7429165840148926,0.8970286250114441,2.845887899398804,0.0481508299708366,0.9433144330978394,0.9433144330978394,0.0,242.4539337158203,250.0,66337.375,0.0,4543.4248046875,1.0,278.5417785644531,282.8524475097656,297.1466064453125,301.3757629394531,293.1499938964844,293.1499938964844,278.25,33529.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9157543778419496,1.0,0.0,0.0,3.6791059970855713,3.679130077362061,9.031874697029708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10478.1416015625,0.0,1547.1568603515625,1895.4371337890625,0.0,3549.927001953125,0.9101741909980774,1.0,0.0,3.0,1.0,0.0
17937840,297.08447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.8581146001815796,0.5007282495498657,0.4538867175579071,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.9785052537918092,0.7312555909156799,0.6934645175933838,297.4142150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.8990399241447449,0.5771172642707825,0.4051468074321747,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.8332023620605469,0.4560813009738922,0.4358080923557281,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.6819329857826233,0.2453692555427551,1.127998113632202,284.9998474121094,284.95001220703125,304.69268798828125,294.1664123535156,299.02703857421875,297.2371520996094,284.9991455078125,1.0,0.7135330438613892,0.3246543407440185,0.3246543407440185,1.0,1.0,-3.7429165840148926,0.8970286250114441,2.845887899398804,0.0481508299708366,0.9433144330978394,0.9433144330978394,0.0,242.4539337158203,250.0,66337.375,0.0,4543.4248046875,1.0,278.5417785644531,282.8524475097656,297.1466064453125,301.3757629394531,293.1499938964844,293.1499938964844,278.25,33529.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9157543778419496,1.0,0.0,0.0,3.6791059970855713,3.679130077362061,9.031874697029708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10478.1416015625,0.0,1547.1568603515625,1895.4371337890625,0.0,3549.927001953125,0.9101741909980774,1.0,0.0,3.0,1.0,0.0
17937900,297.08154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.856543242931366,0.5000303387641907,0.4536191523075104,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.9770026206970216,0.7308334112167358,0.6934306621551514,297.41162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.8984313011169434,0.5785413980484009,0.4063784778118133,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88214111328125,0.8321065902709961,0.4561717510223388,0.4361480176448822,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.6808538436889648,0.2453292906284332,1.1286205053329468,284.88201904296875,284.95001220703125,304.7030029296875,294.1750793457031,299.025146484375,297.23492431640625,284.8817443847656,1.0,0.7145986557006836,0.3242250978946686,0.3242250978946686,1.0,1.0,-3.745201826095581,0.8962501287460327,2.848951816558838,0.0470494367182254,0.8609635233879089,0.8609635233879089,0.0,244.10107421875,250.0,67216.1875,0.0,4560.42626953125,1.0,278.297607421875,282.7108459472656,297.2024841308594,301.60107421875,293.1499938964844,293.1499938964844,278.25,37754.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9210990071296692,1.0,0.0,0.0,3.642946243286133,3.642970561981201,8.855209330249636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10157.7646484375,0.0,1538.4366455078125,1895.4371337890625,0.0,3599.297607421875,0.9029096364974976,1.0,0.0,3.0,1.0,0.0
17937960,297.0780334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.8543462753295898,0.4992505609989166,0.4529618322849273,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.974867820739746,0.7302818894386292,0.6929792761802673,297.40850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.8971816301345825,0.5798894762992859,0.4073440730571747,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.8304838538169861,0.4561547338962555,0.4362121820449829,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.6792742609977722,0.2452033758163452,1.128490686416626,284.90875244140625,284.95001220703125,304.7132873535156,294.1838073730469,299.0222473144531,297.231689453125,284.90985107421875,1.0,0.7154956459999084,0.3237954080104828,0.3237954080104828,1.0,1.0,-3.744952917098999,0.8947390913963318,2.8502137660980225,0.045717567205429,0.8605462908744812,0.8605462908744812,0.0,246.0738067626953,253.0,67016.875,0.0,4572.35546875,1.0,278.2573547363281,282.737060546875,297.1998291015625,301.5462951660156,293.1499938964844,293.1499938964844,278.54998779296875,38403.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9223283529281616,1.0,0.0,0.0,3.5746004581451416,3.574624300003052,8.526058650204504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9463.306640625,0.0,1468.5029296875,1895.4371337890625,0.0,3610.63037109375,0.8905803561210632,1.0,0.0,3.0,1.0,0.0
17938020,297.0841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.8517488241195679,0.4989484548568725,0.4525258243083954,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.9722546935081482,0.7304242253303528,0.6929253935813904,297.413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.8964908123016357,0.5836980938911438,0.4098698794841766,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.8286879658699036,0.4569317996501922,0.4368474781513214,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.6774379014968872,0.2454245239496231,1.1293836832046509,285.0001525878906,284.95001220703125,304.733642578125,294.201416015625,299.0248718261719,297.2356872558594,284.9994506835937,1.0,0.7174274325370789,0.3229359686374664,0.3229359686374664,1.0,1.0,-3.749232053756714,0.8931006789207458,2.8561315536499023,0.0431843437254428,0.945221185684204,0.945221185684204,0.0,248.91896057128903,256.0,66443.5,0.0,4602.75439453125,1.0,278.54180908203125,282.8508605957031,297.181396484375,301.4176330566406,293.1499938964844,293.1499938964844,278.25,33541.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9149795770645142,1.0,0.0,0.0,3.6863317489624015,3.686355590820313,9.067385917660432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10503.0166015625,0.0,1555.390380859375,1895.4371337890625,0.0,3542.7568359375,0.9118123054504396,1.0,0.0,3.0,1.0,0.0
17938080,297.0841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.8517488241195679,0.4989484548568725,0.4525258243083954,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.9722546935081482,0.7304242253303528,0.6929253935813904,297.413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.8964908123016357,0.5836980938911438,0.4098698794841766,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.8286879658699036,0.4569317996501922,0.4368474781513214,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.6774379014968872,0.2454245239496231,1.1293836832046509,285.0001525878906,284.95001220703125,304.733642578125,294.201416015625,299.0248718261719,297.2356872558594,284.9994506835937,1.0,0.7174274325370789,0.3229359686374664,0.3229359686374664,1.0,1.0,-3.749232053756714,0.8931006789207458,2.8561315536499023,0.0431843437254428,0.945221185684204,0.945221185684204,0.0,248.91896057128903,256.0,66443.5,0.0,4602.75439453125,1.0,278.54180908203125,282.8508605957031,297.181396484375,301.4176330566406,293.1499938964844,293.1499938964844,278.25,33541.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9149795770645142,1.0,0.0,0.0,3.6863317489624015,3.686355590820313,9.067385917660432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10503.0166015625,0.0,1555.390380859375,1895.4371337890625,0.0,3542.7568359375,0.9118123054504396,1.0,0.0,3.0,1.0,0.0
17938140,297.0778503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.8483471274375916,0.4974852204322815,0.4516005218029022,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.9687610268592834,0.7294247150421143,0.6924125552177429,297.408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.8949396014213562,0.5864750146865845,0.412062406539917,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.8262467384338379,0.4569934904575348,0.4372306168079376,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.6750484704971313,0.2452552318572998,1.129825472831726,284.9079284667969,284.95001220703125,304.7538146972656,294.21923828125,299.0201721191406,297.2304992675781,284.9085388183594,1.0,0.7192718982696533,0.3220765590667724,0.3220765590667724,1.0,1.0,-3.751142263412476,0.8907673954963684,2.860374927520752,0.040698479861021,0.8616594076156616,0.8616594076156616,0.0,252.3329467773437,259.0,67141.375,0.0,4630.08544921875,1.0,278.25799560546875,282.7337341308594,297.23443603515625,301.5887451171875,293.1499938964844,293.1499938964844,278.54998779296875,38265.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9214780926704408,1.0,0.0,0.0,3.584865093231201,3.584888935089112,8.575095193918969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9487.4697265625,0.0,1478.5496826171875,1895.4371337890625,0.0,3602.79296875,0.8926247358322144,1.0,0.0,3.0,1.0,0.0
17938200,297.0778503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.8483471274375916,0.4974852204322815,0.4516005218029022,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.9687610268592834,0.7294247150421143,0.6924125552177429,297.408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.8949396014213562,0.5864750146865845,0.412062406539917,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.8262467384338379,0.4569934904575348,0.4372306168079376,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.6750484704971313,0.2452552318572998,1.129825472831726,284.9079284667969,284.95001220703125,304.7538146972656,294.21923828125,299.0201721191406,297.2304992675781,284.9085388183594,1.0,0.7192718982696533,0.3220765590667724,0.3220765590667724,1.0,1.0,-3.751142263412476,0.8907673954963684,2.860374927520752,0.040698479861021,0.8616594076156616,0.8616594076156616,0.0,252.3329467773437,259.0,67141.375,0.0,4630.08544921875,1.0,278.25799560546875,282.7337341308594,297.23443603515625,301.5887451171875,293.1499938964844,293.1499938964844,278.54998779296875,38265.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9214780926704408,1.0,0.0,0.0,3.584865093231201,3.584888935089112,8.575095193918969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9487.4697265625,0.0,1478.5496826171875,1895.4371337890625,0.0,3602.79296875,0.8926247358322144,1.0,0.0,3.0,1.0,0.0
17938260,297.08404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.845979630947113,0.4971928596496582,0.4511768221855163,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.966218113899231,0.7295202016830444,0.6923209428787231,297.4136657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.8944283127784729,0.5902950167655945,0.4145965874195099,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.824613094329834,0.4577596485614776,0.4378550946712494,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.6733734011650085,0.2454696595668792,1.1306803226470947,285.0006408691406,284.95001220703125,304.773681640625,294.2372436523437,299.0230712890625,297.2347106933594,284.9999084472656,1.0,0.7211347818374634,0.321264773607254,0.321264773607254,1.0,1.0,-3.755342483520508,0.8892520070075989,2.8660905361175537,0.0382688529789447,0.9472163319587708,0.9472163319587708,0.0,255.0676422119141,262.0,66546.578125,0.0,4659.658203125,1.0,278.5419006347656,282.8495178222656,297.2171325683594,301.46026611328125,293.1499938964844,293.1499938964844,278.25,33547.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9141479134559632,1.0,0.0,0.0,3.6933069229125977,3.693331003189087,9.101733553507074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10527.9765625,0.0,1563.31884765625,1895.4371337890625,0.0,3535.056884765625,0.913384974002838,1.0,0.0,3.0,1.0,0.0
17938320,297.08404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.845979630947113,0.4971928596496582,0.4511768221855163,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.966218113899231,0.7295202016830444,0.6923209428787231,297.4136657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.8944283127784729,0.5902950167655945,0.4145965874195099,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.824613094329834,0.4577596485614776,0.4378550946712494,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.6733734011650085,0.2454696595668792,1.1306803226470947,285.0006408691406,284.95001220703125,304.773681640625,294.2372436523437,299.0230712890625,297.2347106933594,284.9999084472656,1.0,0.7211347818374634,0.321264773607254,0.321264773607254,1.0,1.0,-3.755342483520508,0.8892520070075989,2.8660905361175537,0.0382688529789447,0.9472163319587708,0.9472163319587708,0.0,255.0676422119141,262.0,66546.578125,0.0,4659.658203125,1.0,278.5419006347656,282.8495178222656,297.2171325683594,301.46026611328125,293.1499938964844,293.1499938964844,278.25,33547.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9141479134559632,1.0,0.0,0.0,3.6933069229125977,3.693331003189087,9.101733553507074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10527.9765625,0.0,1563.31884765625,1895.4371337890625,0.0,3535.056884765625,0.913384974002838,1.0,0.0,3.0,1.0,0.0
17938380,297.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.8427777886390686,0.4957375526428222,0.4502592384815216,297.1328430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.962719202041626,0.7284634709358215,0.6917567849159241,297.4079895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.8930092453956604,0.5930627584457397,0.4167856276035309,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.8222929239273071,0.4578055441379547,0.4382242262363434,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.6711158752441406,0.2452892661094665,1.131073832511902,284.9075927734375,284.95001220703125,304.79327392578125,294.25543212890625,299.0185546875,297.2296447753906,284.9082336425781,1.0,0.7229323387145996,0.320453017950058,0.320453017950058,1.0,1.0,-3.7571210861206055,0.8870354294776917,2.8700857162475586,0.0358878932893276,0.8631182312965393,0.8631182312965393,0.0,258.4330139160156,265.0,67250.6953125,0.0,4686.369140625,1.0,278.2579650878906,282.73150634765625,297.2705383300781,301.6322326660156,293.1499938964844,293.1499938964844,278.54998779296875,38266.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9206293225288392,1.0,0.0,0.0,3.592411756515503,3.592435598373413,8.611236239630671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9508.1064453125,0.0,1486.72705078125,1895.4371337890625,0.0,3594.96533203125,0.8942989706993103,1.0,0.0,3.0,1.0,0.0
17938440,297.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.8427777886390686,0.4957375526428222,0.4502592384815216,297.1328430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.962719202041626,0.7284634709358215,0.6917567849159241,297.4079895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.8930092453956604,0.5930627584457397,0.4167856276035309,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.8222929239273071,0.4578055441379547,0.4382242262363434,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.6711158752441406,0.2452892661094665,1.131073832511902,284.9075927734375,284.95001220703125,304.79327392578125,294.25543212890625,299.0185546875,297.2296447753906,284.9082336425781,1.0,0.7229323387145996,0.320453017950058,0.320453017950058,1.0,1.0,-3.7571210861206055,0.8870354294776917,2.8700857162475586,0.0358878932893276,0.8631182312965393,0.8631182312965393,0.0,258.4330139160156,265.0,67250.6953125,0.0,4686.369140625,1.0,278.2579650878906,282.73150634765625,297.2705383300781,301.6322326660156,293.1499938964844,293.1499938964844,278.54998779296875,38266.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9206293225288392,1.0,0.0,0.0,3.592411756515503,3.592435598373413,8.611236239630671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9508.1064453125,0.0,1486.72705078125,1895.4371337890625,0.0,3594.96533203125,0.8942989706993103,1.0,0.0,3.0,1.0,0.0
17938500,297.0805969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.8413499593734741,0.4955444633960724,0.4498629868030548,297.13348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.9611024856567384,0.7284130454063416,0.6914841532707214,297.4103698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.8924700021743774,0.5949274301528931,0.417920857667923,297.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.8212447762489319,0.4581250548362732,0.4383973777294159,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.6700693964958191,0.2453457415103912,1.1311118602752686,285.0136108398437,284.95001220703125,304.8029479980469,294.2645874023437,299.0194091796875,297.2311706542969,285.013916015625,1.0,0.7237774729728699,0.3200471103191376,0.3200471103191376,1.0,1.0,-3.7579290866851807,0.8859086036682129,2.872020483016968,0.0345423854887485,0.9383224844932556,0.9383224844932556,0.0,259.9696960449219,265.0,66482.5546875,0.0,4698.5771484375,1.0,278.5003662109375,282.8592834472656,297.2338562011719,301.43511962890625,293.1499938964844,293.1499938964844,278.54998779296875,34045.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915027379989624,1.0,0.0,0.0,3.641240358352661,3.641263961791992,8.84691758074041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9818.822265625,0.0,1508.8572998046875,1895.4371337890625,0.0,3543.199462890625,0.9033653140068054,1.0,0.0,3.0,1.0,0.0
17938560,297.08416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.8405277132987976,0.4954542517662048,0.4498337805271148,297.13543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.9601463675498962,0.7285016179084778,0.6916022896766663,297.4135131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.8925594687461853,0.5968846082687378,0.4193126857280731,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.8207192420959473,0.45855912566185,0.4388300478458404,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.6695125699043274,0.2454919219017028,1.1318597793579102,285.0005187988281,284.95001220703125,304.81256103515625,294.2738037109375,299.0213928222656,297.2339172363281,284.9994812011719,1.0,0.7247564196586609,0.3196525275707245,0.3196525275707245,1.0,1.0,-3.761129379272461,0.8854984641075134,2.8756308555603027,0.0334299840033054,0.9488675594329834,0.9488675594329834,0.0,261.15093994140625,268.0,66648.6328125,0.0,4715.38720703125,1.0,278.54296875,282.84735107421875,297.2528381347656,301.5032043457031,293.1499938964844,293.1499938964844,278.25,33500.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9132384061813354,1.0,0.0,0.0,3.7021522521972656,3.702176332473755,9.145381909547724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10555.9755859375,0.0,1572.997314453125,1895.4371337890625,0.0,3526.632568359375,0.915068745613098,1.0,0.0,3.0,1.0,0.0
17938620,297.0780334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.8374911546707153,0.49400594830513,0.4489351809024811,297.12615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.9566359519958496,0.7273849844932556,0.6909946203231812,297.4076538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.891240656375885,0.5996332764625549,0.4214999079704284,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.8184850811958313,0.4585897326469421,0.4391929507255554,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.667363703250885,0.2452989071607589,1.1322160959243774,284.90673828125,284.95001220703125,304.8314514160156,294.2923583984375,299.0168151855469,297.2288818359375,284.9075927734375,1.0,0.7265252470970154,0.3188633620738983,0.3188633620738983,1.0,1.0,-3.762824296951294,0.883329451084137,2.8794949054718018,0.031073123216629,0.8642407655715942,0.8642407655715942,0.0,264.49462890625,271.0,67353.484375,0.0,4741.78173828125,1.0,278.2575988769531,282.7289428710937,297.3076477050781,301.67657470703125,293.1499938964844,293.1499938964844,278.54998779296875,38332.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9197635054588318,1.0,0.0,0.0,3.599167585372925,3.599191427230835,8.643654609841178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9526.619140625,0.0,1494.553466796875,1895.4371337890625,0.0,3586.975830078125,0.8958064317703247,1.0,0.0,3.0,1.0,0.0
17938680,297.0780334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.8374911546707153,0.49400594830513,0.4489351809024811,297.12615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.9566359519958496,0.7273849844932556,0.6909946203231812,297.4076538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.891240656375885,0.5996332764625549,0.4214999079704284,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.8184850811958313,0.4585897326469421,0.4391929507255554,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.667363703250885,0.2452989071607589,1.1322160959243774,284.90673828125,284.95001220703125,304.8314514160156,294.2923583984375,299.0168151855469,297.2288818359375,284.9075927734375,1.0,0.7265252470970154,0.3188633620738983,0.3188633620738983,1.0,1.0,-3.762824296951294,0.883329451084137,2.8794949054718018,0.031073123216629,0.8642407655715942,0.8642407655715942,0.0,264.49462890625,271.0,67353.484375,0.0,4741.78173828125,1.0,278.2575988769531,282.7289428710937,297.3076477050781,301.67657470703125,293.1499938964844,293.1499938964844,278.54998779296875,38332.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9197635054588318,1.0,0.0,0.0,3.599167585372925,3.599191427230835,8.643654609841178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9526.619140625,0.0,1494.553466796875,1895.4371337890625,0.0,3586.975830078125,0.8958064317703247,1.0,0.0,3.0,1.0,0.0
17938740,297.0843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.8353468775749207,0.4937297701835632,0.4485190808773041,297.1290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.9540441036224364,0.7273651361465454,0.6907886862754822,297.4131164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.8908438086509705,0.6034470200538635,0.42402184009552,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.81695955991745,0.4593314826488495,0.4397886097431183,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.6658281683921814,0.2454897165298462,1.132951736450195,285.00128173828125,284.95001220703125,304.8500061035156,294.3110656738281,299.0195617675781,297.2331848144531,285.00054931640625,1.0,0.7283213138580322,0.3180741965770721,0.3180741965770721,1.0,1.0,-3.766702890396118,0.8817893862724304,2.884913444519043,0.0285924691706895,0.951102375984192,0.951102375984192,0.0,267.2037048339844,274.0,66748.75,0.0,4770.4658203125,1.0,278.5419921875,282.8466186523437,297.2908630371094,301.5477294921875,293.1499938964844,293.1499938964844,278.25,33563.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9123968482017516,1.0,0.0,0.0,3.707103729248047,3.707127809524536,9.16986152788013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10577.8134765625,0.0,1579.119384765625,1895.4371337890625,0.0,3518.834228515625,0.9165068864822388,1.0,0.0,3.0,1.0,0.0
