time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17938800,297.0843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.8353468775749207,0.4937297701835632,0.4485190808773041,297.1290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.9540441036224364,0.7273651361465454,0.6907886862754822,297.4131164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.8908438086509705,0.6034470200538635,0.42402184009552,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.81695955991745,0.4593314826488495,0.4397886097431183,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.6658281683921814,0.2454897165298462,1.132951736450195,285.00128173828125,284.95001220703125,304.8500061035156,294.3110656738281,299.0195617675781,297.2331848144531,285.00054931640625,1.0,0.7283213138580322,0.3180741965770721,0.3180741965770721,1.0,1.0,-3.766702890396118,0.8817893862724304,2.884913444519043,0.0285924691706895,0.951102375984192,0.951102375984192,0.0,267.2037048339844,274.0,66748.75,0.0,4770.4658203125,1.0,278.5419921875,282.8466186523437,297.2908630371094,301.5477294921875,293.1499938964844,293.1499938964844,278.25,33563.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9123968482017516,1.0,0.0,0.0,3.707103729248047,3.707127809524536,9.16986152788013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10577.8134765625,0.0,1579.119384765625,1895.4371337890625,0.0,3518.834228515625,0.9165068864822388,1.0,0.0,3.0,1.0,0.0
17938860,297.07965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.8334107398986816,0.4926695525646209,0.4479908347129822,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.9517035484313964,0.7265179753303528,0.6904433369636536,297.408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.8901158571243286,0.6053874492645264,0.4256679117679596,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.8155378699302673,0.4593499898910522,0.4401287734508514,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.6644797325134277,0.2453561574220657,1.1334248781204224,284.8914489746094,284.95001220703125,304.86309814453125,294.3247375488281,299.01611328125,297.2294616699219,284.8941650390625,1.0,0.7296267151832581,0.3175114691257477,0.3175114691257477,1.0,1.0,-3.768621683120728,0.880439817905426,2.8881819248199463,0.0269596241414546,0.8649787306785583,0.8649787306785583,0.0,269.510498046875,274.0,67515.375,0.0,4790.88818359375,1.0,278.2704772949219,282.7140808105469,297.35040283203125,301.7514953613281,293.1499938964844,293.1499938964844,278.25,38800.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187400341033936,1.0,0.0,0.0,3.628739595413208,3.628763914108277,8.7862770214997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10170.5556640625,0.0,1530.4732666015625,1895.4371337890625,0.0,3577.526123046875,0.9021480679512024,1.0,0.0,3.0,1.0,0.0
17938920,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.8324205279350281,0.4922896921634674,0.4476214945316314,297.1199645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.950496792793274,0.7261894941329956,0.6901202201843262,297.40704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.8895766735076904,0.6061704158782959,0.4261896312236786,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.8147630095481873,0.4593468308448791,0.4401347041130066,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.6637545824050903,0.2452829480171203,1.1332426071166992,284.9062805175781,284.95001220703125,304.8681335449219,294.3301086425781,299.0147705078125,297.2281188964844,284.9071655273437,1.0,0.7300611138343811,0.3172926306724548,0.3172926306724548,1.0,1.0,-3.768203258514404,0.8795861601829529,2.888617038726806,0.0261969100683927,0.8655923008918762,0.8655923008918762,0.0,270.5527038574219,277.0,67457.734375,0.0,4796.3916015625,1.0,278.2575378417969,282.7267150878906,297.34521484375,301.7211608886719,293.1499938964844,293.1499938964844,278.54998779296875,38334.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918838620185852,1.0,0.0,0.0,3.6064417362213135,3.6064658164978014,8.678629228597856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9547.015625,0.0,1502.5059814453125,1895.4371337890625,0.0,3578.436767578125,0.8974241614341736,1.0,0.0,3.0,1.0,0.0
17938980,297.0846862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.8303622603416443,0.492023229598999,0.4472127556800842,297.1230773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.9478910565376282,0.7261148691177368,0.6898613572120667,297.4124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.8892191648483276,0.6099715828895569,0.4287001490592956,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.8132687211036682,0.4600784480571747,0.4407190382480621,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.6622786521911621,0.2454623430967331,1.133922815322876,285.0015869140625,284.95001220703125,304.8858642578125,294.349609375,299.0173034667969,297.2324523925781,285.0008544921875,1.0,0.7318300604820251,0.3165110647678375,0.3165110647678375,1.0,1.0,-3.771932601928711,0.8780227303504944,2.8939099311828613,0.0236943773925304,0.9529640674591064,0.9529640674591064,0.0,273.2586669921875,280.0,66846.0703125,0.0,4824.7138671875,1.0,278.54205322265625,282.84527587890625,297.32916259765625,301.5925598144531,293.1499938964844,293.1499938964844,278.25,33573.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9114283919334412,1.0,0.0,0.0,3.7137155532836914,3.7137396335601807,9.202599926538824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10602.650390625,0.0,1586.7431640625,1895.4371337890625,0.0,3509.85498046875,0.9180026054382324,1.0,0.0,3.0,1.0,0.0
17939040,297.0846862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.8303622603416443,0.492023229598999,0.4472127556800842,297.1230773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.9478910565376282,0.7261148691177368,0.6898613572120667,297.4124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.8892191648483276,0.6099715828895569,0.4287001490592956,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.8132687211036682,0.4600784480571747,0.4407190382480621,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.6622786521911621,0.2454623430967331,1.133922815322876,285.0015869140625,284.95001220703125,304.8858642578125,294.349609375,299.0173034667969,297.2324523925781,285.0008544921875,1.0,0.7318300604820251,0.3165110647678375,0.3165110647678375,1.0,1.0,-3.771932601928711,0.8780227303504944,2.8939099311828613,0.0236943773925304,0.9529640674591064,0.9529640674591064,0.0,273.2586669921875,280.0,66846.0703125,0.0,4824.7138671875,1.0,278.54205322265625,282.84527587890625,297.32916259765625,301.5925598144531,293.1499938964844,293.1499938964844,278.25,33573.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9114283919334412,1.0,0.0,0.0,3.7137155532836914,3.7137396335601807,9.202599926538824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10602.650390625,0.0,1586.7431640625,1895.4371337890625,0.0,3509.85498046875,0.9180026054382324,1.0,0.0,3.0,1.0,0.0
17939100,297.08209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.8292475938796997,0.4913600385189056,0.446969598531723,297.1192932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.9464845061302184,0.7255787253379822,0.6897229552268982,297.40972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.8889347910881042,0.6113680005073547,0.4299221038818359,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.8124622702598572,0.4601414501667022,0.4410312473773956,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.6615206003189087,0.2454019784927368,1.1344372034072876,284.8814392089844,284.95001220703125,304.8945007324219,294.3594970703125,299.0153503417969,297.23052978515625,284.880615234375,1.0,0.7327629327774048,0.31612029671669,0.31612029671669,1.0,1.0,-3.773946523666382,0.8772763013839722,2.89667010307312,0.0225911829620599,0.8695272207260132,0.8695272207260132,0.0,274.7352294921875,280.0,67767.1484375,0.0,4840.11181640625,1.0,278.2962646484375,282.70025634765625,297.3861694335937,301.8218994140625,293.1499938964844,293.1499938964844,278.25,37573.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9166821837425232,1.0,0.0,0.0,3.68122935295105,3.681253910064697,9.042302622219722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10278.75,0.0,1580.0626220703125,1895.4371337890625,0.0,3558.508544921875,0.911426842212677,1.0,0.0,3.0,1.0,0.0
17939160,297.07867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.8275467157363892,0.490590751171112,0.4463294148445129,297.1141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.9443487524986268,0.7248828411102295,0.6891474723815918,297.4061889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.8880174160003662,0.6126630306243896,0.4308535456657409,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.811111330986023,0.4600801765918731,0.4410576820373535,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.660292387008667,0.2452434748411178,1.1341725587844849,284.9066162109375,284.95001220703125,304.9030456542969,294.36944580078125,299.0123291015625,297.22735595703125,284.90777587890625,1.0,0.7335454225540161,0.3157495558261871,0.3157495558261871,1.0,1.0,-3.773320198059082,0.8758471012115479,2.897473096847534,0.0213364157825708,0.8673756718635559,0.8673756718635559,0.0,276.6017150878906,283.0,67549.421875,0.0,4850.326171875,1.0,278.257080078125,282.7257080078125,297.3847961425781,301.76715087890625,293.1499938964844,293.1499938964844,278.54998779296875,38428.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9178539514541626,1.0,0.0,0.0,3.611706018447876,3.611730098724365,8.70398423558072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9565.80859375,0.0,1508.9615478515625,1895.4371337890625,0.0,3569.34033203125,0.898768961429596,1.0,0.0,3.0,1.0,0.0
17939220,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.8255520462989807,0.4903348982334137,0.4459232985973358,297.11749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.941735029220581,0.7247567772865295,0.688833475112915,297.4115600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.8876857757568359,0.6164476871490479,0.433345764875412,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.8096309900283813,0.4608028531074524,0.4416288137435913,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.6588685512542725,0.2454126477241516,1.134795904159546,285.0018615722656,284.95001220703125,304.91961669921875,294.3895874023437,299.0148620605469,297.2317199707031,285.00115966796875,1.0,0.7352879643440247,0.3150080740451813,0.3150080740451813,1.0,1.0,-3.776879787445069,0.8743638396263123,2.902515888214112,0.0189345385879278,0.9548438787460328,0.9548438787460328,0.0,279.3106689453125,286.0,66944.09375,0.0,4878.25732421875,1.0,278.5420837402344,282.8439636230469,297.3690795898437,301.6390686035156,293.1499938964844,293.1499938964844,278.25,33581.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9104072451591492,1.0,0.0,0.0,3.720325469970703,3.720349788665772,9.235388347406116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10627.9912109375,0.0,1594.3824462890625,1895.4371337890625,0.0,3500.382568359375,0.9194926023483276,1.0,0.0,3.0,1.0,0.0
17939280,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.8255520462989807,0.4903348982334137,0.4459232985973358,297.11749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.941735029220581,0.7247567772865295,0.688833475112915,297.4115600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.8876857757568359,0.6164476871490479,0.433345764875412,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.8096309900283813,0.4608028531074524,0.4416288137435913,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.6588685512542725,0.2454126477241516,1.134795904159546,285.0018615722656,284.95001220703125,304.91961669921875,294.3895874023437,299.0148620605469,297.2317199707031,285.00115966796875,1.0,0.7352879643440247,0.3150080740451813,0.3150080740451813,1.0,1.0,-3.776879787445069,0.8743638396263123,2.902515888214112,0.0189345385879278,0.9548438787460328,0.9548438787460328,0.0,279.3106689453125,286.0,66944.09375,0.0,4878.25732421875,1.0,278.5420837402344,282.8439636230469,297.3690795898437,301.6390686035156,293.1499938964844,293.1499938964844,278.25,33581.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9104072451591492,1.0,0.0,0.0,3.720325469970703,3.720349788665772,9.235388347406116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10627.9912109375,0.0,1594.3824462890625,1895.4371337890625,0.0,3500.382568359375,0.9194926023483276,1.0,0.0,3.0,1.0,0.0
17939340,297.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.822811484336853,0.4889120757579803,0.4450447857379913,297.1088256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.938201367855072,0.7234722971916199,0.6880668997764587,297.405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.8865280151367188,0.6191050410270691,0.4354750216007232,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.8074840307235718,0.4607917666435241,0.4419542253017425,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.6569554209709167,0.2451824098825454,1.134992599487305,284.9055480957031,284.95001220703125,304.9354858398437,294.409912109375,299.0096130371094,297.2265625,284.9064636230469,1.0,0.7369774580001831,0.3142665922641754,0.3142665922641754,1.0,1.0,-3.778100728988648,0.8722091317176819,2.9058916568756104,0.0166235696524381,0.868342936038971,0.868342936038971,0.0,282.657470703125,289.0,67663.8203125,0.0,4903.4560546875,1.0,278.2574462890625,282.7225646972656,297.4247436523437,301.8145751953125,293.1499938964844,293.1499938964844,278.54998779296875,38337.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9167919754981996,1.0,0.0,0.0,3.62067437171936,3.6206984519958496,8.747263677832962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9588.7646484375,0.0,1518.13232421875,1895.4371337890625,0.0,3559.52392578125,0.900581955909729,1.0,0.0,3.0,1.0,0.0
17939400,297.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.822811484336853,0.4889120757579803,0.4450447857379913,297.1088256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.938201367855072,0.7234722971916199,0.6880668997764587,297.405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.8865280151367188,0.6191050410270691,0.4354750216007232,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.8074840307235718,0.4607917666435241,0.4419542253017425,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.6569554209709167,0.2451824098825454,1.134992599487305,284.9055480957031,284.95001220703125,304.9354858398437,294.409912109375,299.0096130371094,297.2265625,284.9064636230469,1.0,0.7369774580001831,0.3142665922641754,0.3142665922641754,1.0,1.0,-3.778100728988648,0.8722091317176819,2.9058916568756104,0.0166235696524381,0.868342936038971,0.868342936038971,0.0,282.657470703125,289.0,67663.8203125,0.0,4903.4560546875,1.0,278.2574462890625,282.7225646972656,297.4247436523437,301.8145751953125,293.1499938964844,293.1499938964844,278.54998779296875,38337.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9167919754981996,1.0,0.0,0.0,3.62067437171936,3.6206984519958496,8.747263677832962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9588.7646484375,0.0,1518.13232421875,1895.4371337890625,0.0,3559.52392578125,0.900581955909729,1.0,0.0,3.0,1.0,0.0
17939460,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.8208771347999573,0.4886640608310699,0.4446498155593872,297.1123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.935611367225647,0.7232948541641235,0.6877085566520691,297.41033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.8862314224243164,0.6228663921356201,0.4379521012306213,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.806018054485321,0.4615043699741363,0.44251748919487,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.6555910110473633,0.2453417032957077,1.1355750560760498,285.0023193359375,284.95001220703125,304.9505615234375,294.4303283691406,299.0120544433594,297.2308959960937,285.0015869140625,1.0,0.7386958599090576,0.3135718107223511,0.3135718107223511,1.0,1.0,-3.781543493270874,0.8708389401435852,2.9107046127319336,0.0143562369048595,0.9567930102348328,0.9567930102348328,0.0,285.36083984375,292.0,67041.625,0.0,4931.08740234375,1.0,278.5421447753906,282.8427734375,297.4098205566406,301.6864929199219,293.1499938964844,293.1499938964844,278.25,33587.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9093685746192932,1.0,0.0,0.0,3.726832389831543,3.7268567085266113,9.267722589356708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10653.6982421875,0.0,1601.9093017578125,1895.4371337890625,0.0,3490.74267578125,0.9209675192832948,1.0,0.0,3.0,1.0,0.0
17939520,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.8208771347999573,0.4886640608310699,0.4446498155593872,297.1123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.935611367225647,0.7232948541641235,0.6877085566520691,297.41033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.8862314224243164,0.6228663921356201,0.4379521012306213,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.806018054485321,0.4615043699741363,0.44251748919487,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.6555910110473633,0.2453417032957077,1.1355750560760498,285.0023193359375,284.95001220703125,304.9505615234375,294.4303283691406,299.0120544433594,297.2308959960937,285.0015869140625,1.0,0.7386958599090576,0.3135718107223511,0.3135718107223511,1.0,1.0,-3.781543493270874,0.8708389401435852,2.9107046127319336,0.0143562369048595,0.9567930102348328,0.9567930102348328,0.0,285.36083984375,292.0,67041.625,0.0,4931.08740234375,1.0,278.5421447753906,282.8427734375,297.4098205566406,301.6864929199219,293.1499938964844,293.1499938964844,278.25,33587.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9093685746192932,1.0,0.0,0.0,3.726832389831543,3.7268567085266113,9.267722589356708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10653.6982421875,0.0,1601.9093017578125,1895.4371337890625,0.0,3490.74267578125,0.9209675192832948,1.0,0.0,3.0,1.0,0.0
17939580,297.0796203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.8181946277618408,0.4872490465641022,0.4437803626060486,297.103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.9321175813674928,0.7219594120979309,0.6868963837623596,297.403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.8851191997528076,0.6254842281341553,0.4400577247142792,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.8038845062255859,0.461480051279068,0.4428327679634094,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.653752863407135,0.2451009899377823,1.1357307434082031,284.9051818847656,284.95001220703125,304.9647827148437,294.4508056640625,299.00665283203125,297.2256774902344,284.9061279296875,1.0,0.7403615713119507,0.3128769993782043,0.3128769993782043,1.0,1.0,-3.782630681991577,0.8688002228736877,2.913830518722534,0.012189295142889,0.8697449564933777,0.8697449564933777,0.0,288.7071838378906,295.0,67767.421875,0.0,4955.9326171875,1.0,278.25738525390625,282.7205505371094,297.46563720703125,301.86260986328125,293.1499938964844,293.1499938964844,278.54998779296875,38336.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9157528281211852,1.0,0.0,0.0,3.627793788909912,3.627818107604981,8.781697715676273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9610.037109375,0.0,1525.9766845703125,1895.4371337890625,0.0,3549.912353515625,0.902160346508026,1.0,0.0,3.0,1.0,0.0
17939640,297.0796203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.8181946277618408,0.4872490465641022,0.4437803626060486,297.103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.9321175813674928,0.7219594120979309,0.6868963837623596,297.403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.8851191997528076,0.6254842281341553,0.4400577247142792,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.8038845062255859,0.461480051279068,0.4428327679634094,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.653752863407135,0.2451009899377823,1.1357307434082031,284.9051818847656,284.95001220703125,304.9647827148437,294.4508056640625,299.00665283203125,297.2256774902344,284.9061279296875,1.0,0.7403615713119507,0.3128769993782043,0.3128769993782043,1.0,1.0,-3.782630681991577,0.8688002228736877,2.913830518722534,0.012189295142889,0.8697449564933777,0.8697449564933777,0.0,288.7071838378906,295.0,67767.421875,0.0,4955.9326171875,1.0,278.25738525390625,282.7205505371094,297.46563720703125,301.86260986328125,293.1499938964844,293.1499938964844,278.54998779296875,38336.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9157528281211852,1.0,0.0,0.0,3.627793788909912,3.627818107604981,8.781697715676273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9610.037109375,0.0,1525.9766845703125,1895.4371337890625,0.0,3549.912353515625,0.902160346508026,1.0,0.0,3.0,1.0,0.0
17939700,297.0823974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.8169658780097961,0.4870721101760864,0.4433938264846802,297.1048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.9304946064949036,0.7217708826065063,0.6864884495735168,297.40576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.8846898674964905,0.6273019909858704,0.4411444962024688,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.802901566028595,0.4617690443992615,0.4429706931114197,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.6528805494308472,0.245127722620964,1.1356244087219238,285.0137939453125,284.95001220703125,304.9715270996094,294.4610290527344,299.007080078125,297.22723388671875,285.0142822265625,1.0,0.7411385774612427,0.3125296235084533,0.3125296235084533,1.0,1.0,-3.783012628555298,0.8677405118942261,2.9152719974517822,0.0109489280730485,0.9464306831359864,0.9464306831359864,0.0,290.24627685546875,295.0,66974.65625,0.0,4967.0322265625,1.0,278.5011291503906,282.8513488769531,297.429931640625,301.6645812988281,293.1499938964844,293.1499938964844,278.54998779296875,34129.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9101057648658752,1.0,0.0,0.0,3.675215244293213,3.675239086151123,9.01278156106855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9929.4775390625,0.0,1547.3096923828125,1895.4371337890625,0.0,3497.585205078125,0.9110115766525269,1.0,0.0,3.0,1.0,0.0
17939760,297.08612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.8162847757339478,0.4870093762874603,0.4433838725090027,297.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.9295471906661988,0.7217326760292053,0.6864830851554871,297.4087829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.8848345875740051,0.6292199492454529,0.4425083100795746,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.8024385571479797,0.4621818363666534,0.4433799386024475,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.6524322032928467,0.2452504783868789,1.136255979537964,285.00225830078125,284.95001220703125,304.97802734375,294.47119140625,299.0086975097656,297.2300109863281,285.001220703125,1.0,0.7420536279678345,0.3121897578239441,0.3121897578239441,1.0,1.0,-3.7858853340148926,0.8674005270004272,2.918484687805176,0.0099295061081647,0.958402693271637,0.958402693271637,0.0,291.4173889160156,298.0,67137.0390625,0.0,4983.1279296875,1.0,278.5432434082031,282.8409729003906,297.4499206542969,301.7335510253906,293.1499938964844,293.1499938964844,278.25,33544.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9082910418510436,1.0,0.0,0.0,3.735074281692505,3.735098838806152,9.308758990300704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10682.2880859375,0.0,1611.0968017578125,1895.4371337890625,0.0,3480.7373046875,0.9225268959999084,1.0,0.0,3.0,1.0,0.0
17939820,297.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8136434555053711,0.4856010377407074,0.4425303041934967,297.098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.9261265397071838,0.7203395962715149,0.6856310963630676,297.40142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.8837653994560242,0.6317580938339233,0.4445837438106537,297.1780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8003732562065125,0.4621436595916748,0.4436891376972198,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.6506710648536682,0.2449999153614044,1.1363840103149414,284.90478515625,284.95001220703125,304.9902648925781,294.4914855957031,299.0027160644531,297.2245788574219,284.9057312011719,1.0,0.743696391582489,0.3115100264549255,0.3115100264549255,1.0,1.0,-3.786867141723633,0.8653797507286072,2.921487331390381,0.0078102797269821,0.8710488677024841,0.8710488677024841,0.0,294.7581787109375,301.0,67866.2734375,0.0,5007.66650390625,1.0,278.2573547363281,282.7185974121094,297.50634765625,301.91033935546875,293.1499938964844,293.1499938964844,278.54998779296875,38341.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9147252440452576,1.0,0.0,0.0,3.634618043899536,3.634642362594605,8.814766943032737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9630.7900390625,0.0,1533.5697021484375,1895.4371337890625,0.0,3540.40234375,0.9036745429039,1.0,0.0,3.0,1.0,0.0
17939880,297.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8136434555053711,0.4856010377407074,0.4425303041934967,297.098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.9261265397071838,0.7203395962715149,0.6856310963630676,297.40142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.8837653994560242,0.6317580938339233,0.4445837438106537,297.1780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8003732562065125,0.4621436595916748,0.4436891376972198,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.6506710648536682,0.2449999153614044,1.1363840103149414,284.90478515625,284.95001220703125,304.9902648925781,294.4914855957031,299.0027160644531,297.2245788574219,284.9057312011719,1.0,0.743696391582489,0.3115100264549255,0.3115100264549255,1.0,1.0,-3.786867141723633,0.8653797507286072,2.921487331390381,0.0078102797269821,0.8710488677024841,0.8710488677024841,0.0,294.7581787109375,301.0,67866.2734375,0.0,5007.66650390625,1.0,278.2573547363281,282.7185974121094,297.50634765625,301.91033935546875,293.1499938964844,293.1499938964844,278.54998779296875,38341.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9147252440452576,1.0,0.0,0.0,3.634618043899536,3.634642362594605,8.814766943032737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9630.7900390625,0.0,1533.5697021484375,1895.4371337890625,0.0,3540.40234375,0.9036745429039,1.0,0.0,3.0,1.0,0.0
17939940,297.08660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.8117380738258362,0.4853647947311401,0.4421454071998596,297.1021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.9235735535621644,0.7200174331665039,0.68514484167099,297.4047241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.8834136724472046,0.6352725028991699,0.4469078779220581,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.7989575266838074,0.4628328084945678,0.4442295134067535,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.6493884921073914,0.2451372295618057,1.1368738412857056,285.0026550292969,284.95001220703125,305.0013122558594,294.5115051269531,299.00360107421875,297.22808837890625,285.0019226074219,1.0,0.7453541159629822,0.3108303248882293,0.3108303248882293,1.0,1.0,-3.7898452281951904,0.8639244437217712,2.9259207248687744,0.0055630556307733,0.9602086544036864,0.9602086544036864,0.0,297.4849853515625,304.0,67225.34375,0.0,5034.216796875,1.0,278.542236328125,282.8403015136719,297.4911499023437,301.7808837890625,293.1499938964844,293.1499938964844,278.25,33614.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907331645488739,1.0,0.0,0.0,3.73927903175354,3.739303588867188,9.329729664386832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10703.3984375,0.0,1616.496337890625,1895.4371337890625,0.0,3471.823974609375,0.9237885475158693,1.0,0.0,3.0,1.0,0.0
17940000,297.08660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.8117380738258362,0.4853647947311401,0.4421454071998596,297.1021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.9235735535621644,0.7200174331665039,0.68514484167099,297.4047241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.8834136724472046,0.6352725028991699,0.4469078779220581,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.7989575266838074,0.4628328084945678,0.4442295134067535,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.6493884921073914,0.2451372295618057,1.1368738412857056,285.0026550292969,284.95001220703125,305.0013122558594,294.5115051269531,299.00360107421875,297.22808837890625,285.0019226074219,1.0,0.7453541159629822,0.3108303248882293,0.3108303248882293,1.0,1.0,-3.7898452281951904,0.8639244437217712,2.9259207248687744,0.0055630556307733,0.9602086544036864,0.9602086544036864,0.0,297.4849853515625,304.0,67225.34375,0.0,5034.216796875,1.0,278.542236328125,282.8403015136719,297.4911499023437,301.7808837890625,293.1499938964844,293.1499938964844,278.25,33614.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907331645488739,1.0,0.0,0.0,3.73927903175354,3.739303588867188,9.329729664386832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10703.3984375,0.0,1616.496337890625,1895.4371337890625,0.0,3471.823974609375,0.9237885475158693,1.0,0.0,3.0,1.0,0.0
17940060,297.0814514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.8097162842750549,0.4842151999473572,0.4415428340435028,297.0948791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.9209861755371094,0.7188127636909485,0.6844775676727295,297.3970031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.8825942873954773,0.6370881199836731,0.4484891295433044,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.7974304556846619,0.4627887904644012,0.4445292055606842,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.6480950117111206,0.244932159781456,1.1371147632598877,284.895263671875,284.95001220703125,305.0093078613281,294.52734375,298.9978332519531,297.22296142578125,284.8973083496094,1.0,0.7466692924499512,0.3102945387363434,0.3102945387363434,1.0,1.0,-3.790881633758545,0.862400472164154,2.928481101989746,0.0039371130988001,0.8726344108581543,0.8726344108581543,0.0,300.11181640625,304.0,67993.328125,0.0,5054.326171875,1.0,278.264892578125,282.70916748046875,297.5500183105469,301.9768371582031,293.1499938964844,293.1499938964844,278.25,38693.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9137380123138428,1.0,0.0,0.0,3.654792070388794,3.6548163890838623,8.912891189538641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10277.37109375,0.0,1558.6885986328125,1895.4371337890625,0.0,3531.260986328125,0.9082285165786744,1.0,0.0,3.0,1.0,0.0
17940120,297.0805969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.8090640306472778,0.4839577078819275,0.4412883818149566,297.0932922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.9201727509498596,0.7185204029083252,0.6841887831687927,297.3955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.882245659828186,0.6375712156295776,0.4488041698932647,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.7969159483909607,0.4627758264541626,0.4445202052593231,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.6476630568504333,0.2448686957359314,1.1369266510009766,284.9042053222656,284.95001220703125,305.0111694335937,294.53125,298.9964599609375,297.22186279296875,284.9051513671875,1.0,0.7469475865364075,0.3101606070995331,0.3101606070995331,1.0,1.0,-3.790369033813477,0.8618059754371643,2.928563117980957,0.0034461063332855,0.8719668388366699,0.8719668388366699,0.0,300.8559265136719,307.0,67948.5546875,0.0,5057.62060546875,1.0,278.2572937011719,282.71685791015625,297.54608154296875,301.9561462402344,293.1499938964844,293.1499938964844,278.54998779296875,38359.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9137070775032043,1.0,0.0,0.0,3.640337705612183,3.640362024307251,8.84253154254111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9649.2880859375,0.0,1540.051025390625,1895.4371337890625,0.0,3530.974365234375,0.9049596786499025,1.0,0.0,3.0,1.0,0.0
17940180,297.0870056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.8071523308753967,0.4837241470813751,0.4409046769142151,297.0966186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.9176831841468812,0.7181311249732971,0.6836310625076294,297.3988342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.8818801045417786,0.6410120725631714,0.4510519206523895,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.7955409288406372,0.4634496867656708,0.4450449645519256,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.6464223861694336,0.2449913173913955,1.1373443603515625,285.0026550292969,284.95001220703125,305.01971435546875,294.55059814453125,298.99676513671875,297.2253112792969,285.0019226074219,1.0,0.7485608458518982,0.3094908893108368,0.3094908893108368,1.0,1.0,-3.793064832687378,0.8603015542030334,2.9327633380889893,0.0012081816093996,0.9613414406776428,0.9613414406776428,0.0,303.5737609863281,310.0,67295.78125,0.0,5083.32861328125,1.0,278.5422668457031,282.83941650390625,297.5302124023437,301.8252868652344,293.1499938964844,293.1499938964844,278.25,33635.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9063135385513306,1.0,0.0,0.0,3.744013786315918,3.744038343429565,9.353371410725232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10724.623046875,0.0,1622.149658203125,1895.4371337890625,0.0,3462.361083984375,0.92486971616745,1.0,0.0,3.0,1.0,0.0
17940240,297.0870056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.8071523308753967,0.4837241470813751,0.4409046769142151,297.0966186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.9176831841468812,0.7181311249732971,0.6836310625076294,297.3988342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.8818801045417786,0.6410120725631714,0.4510519206523895,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.7955409288406372,0.4634496867656708,0.4450449645519256,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.6464223861694336,0.2449913173913955,1.1373443603515625,285.0026550292969,284.95001220703125,305.01971435546875,294.55059814453125,298.99676513671875,297.2253112792969,285.0019226074219,1.0,0.7485608458518982,0.3094908893108368,0.3094908893108368,1.0,1.0,-3.793064832687378,0.8603015542030334,2.9327633380889893,0.0012081816093996,0.9613414406776428,0.9613414406776428,0.0,303.5737609863281,310.0,67295.78125,0.0,5083.32861328125,1.0,278.5422668457031,282.83941650390625,297.5302124023437,301.8252868652344,293.1499938964844,293.1499938964844,278.25,33635.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9063135385513306,1.0,0.0,0.0,3.744013786315918,3.744038343429565,9.353371410725232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10724.623046875,0.0,1622.149658203125,1895.4371337890625,0.0,3462.361083984375,0.92486971616745,1.0,0.0,3.0,1.0,0.0
17940300,297.0845031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.8061124682426453,0.4830828607082367,0.4406825602054596,297.0929870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.9163774251937866,0.7174425721168518,0.6833521127700806,297.3948059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.8816119432449341,0.6421968340873718,0.4521420896053314,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.7948144674301147,0.4634799063205719,0.4453320503234863,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.6457986235618591,0.2449034005403518,1.137746810913086,284.8807678222656,284.95001220703125,305.0234680175781,294.5600891113281,298.9935913085937,297.2229309082031,284.8797607421875,1.0,0.7494173645973206,0.3091560304164886,0.3091560304164886,1.0,1.0,-3.7946114540100098,0.8595983386039734,2.9350132942199707,0.0002462754491716,0.8768680095672607,0.8768680095672607,0.0,305.04937744140625,310.0,68236.9453125,0.0,5097.53173828125,1.0,278.29559326171875,282.6922302246094,297.58660888671875,302.05535888671875,293.1499938964844,293.1499938964844,278.25,37504.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9115474224090576,1.0,0.0,0.0,3.713310956954956,3.713335752487183,9.200595059155604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10394.5546875,0.0,1616.202392578125,1895.4371337890625,0.0,3510.958740234375,0.918599009513855,1.0,0.0,3.0,1.0,0.0
17940360,297.0809936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.804472029209137,0.4823212027549743,0.4400571286678314,297.08795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.9144246578216552,0.7165841460227966,0.6826311945915222,297.3899230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.8807637095451355,0.6432659029960632,0.4529198408126831,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.793570339679718,0.4633753299713135,0.445323497056961,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.6447697281837463,0.2447116822004318,1.1373518705368042,284.90478515625,284.95001220703125,305.02685546875,294.5694580078125,298.99090576171875,297.21923828125,284.90606689453125,1.0,0.7501206398010254,0.3088420629501343,0.3088420629501343,1.0,1.0,-3.793444395065308,0.8582082986831665,2.9352362155914307,-0.0008529103943146,0.8733547329902649,0.8733547329902649,0.0,306.9230651855469,313.0,68013.9921875,0.0,5106.1845703125,1.0,278.2568054199219,282.71685791015625,297.58477783203125,301.999755859375,293.1499938964844,293.1499938964844,278.54998779296875,38455.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9127169847488404,1.0,0.0,0.0,3.643331527709961,3.643355846405029,8.8570823209011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9664.802734375,0.0,1544.1016845703125,1895.4371337890625,0.0,3521.80126953125,0.905799388885498,1.0,0.0,3.0,1.0,0.0
17940420,297.0874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.8025754690170288,0.4820999503135681,0.4396759569644928,297.0915832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.9120447635650636,0.7161580324172974,0.6820301413536072,297.3937683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.8804258704185486,0.6466887593269348,0.4551461935043335,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.7922405004501343,0.4640398025512695,0.4458333253860473,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.6435779929161072,0.2448294907808303,1.1377297639846802,285.00390625,284.95001220703125,305.03253173828125,294.5877685546875,298.9953918457031,297.2229309082031,285.003173828125,1.0,0.751706063747406,0.3082140982151031,0.3082140982151031,1.0,1.0,-3.795999050140381,0.8568022847175598,2.939196825027466,-0.0029728317167609,0.9637567400932312,0.9637567400932312,0.0,309.6290588378906,316.0,67393.578125,0.0,5131.44384765625,1.0,278.54229736328125,282.839111328125,297.5678405761719,301.86944580078125,293.1499938964844,293.1499938964844,278.25,33608.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9053880572319032,1.0,0.0,0.0,3.749729871749878,3.749754428863525,9.381953418596822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10749.46484375,0.0,1628.5948486328125,1895.4371337890625,0.0,3453.7548828125,0.9261412620544434,1.0,0.0,3.0,1.0,0.0
17940480,297.0874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.8025754690170288,0.4820999503135681,0.4396759569644928,297.0915832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.9120447635650636,0.7161580324172974,0.6820301413536072,297.3937683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.8804258704185486,0.6466887593269348,0.4551461935043335,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.7922405004501343,0.4640398025512695,0.4458333253860473,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.6435779929161072,0.2448294907808303,1.1377297639846802,285.00390625,284.95001220703125,305.03253173828125,294.5877685546875,298.9953918457031,297.2229309082031,285.003173828125,1.0,0.751706063747406,0.3082140982151031,0.3082140982151031,1.0,1.0,-3.795999050140381,0.8568022847175598,2.939196825027466,-0.0029728317167609,0.9637567400932312,0.9637567400932312,0.0,309.6290588378906,316.0,67393.578125,0.0,5131.44384765625,1.0,278.54229736328125,282.839111328125,297.5678405761719,301.86944580078125,293.1499938964844,293.1499938964844,278.25,33608.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9053880572319032,1.0,0.0,0.0,3.749729871749878,3.749754428863525,9.381953418596822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10749.46484375,0.0,1628.5948486328125,1895.4371337890625,0.0,3453.7548828125,0.9261412620544434,1.0,0.0,3.0,1.0,0.0
17940540,297.0814208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.7999517321586609,0.4807009696960449,0.4388341009616852,297.0831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.908951222896576,0.7145683765411377,0.6809921860694885,297.38507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.8793489933013916,0.6489018797874451,0.4569896459579468,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.7903271317481995,0.4639479517936706,0.4460978507995605,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.6419886946678162,0.2445433735847473,1.1377131938934326,284.9045104980469,284.95001220703125,305.03662109375,294.6054077148437,298.99151611328125,297.2170104980469,284.90557861328125,1.0,0.7532435059547424,0.3075861632823944,0.3075861632823944,1.0,1.0,-3.796264410018921,0.8547514081001282,2.9415128231048584,-0.0049780048429965,0.8752409219741821,0.8752409219741821,0.0,312.9728698730469,319.0,68143.6015625,0.0,5153.94091796875,1.0,278.2567749023437,282.7142028808594,297.6212463378906,302.04498291015625,293.1499938964844,293.1499938964844,278.54998779296875,38384.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9119303822517396,1.0,0.0,0.0,3.6525533199310303,3.6525778770446777,8.901976684683177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9688.7646484375,0.0,1553.8621826171875,1895.4371337890625,0.0,3514.509521484375,0.9077014923095704,1.0,0.0,3.0,1.0,0.0
17940600,297.0814208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.7999517321586609,0.4807009696960449,0.4388341009616852,297.0831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.908951222896576,0.7145683765411377,0.6809921860694885,297.38507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.8793489933013916,0.6489018797874451,0.4569896459579468,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.7903271317481995,0.4639479517936706,0.4460978507995605,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.6419886946678162,0.2445433735847473,1.1377131938934326,284.9045104980469,284.95001220703125,305.03662109375,294.6054077148437,298.99151611328125,297.2170104980469,284.90557861328125,1.0,0.7532435059547424,0.3075861632823944,0.3075861632823944,1.0,1.0,-3.796264410018921,0.8547514081001282,2.9415128231048584,-0.0049780048429965,0.8752409219741821,0.8752409219741821,0.0,312.9728698730469,319.0,68143.6015625,0.0,5153.94091796875,1.0,278.2567749023437,282.7142028808594,297.6212463378906,302.04498291015625,293.1499938964844,293.1499938964844,278.54998779296875,38384.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9119303822517396,1.0,0.0,0.0,3.6525533199310303,3.6525778770446777,8.901976684683177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9688.7646484375,0.0,1553.8621826171875,1895.4371337890625,0.0,3514.509521484375,0.9077014923095704,1.0,0.0,3.0,1.0,0.0
