time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17940660,297.0878601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.7981006503105164,0.480478972196579,0.4384528994560241,297.0868835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.9066982269287108,0.7140949368476868,0.6803476810455322,297.38922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.8790268898010254,0.6522922515869141,0.4591919183731079,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.7890312075614929,0.4645929634571075,0.4465895295143127,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.6408373117446899,0.2446532696485519,1.1380561590194702,285.0043334960937,284.95001220703125,305.0390319824219,294.6223449707031,298.9953918457031,297.2208251953125,285.00360107421875,1.0,0.7548049092292786,0.3070013523101806,0.3070013523101806,1.0,1.0,-3.798673868179321,0.8534436821937561,2.94523024559021,-0.0069868993014097,0.966234028339386,0.966234028339386,0.0,315.6779479980469,322.0,67509.078125,0.0,5178.8037109375,1.0,278.5423583984375,282.8376159667969,297.6029357910156,301.9128723144531,293.1499938964844,293.1499938964844,278.25,33610.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9047173857688904,1.0,0.0,0.0,3.7575278282165527,3.7575523853302,9.421015079169592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10776.677734375,0.0,1637.715087890625,1895.4371337890625,0.0,3447.516357421875,0.9278973937034608,1.0,0.0,3.0,1.0,0.0
17940720,297.0878601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.7981006503105164,0.480478972196579,0.4384528994560241,297.0868835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.9066982269287108,0.7140949368476868,0.6803476810455322,297.38922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.8790268898010254,0.6522922515869141,0.4591919183731079,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.7890312075614929,0.4645929634571075,0.4465895295143127,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.6408373117446899,0.2446532696485519,1.1380561590194702,285.0043334960937,284.95001220703125,305.0390319824219,294.6223449707031,298.9953918457031,297.2208251953125,285.00360107421875,1.0,0.7548049092292786,0.3070013523101806,0.3070013523101806,1.0,1.0,-3.798673868179321,0.8534436821937561,2.94523024559021,-0.0069868993014097,0.966234028339386,0.966234028339386,0.0,315.6779479980469,322.0,67509.078125,0.0,5178.8037109375,1.0,278.5423583984375,282.8376159667969,297.6029357910156,301.9128723144531,293.1499938964844,293.1499938964844,278.25,33610.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9047173857688904,1.0,0.0,0.0,3.7575278282165527,3.7575523853302,9.421015079169592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10776.677734375,0.0,1637.715087890625,1895.4371337890625,0.0,3447.516357421875,0.9278973937034608,1.0,0.0,3.0,1.0,0.0
17940780,297.08172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.7955353260040283,0.4790770411491394,0.4376111924648285,297.0785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.9037978053092957,0.7124567627906799,0.6792668104171753,297.380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.8779771327972412,0.6544563174247742,0.461005687713623,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.7871635556221008,0.4644766449928283,0.4468340277671814,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.6393002271652222,0.2443577796220779,1.138005018234253,284.90380859375,284.95001220703125,305.03973388671875,294.638427734375,298.9908447265625,297.2149658203125,284.9049072265625,1.0,0.7563183307647705,0.3064165115356445,0.3064165115356445,1.0,1.0,-3.798786401748657,0.8514959216117859,2.9472904205322266,-0.0088769672438502,0.8768316507339478,0.8768316507339478,0.0,319.0229797363281,325.0,68261.5234375,0.0,5200.86376953125,1.0,278.2567138671875,282.7116394042969,297.65460205078125,302.0868835449219,293.1499938964844,293.1499938964844,278.54998779296875,38388.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9113203883171082,1.0,0.0,0.0,3.660887956619263,3.66091251373291,8.942648719312274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9710.1435546875,0.0,1563.243408203125,1895.4371337890625,0.0,3508.853271484375,0.9095519185066224,1.0,0.0,3.0,1.0,0.0
17940840,297.08172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.7955353260040283,0.4790770411491394,0.4376111924648285,297.0785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.9037978053092957,0.7124567627906799,0.6792668104171753,297.380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.8779771327972412,0.6544563174247742,0.461005687713623,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.7871635556221008,0.4644766449928283,0.4468340277671814,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.6393002271652222,0.2443577796220779,1.138005018234253,284.90380859375,284.95001220703125,305.03973388671875,294.638427734375,298.9908447265625,297.2149658203125,284.9049072265625,1.0,0.7563183307647705,0.3064165115356445,0.3064165115356445,1.0,1.0,-3.798786401748657,0.8514959216117859,2.9472904205322266,-0.0088769672438502,0.8768316507339478,0.8768316507339478,0.0,319.0229797363281,325.0,68261.5234375,0.0,5200.86376953125,1.0,278.2567138671875,282.7116394042969,297.65460205078125,302.0868835449219,293.1499938964844,293.1499938964844,278.54998779296875,38388.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9113203883171082,1.0,0.0,0.0,3.660887956619263,3.66091251373291,8.942648719312274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9710.1435546875,0.0,1563.243408203125,1895.4371337890625,0.0,3508.853271484375,0.9095519185066224,1.0,0.0,3.0,1.0,0.0
17940900,297.0844116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.79434734582901,0.4789028763771057,0.4372218549251556,297.0797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.902462601661682,0.7121165990829468,0.6787115931510925,297.3822937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.8775484561920166,0.6560784578323364,0.4619399011135101,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.7862851023674011,0.4647226929664612,0.446925401687622,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.6385523676872253,0.2443576157093048,1.1377681493759155,285.01434326171875,284.95001220703125,305.03936767578125,294.6461486816406,298.9920349121094,297.2162170410156,285.0150451660156,1.0,0.757014811038971,0.3061240911483764,0.3061240911483764,1.0,1.0,-3.798590421676636,0.850458025932312,2.9481325149536133,-0.0099904807284474,0.9546606540679932,0.9546606540679932,0.0,320.57049560546875,325.0,67451.328125,0.0,5210.3359375,1.0,278.5018310546875,282.84478759765625,297.6163635253906,301.885009765625,293.1499938964844,293.1499938964844,278.54998779296875,34198.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9057899713516236,1.0,0.0,0.0,3.707260847091675,3.707285165786743,9.170639145850146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10036.91015625,0.0,1584.1241455078125,1895.4371337890625,0.0,3457.492431640625,0.9182541370391846,1.0,0.0,3.0,1.0,0.0
17940960,297.088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.7937164902687073,0.478854775428772,0.4372198283672333,297.0824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.9016820192337036,0.711937665939331,0.678570032119751,297.3849792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.8776557445526123,0.657813549041748,0.4631749987602234,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.7858884334564209,0.4651006758213043,0.4472993910312652,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.6381775140762329,0.2444595396518707,1.1382969617843628,285.0043640136719,284.95001220703125,305.03857421875,294.65362548828125,298.9940185546875,297.2188415527344,285.0033874511719,1.0,0.7578528523445129,0.3058403730392456,0.3058403730392456,1.0,1.0,-3.800987720489502,0.8501607179641724,2.95082688331604,-0.0108832204714417,0.968168079853058,0.968168079853058,0.0,321.7358093261719,328.0,67614.15625,0.0,5225.189453125,1.0,278.54345703125,282.8358459472656,297.6336975097656,301.95147705078125,293.1499938964844,293.1499938964844,278.25,33573.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9041158556938172,1.0,0.0,0.0,3.766203165054321,3.766227960586548,9.464567938266556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10804.275390625,0.0,1647.5997314453125,1895.4371337890625,0.0,3441.9189453125,0.9296215772628784,1.0,0.0,3.0,1.0,0.0
17941020,297.0819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.7912219166755676,0.4774505198001861,0.4363851249217987,297.0741882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.8989272117614746,0.7102546095848083,0.6774553060531616,297.3764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.8766424059867859,0.659927248954773,0.4649633169174194,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.7840749621391296,0.4649602174758911,0.4475275576114654,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.6366961598396301,0.2441562265157699,1.1382248401641846,284.903076171875,284.95001220703125,305.0354919433594,294.6678161621094,298.9886169433594,297.2130126953125,284.90435791015625,1.0,0.7593437433242798,0.3052729666233063,0.3052729666233063,1.0,1.0,-3.800992488861084,0.8482412695884705,2.9527511596679688,-0.0127151552587747,0.8779284954071045,0.8779284954071045,0.0,325.0730285644531,331.0,68357.40625,0.0,5246.88525390625,1.0,278.2568664550781,282.7094421386719,297.6842956542969,302.1246643066406,293.1499938964844,293.1499938964844,278.54998779296875,38394.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9108315110206604,1.0,0.0,0.0,3.667392253875733,3.66741681098938,8.974453180599085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9727.263671875,0.0,1570.608642578125,1895.4371337890625,0.0,3504.31884765625,0.9110492467880248,1.0,0.0,3.0,1.0,0.0
17941080,297.0819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.7912219166755676,0.4774505198001861,0.4363851249217987,297.0741882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.8989272117614746,0.7102546095848083,0.6774553060531616,297.3764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.8766424059867859,0.659927248954773,0.4649633169174194,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.7840749621391296,0.4649602174758911,0.4475275576114654,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.6366961598396301,0.2441562265157699,1.1382248401641846,284.903076171875,284.95001220703125,305.0354919433594,294.6678161621094,298.9886169433594,297.2130126953125,284.90435791015625,1.0,0.7593437433242798,0.3052729666233063,0.3052729666233063,1.0,1.0,-3.800992488861084,0.8482412695884705,2.9527511596679688,-0.0127151552587747,0.8779284954071045,0.8779284954071045,0.0,325.0730285644531,331.0,68357.40625,0.0,5246.88525390625,1.0,278.2568664550781,282.7094421386719,297.6842956542969,302.1246643066406,293.1499938964844,293.1499938964844,278.54998779296875,38394.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9108315110206604,1.0,0.0,0.0,3.667392253875733,3.66741681098938,8.974453180599085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9727.263671875,0.0,1570.608642578125,1895.4371337890625,0.0,3504.31884765625,0.9110492467880248,1.0,0.0,3.0,1.0,0.0
17941140,297.0883483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.7894632816314697,0.4772295951843261,0.4360023140907287,297.0782165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.896865725517273,0.7096961736679077,0.6767287254333496,297.3809509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.876347005367279,0.6632508635520935,0.467113196849823,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.7828433513641357,0.4655661582946777,0.447979599237442,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.635617733001709,0.2442538142204284,1.138504981994629,285.004638671875,284.95001220703125,305.0304260253906,294.6809387207031,298.9909362792969,297.21697998046875,285.00390625,1.0,0.7608576416969299,0.3047055602073669,0.3047055602073669,1.0,1.0,-3.803114891052246,0.8469130396842957,2.9562017917633057,-0.0146888485178351,0.9699890613555908,0.9699890613555908,0.0,327.77410888671875,334.0,67704.8828125,0.0,5270.93310546875,1.0,278.54248046875,282.8349609375,297.662109375,301.98663330078125,293.1499938964844,293.1499938964844,278.25,33644.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9037266969680786,1.0,0.0,0.0,3.770854949951172,3.7708797454833984,9.48796184729872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10822.7734375,0.0,1653.619384765625,1895.4371337890625,0.0,3438.297119140625,0.9309266209602356,1.0,0.0,3.0,1.0,0.0
17941200,297.0883483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.7894632816314697,0.4772295951843261,0.4360023140907287,297.0782165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.896865725517273,0.7096961736679077,0.6767287254333496,297.3809509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.876347005367279,0.6632508635520935,0.467113196849823,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.7828433513641357,0.4655661582946777,0.447979599237442,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.635617733001709,0.2442538142204284,1.138504981994629,285.004638671875,284.95001220703125,305.0304260253906,294.6809387207031,298.9909362792969,297.21697998046875,285.00390625,1.0,0.7608576416969299,0.3047055602073669,0.3047055602073669,1.0,1.0,-3.803114891052246,0.8469130396842957,2.9562017917633057,-0.0146888485178351,0.9699890613555908,0.9699890613555908,0.0,327.77410888671875,334.0,67704.8828125,0.0,5270.93310546875,1.0,278.54248046875,282.8349609375,297.662109375,301.98663330078125,293.1499938964844,293.1499938964844,278.25,33644.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9037266969680786,1.0,0.0,0.0,3.770854949951172,3.7708797454833984,9.48796184729872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10822.7734375,0.0,1653.619384765625,1895.4371337890625,0.0,3438.297119140625,0.9309266209602356,1.0,0.0,3.0,1.0,0.0
17941260,297.08258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.787372350692749,0.4759718179702759,0.4353084862232208,297.0708923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.8945366144180298,0.7081677913665771,0.6757640242576599,297.37310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.8755256533622742,0.6650439500808716,0.4686913788318634,297.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.7813332676887512,0.4654182493686676,0.4481983184814453,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.6343925595283508,0.2439846992492675,1.1385300159454346,284.8956604003906,284.95001220703125,305.02423095703125,294.6915283203125,298.9852294921875,297.21173095703125,284.8970947265625,1.0,0.7621731758117676,0.3042107224464416,0.3042107224464416,1.0,1.0,-3.803322792053223,0.8452930450439453,2.9580297470092773,-0.0162507370114326,0.8783203959465027,0.8783203959465027,0.0,330.67974853515625,334.0,68575.359375,0.0,5290.45361328125,1.0,278.2607116699219,282.71173095703125,297.7133178710937,302.174072265625,293.1499938964844,293.1499938964844,278.25,38616.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9105050563812256,1.0,0.0,0.0,3.681684970855713,3.68170976638794,9.04454168448865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10393.8896484375,0.0,1588.451904296875,1895.4371337890625,0.0,3501.2900390625,0.914271593093872,1.0,0.0,3.0,1.0,0.0
17941320,297.0820617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.7870151996612549,0.475817859172821,0.4351575374603271,297.0700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.8941466212272644,0.7079657912254333,0.6755664944648743,297.372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.8753438591957092,0.6653080582618713,0.4688617587089538,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.7810623049736023,0.465397298336029,0.4481807053089142,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.6341734528541565,0.2439412772655487,1.1383928060531616,284.9003601074219,284.95001220703125,305.02325439453125,294.6929016113281,298.9845886230469,297.21112060546875,284.9013977050781,1.0,0.7623239755630493,0.3041432499885559,0.3041432499885559,1.0,1.0,-3.802921772003174,0.8449551463127136,2.9579665660858154,-0.016509860754013,0.8773125410079956,0.8773125410079956,0.0,331.1218566894531,337.0,68483.359375,0.0,5292.10400390625,1.0,278.2568359375,282.71661376953125,297.7102355957031,302.1622314453125,293.1499938964844,293.1499938964844,278.54998779296875,38476.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9105268716812134,1.0,0.0,0.0,3.672230958938599,3.672255754470825,8.998151201922155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9758.85546875,0.0,1576.6878662109375,1895.4371337890625,0.0,3501.49267578125,0.912128210067749,1.0,0.0,3.0,1.0,0.0
17941380,297.0885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.7852988839149475,0.4756031334400177,0.4347700476646423,297.07427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.8921161890029907,0.7073742151260376,0.6747981905937195,297.3771057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.875055730342865,0.6686025261878967,0.4709811508655548,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.7798571586608887,0.4659858644008636,0.4486087560653686,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.633124053478241,0.2440351396799087,1.1386364698410034,285.0045471191406,284.95001220703125,305.0138854980469,294.7035827636719,298.9859924316406,297.2151794433594,285.0035705566406,1.0,0.7638131380081177,0.3035809099674225,0.3035809099674225,1.0,1.0,-3.804878473281861,0.8435963988304138,2.9612820148468018,-0.0184729881584644,0.9711295366287231,0.9711295366287231,0.0,333.8225402832031,340.0,67775.8984375,0.0,5315.67919921875,1.0,278.54327392578125,282.8337097167969,297.684326171875,302.0150146484375,293.1499938964844,293.1499938964844,278.25,33618.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9033829569816588,1.0,0.0,0.0,3.7768518924713135,3.77687668800354,9.518163892607844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10842.1630859375,0.0,1660.494140625,1895.4371337890625,0.0,3435.097412109375,0.9320055246353148,1.0,0.0,3.0,1.0,0.0
17941440,297.0885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.7852988839149475,0.4756031334400177,0.4347700476646423,297.07427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.8921161890029907,0.7073742151260376,0.6747981905937195,297.3771057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.875055730342865,0.6686025261878967,0.4709811508655548,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.7798571586608887,0.4659858644008636,0.4486087560653686,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.633124053478241,0.2440351396799087,1.1386364698410034,285.0045471191406,284.95001220703125,305.0138854980469,294.7035827636719,298.9859924316406,297.2151794433594,285.0035705566406,1.0,0.7638131380081177,0.3035809099674225,0.3035809099674225,1.0,1.0,-3.804878473281861,0.8435963988304138,2.9612820148468018,-0.0184729881584644,0.9711295366287231,0.9711295366287231,0.0,333.8225402832031,340.0,67775.8984375,0.0,5315.67919921875,1.0,278.54327392578125,282.8337097167969,297.684326171875,302.0150146484375,293.1499938964844,293.1499938964844,278.25,33618.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9033829569816588,1.0,0.0,0.0,3.7768518924713135,3.77687668800354,9.518163892607844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10842.1630859375,0.0,1660.494140625,1895.4371337890625,0.0,3435.097412109375,0.9320055246353148,1.0,0.0,3.0,1.0,0.0
17941500,297.0859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.7843949794769287,0.4749695062637329,0.4345629215240478,297.0710754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.8910667896270752,0.706586480140686,0.674433171749115,297.37335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.8748495578765869,0.6696772575378418,0.4720146656036377,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.7792378067970276,0.4659667015075683,0.4488585889339447,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.6326127052307129,0.2439338117837906,1.1389943361282349,284.8807373046875,284.95001220703125,305.00836181640625,294.7084350585937,298.9828796386719,297.2130432128906,284.8793640136719,1.0,0.7646156549453735,0.3032997548580169,0.3032997548580169,1.0,1.0,-3.806173324584961,0.8429976105690002,2.963175773620605,-0.0192793868482112,0.8858307003974915,0.8858307003974915,0.0,335.2811889648437,340.0,68801.1796875,0.0,5329.13232421875,1.0,278.2949523925781,282.6869201660156,297.7364501953125,302.242919921875,293.1499938964844,293.1499938964844,278.25,37354.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9087882041931152,1.0,0.0,0.0,3.7480735778808594,3.748098850250244,9.373666784995294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10511.07421875,0.0,1655.450439453125,1895.4371337890625,0.0,3485.3544921875,0.9263137578964232,1.0,0.0,3.0,1.0,0.0
17941560,297.08221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.7829269766807556,0.4741935431957245,0.4339358210563659,297.0662536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.889463484287262,0.7056112289428711,0.6736128926277161,297.3684997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.8740895986557007,0.6706117987632751,0.4727056324481964,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.7781320810317993,0.4657967090606689,0.4487965404987335,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.6317314505577087,0.2437200844287872,1.138524293899536,284.90240478515625,284.95001220703125,305.00225830078125,294.71295166015625,298.9786682128906,297.2094116210937,284.90386962890625,1.0,0.7652612924575806,0.3030363023281097,0.3030363023281097,1.0,1.0,-3.8046257495880127,0.8416781425476074,2.9629476070404053,-0.0202259737998247,0.8801051378250122,0.8801051378250122,0.0,337.158447265625,343.0,68509.015625,0.0,5336.5966796875,1.0,278.2566223144531,282.70684814453125,297.73004150390625,302.1822509765625,293.1499938964844,293.1499938964844,278.54998779296875,38461.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9101558327674866,1.0,0.0,0.0,3.677642345428467,3.677667140960693,9.0246896888857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9755.8125,0.0,1582.699462890625,1895.4371337890625,0.0,3498.0498046875,0.9134016633033752,1.0,0.0,3.0,1.0,0.0
17941620,297.08843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.7812469601631165,0.473962128162384,0.4335400462150574,297.0704650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.8874611258506775,0.704969584941864,0.6728051900863647,297.3731994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.8738014698028564,0.6738525032997131,0.474790871143341,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.776948869228363,0.4663547575473785,0.4492008686065674,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.6307070255279541,0.2438056021928787,1.1387457847595217,285.0043640136719,284.95001220703125,304.98828125,294.72088623046875,298.9789428710937,297.21337890625,285.0036315917969,1.0,0.7667294144630432,0.3025094270706177,0.3025094270706177,1.0,1.0,-3.806428909301758,0.840394914150238,2.966033935546875,-0.0220644455403089,0.9721015095710754,0.9721015095710754,0.0,339.8664245605469,346.0,67837.0546875,0.0,5359.77880859375,1.0,278.54254150390625,282.8331298828125,297.7027587890625,302.0379638671875,293.1499938964844,293.1499938964844,278.25,33689.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9031915068626404,1.0,0.0,0.0,3.779851198196411,3.7798759937286377,9.533287652629951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10854.1484375,0.0,1664.58642578125,1895.4371337890625,0.0,3433.3154296875,0.932983100414276,1.0,0.0,3.0,1.0,0.0
17941680,297.08843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.7812469601631165,0.473962128162384,0.4335400462150574,297.0704650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.8874611258506775,0.704969584941864,0.6728051900863647,297.3731994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.8738014698028564,0.6738525032997131,0.474790871143341,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.776948869228363,0.4663547575473785,0.4492008686065674,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.6307070255279541,0.2438056021928787,1.1387457847595217,285.0043640136719,284.95001220703125,304.98828125,294.72088623046875,298.9789428710937,297.21337890625,285.0036315917969,1.0,0.7667294144630432,0.3025094270706177,0.3025094270706177,1.0,1.0,-3.806428909301758,0.840394914150238,2.966033935546875,-0.0220644455403089,0.9721015095710754,0.9721015095710754,0.0,339.8664245605469,346.0,67837.0546875,0.0,5359.77880859375,1.0,278.54254150390625,282.8331298828125,297.7027587890625,302.0379638671875,293.1499938964844,293.1499938964844,278.25,33689.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9031915068626404,1.0,0.0,0.0,3.779851198196411,3.7798759937286377,9.533287652629951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10854.1484375,0.0,1664.58642578125,1895.4371337890625,0.0,3433.3154296875,0.932983100414276,1.0,0.0,3.0,1.0,0.0
17941740,297.0820007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.7789093852043152,0.4725368022918701,0.4326847791671753,297.0624389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.8848354816436768,0.7031562924385071,0.6715659499168396,297.3644104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.8728304505348206,0.6757956147193909,0.4764658808708191,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.7752421498298645,0.4661285579204559,0.4493513405323028,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.629334032535553,0.2434777915477752,1.1385741233825684,284.9004821777344,284.95001220703125,304.97186279296875,294.727294921875,298.97039794921875,297.2074890136719,284.90289306640625,1.0,0.7681485414505005,0.3019825518131256,0.3019825518131256,1.0,1.0,-3.8059096336364746,0.8384672403335571,2.967442274093628,-0.0237564221024513,0.8787552714347839,0.8787552714347839,0.0,343.2201538085937,349.0,68548.4375,0.0,5379.99658203125,1.0,278.2569580078125,282.7065124511719,297.7451171875,302.2032470703125,293.1499938964844,293.1499938964844,278.54998779296875,38561.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9101483821868896,1.0,0.0,0.0,3.678179979324341,3.678204774856568,9.027328928823408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9759.5703125,0.0,1584.0631103515625,1895.4371337890625,0.0,3497.98046875,0.913540780544281,1.0,0.0,3.0,1.0,0.0
17941800,297.0820007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.7789093852043152,0.4725368022918701,0.4326847791671753,297.0624389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.8848354816436768,0.7031562924385071,0.6715659499168396,297.3644104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.8728304505348206,0.6757956147193909,0.4764658808708191,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.7752421498298645,0.4661285579204559,0.4493513405323028,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.629334032535553,0.2434777915477752,1.1385741233825684,284.9004821777344,284.95001220703125,304.97186279296875,294.727294921875,298.97039794921875,297.2074890136719,284.90289306640625,1.0,0.7681485414505005,0.3019825518131256,0.3019825518131256,1.0,1.0,-3.8059096336364746,0.8384672403335571,2.967442274093628,-0.0237564221024513,0.8787552714347839,0.8787552714347839,0.0,343.2201538085937,349.0,68548.4375,0.0,5379.99658203125,1.0,278.2569580078125,282.7065124511719,297.7451171875,302.2032470703125,293.1499938964844,293.1499938964844,278.54998779296875,38561.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9101483821868896,1.0,0.0,0.0,3.678179979324341,3.678204774856568,9.027328928823408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9759.5703125,0.0,1584.0631103515625,1895.4371337890625,0.0,3497.98046875,0.913540780544281,1.0,0.0,3.0,1.0,0.0
17941860,297.0884094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.7772918939590454,0.4723165333271026,0.432297796010971,297.0669250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.8828875422477722,0.7024940848350525,0.6707364320755005,297.3694152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.8725677728652954,0.6790111660957336,0.4785307943820953,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.7741001844406128,0.4666726589202881,0.449739545583725,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.6283451914787292,0.2435645461082458,1.1387882232666016,285.0048522949219,284.95001220703125,304.9529113769531,294.7320861816406,298.9696350097656,297.2116394042969,285.0042724609375,1.0,0.7695956826210022,0.301499605178833,0.301499605178833,1.0,1.0,-3.8076443672180176,0.8373072743415833,2.970337152481079,-0.0254414845257997,0.9727449417114258,0.9727449417114258,0.0,345.9097900390625,352.0,67866.875,0.0,5402.875,1.0,278.54254150390625,282.8324279785156,297.7139892578125,302.0517272949219,293.1499938964844,293.1499938964844,278.25,33688.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9031542539596558,1.0,0.0,0.0,3.781378984451294,3.7814040184021,9.540996188661666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10859.7080078125,0.0,1666.39111328125,1895.4371337890625,0.0,3432.968994140625,0.9333297610282898,1.0,0.0,3.0,1.0,0.0
17941920,297.0884094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.7772918939590454,0.4723165333271026,0.432297796010971,297.0669250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.8828875422477722,0.7024940848350525,0.6707364320755005,297.3694152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.8725677728652954,0.6790111660957336,0.4785307943820953,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.7741001844406128,0.4666726589202881,0.449739545583725,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.6283451914787292,0.2435645461082458,1.1387882232666016,285.0048522949219,284.95001220703125,304.9529113769531,294.7320861816406,298.9696350097656,297.2116394042969,285.0042724609375,1.0,0.7695956826210022,0.301499605178833,0.301499605178833,1.0,1.0,-3.8076443672180176,0.8373072743415833,2.970337152481079,-0.0254414845257997,0.9727449417114258,0.9727449417114258,0.0,345.9097900390625,352.0,67866.875,0.0,5402.875,1.0,278.54254150390625,282.8324279785156,297.7139892578125,302.0517272949219,293.1499938964844,293.1499938964844,278.25,33688.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9031542539596558,1.0,0.0,0.0,3.781378984451294,3.7814040184021,9.540996188661666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10859.7080078125,0.0,1666.39111328125,1895.4371337890625,0.0,3432.968994140625,0.9333297610282898,1.0,0.0,3.0,1.0,0.0
17941980,297.0819702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.7750183343887329,0.4708919525146484,0.4314432442188263,297.0590515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.8803207278251648,0.7006537914276123,0.6694711446762085,297.360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.8716196417808533,0.6809046268463135,0.4801733791828155,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.7724370360374451,0.4664240777492523,0.4498696625232696,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.6270081996917725,0.2432356178760528,1.1386115550994873,284.90045166015625,284.95001220703125,304.93133544921875,294.7351989746094,298.9599304199219,297.205810546875,284.90106201171875,1.0,0.7709959745407104,0.3010166883468628,0.3010166883468628,1.0,1.0,-3.807025194168091,0.8355007171630859,2.971524477005005,-0.0269714742898941,0.8793922066688538,0.8793922066688538,0.0,349.2591857910156,355.0,68593.40625,0.0,5422.7548828125,1.0,278.2567749023437,282.72369384765625,297.75341796875,302.2194519042969,293.1499938964844,293.1499938964844,278.54998779296875,38475.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9101547598838806,1.0,0.0,0.0,3.6814122200012207,3.6814370155334473,9.043200748237724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9804.205078125,0.0,1587.078125,1895.4371337890625,0.0,3498.039794921875,0.9142411351203918,1.0,0.0,3.0,1.0,0.0
17942040,297.0819702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.7750183343887329,0.4708919525146484,0.4314432442188263,297.0590515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.8803207278251648,0.7006537914276123,0.6694711446762085,297.360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.8716196417808533,0.6809046268463135,0.4801733791828155,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.7724370360374451,0.4664240777492523,0.4498696625232696,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.6270081996917725,0.2432356178760528,1.1386115550994873,284.90045166015625,284.95001220703125,304.93133544921875,294.7351989746094,298.9599304199219,297.205810546875,284.90106201171875,1.0,0.7709959745407104,0.3010166883468628,0.3010166883468628,1.0,1.0,-3.807025194168091,0.8355007171630859,2.971524477005005,-0.0269714742898941,0.8793922066688538,0.8793922066688538,0.0,349.2591857910156,355.0,68593.40625,0.0,5422.7548828125,1.0,278.2567749023437,282.72369384765625,297.75341796875,302.2194519042969,293.1499938964844,293.1499938964844,278.54998779296875,38475.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9101547598838806,1.0,0.0,0.0,3.6814122200012207,3.6814370155334473,9.043200748237724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9804.205078125,0.0,1587.078125,1895.4371337890625,0.0,3498.039794921875,0.9142411351203918,1.0,0.0,3.0,1.0,0.0
17942100,297.0845031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.7739602327346802,0.4707053005695343,0.4310400485992431,297.0604858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.8791014552116394,0.7002138495445251,0.6688198447227478,297.362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.8712273240089417,0.6824229955673218,0.4810208082199096,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.7716463804244995,0.4666089117527008,0.4498986005783081,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.626345694065094,0.2432203292846679,1.1382979154586792,285.01593017578125,284.95001220703125,304.9195251464844,294.736083984375,298.95849609375,297.20709228515625,285.0165710449219,1.0,0.7716335654258728,0.3007752001285553,0.3007752001285553,1.0,1.0,-3.806425094604492,0.8345239758491516,2.9719011783599854,-0.0279053933918476,0.9598385095596312,0.9598385095596312,0.0,350.8097839355469,355.0,67732.6015625,0.0,5431.00439453125,1.0,278.5026550292969,282.84344482421875,297.707763671875,301.9998474121094,293.1499938964844,293.1499938964844,278.54998779296875,34261.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9047759175300598,1.0,0.0,0.0,3.724929571151733,3.724954128265381,9.258261570721517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10098.4970703125,0.0,1604.86669921875,1895.4371337890625,0.0,3448.060791015625,0.9223822355270386,1.0,0.0,3.0,1.0,0.0
17942160,297.0882263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.7734242081642151,0.4706558287143707,0.4310365617275238,297.06353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.878391683101654,0.6999468803405762,0.6685951948165894,297.36553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.8713434338569641,0.6840667724609375,0.4821944832801819,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.7713033556938171,0.4669345319271087,0.4502232670783996,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.6260289549827576,0.2433138340711593,1.1387834548950195,285.0041198730469,284.95001220703125,304.90704345703125,294.73651123046875,298.9578552246094,297.2098693847656,285.00311279296875,1.0,0.7724177241325378,0.3005400896072387,0.3005400896072387,1.0,1.0,-3.808534860610962,0.8343026041984558,2.9742324352264404,-0.0286282505840063,0.9723172783851624,0.9723172783851624,0.0,351.9627380371094,358.0,67877.9375,0.0,5445.0517578125,1.0,278.5435791015625,282.8330078125,297.7179870605469,302.05865478515625,293.1499938964844,293.1499938964844,278.25,33649.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9032275080680848,1.0,0.0,0.0,3.78352952003479,3.7835543155670166,9.551851007927326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10867.806640625,0.0,1668.6346435546875,1895.4371337890625,0.0,3433.650634765625,0.933521032333374,1.0,0.0,3.0,1.0,0.0
17942220,297.0817565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.7712118625640869,0.4692240059375763,0.4301797449588775,297.0557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.8758817911148071,0.6980729699134827,0.6673015356063843,297.3566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.8704147934913635,0.6859018802642822,0.4838023483753204,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.7696788311004639,0.466655284166336,0.4503277242183685,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.6247197389602661,0.2429793775081634,1.1385880708694458,284.90203857421875,284.95001220703125,304.87994384765625,294.7359619140625,298.94683837890625,297.2040100097656,284.9032287597656,1.0,0.773794949054718,0.3000698387622833,0.3000698387622833,1.0,1.0,-3.807784080505371,0.8325027823448181,2.975281238555908,-0.0300978925079107,0.8800301551818848,0.8800301551818848,0.0,355.3071594238281,361.0,68577.4765625,0.0,5464.48779296875,1.0,278.2572326660156,282.70916748046875,297.7541198730469,302.2167358398437,293.1499938964844,293.1499938964844,278.54998779296875,38449.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9103327989578248,1.0,0.0,0.0,3.680347204208374,3.6803719997406006,9.037969448399964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9772.2451171875,0.0,1585.672119140625,1895.4371337890625,0.0,3499.69189453125,0.9140300154685974,1.0,0.0,3.0,1.0,0.0
17942280,297.0817565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.7712118625640869,0.4692240059375763,0.4301797449588775,297.0557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.8758817911148071,0.6980729699134827,0.6673015356063843,297.3566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.8704147934913635,0.6859018802642822,0.4838023483753204,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.7696788311004639,0.466655284166336,0.4503277242183685,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.6247197389602661,0.2429793775081634,1.1385880708694458,284.90203857421875,284.95001220703125,304.87994384765625,294.7359619140625,298.94683837890625,297.2040100097656,284.9032287597656,1.0,0.773794949054718,0.3000698387622833,0.3000698387622833,1.0,1.0,-3.807784080505371,0.8325027823448181,2.975281238555908,-0.0300978925079107,0.8800301551818848,0.8800301551818848,0.0,355.3071594238281,361.0,68577.4765625,0.0,5464.48779296875,1.0,278.2572326660156,282.70916748046875,297.7541198730469,302.2167358398437,293.1499938964844,293.1499938964844,278.54998779296875,38449.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9103327989578248,1.0,0.0,0.0,3.680347204208374,3.6803719997406006,9.037969448399964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9772.2451171875,0.0,1585.672119140625,1895.4371337890625,0.0,3499.69189453125,0.9140300154685974,1.0,0.0,3.0,1.0,0.0
17942340,297.087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.7696728110313416,0.4689758718013763,0.4297773241996765,297.060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.874004602432251,0.6973313689231873,0.6664078831672668,297.361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.8701558709144592,0.6890133619308472,0.4857988655567169,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.7685800790786743,0.4671373665332794,0.4506638944149017,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.6237680912017822,0.2430550903081894,1.1387696266174316,285.00360107421875,284.95001220703125,304.8500061035156,294.7334289550781,298.9433898925781,297.20806884765625,285.0029296875,1.0,0.7751995921134949,0.2995995879173279,0.2995995879173279,1.0,1.0,-3.809239149093628,0.8313108086585999,2.977928400039673,-0.0317072458565235,0.9716182351112366,0.9716182351112366,0.0,357.9991455078125,364.0,67904.2578125,0.0,5486.56005859375,1.0,278.5425720214844,282.83453369140625,297.7162780761719,302.0570678710937,293.1499938964844,293.1499938964844,278.25,33729.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9035577774047852,1.0,0.0,0.0,3.7812345027923584,3.781259536743164,9.540266319163493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10864.5703125,0.0,1666.53125,1895.4371337890625,0.0,3436.72509765625,0.9332646131515504,1.0,0.0,3.0,1.0,0.0
17942400,297.087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.7696728110313416,0.4689758718013763,0.4297773241996765,297.060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.874004602432251,0.6973313689231873,0.6664078831672668,297.361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.8701558709144592,0.6890133619308472,0.4857988655567169,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.7685800790786743,0.4671373665332794,0.4506638944149017,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.6237680912017822,0.2430550903081894,1.1387696266174316,285.00360107421875,284.95001220703125,304.8500061035156,294.7334289550781,298.9433898925781,297.20806884765625,285.0029296875,1.0,0.7751995921134949,0.2995995879173279,0.2995995879173279,1.0,1.0,-3.809239149093628,0.8313108086585999,2.977928400039673,-0.0317072458565235,0.9716182351112366,0.9716182351112366,0.0,357.9991455078125,364.0,67904.2578125,0.0,5486.56005859375,1.0,278.5425720214844,282.83453369140625,297.7162780761719,302.0570678710937,293.1499938964844,293.1499938964844,278.25,33729.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9035577774047852,1.0,0.0,0.0,3.7812345027923584,3.781259536743164,9.540266319163493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10864.5703125,0.0,1666.53125,1895.4371337890625,0.0,3436.72509765625,0.9332646131515504,1.0,0.0,3.0,1.0,0.0
17942460,297.0815124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.7676083445549011,0.4675841033458709,0.4289553165435791,297.0528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.8716532588005066,0.6954966187477112,0.6651483774185181,297.3528137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.8692831993103027,0.6907053589820862,0.4873107969760895,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.7670596241950989,0.4668366312980652,0.450745552778244,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.6225382089614868,0.242730513215065,1.138596773147583,284.89971923828125,284.95001220703125,304.819580078125,294.73004150390625,298.93170166015625,297.2023620605469,284.90093994140625,1.0,0.7765078544616699,0.2991523742675781,0.2991523742675781,1.0,1.0,-3.808455467224121,0.82957923412323,2.9788763523101807,-0.0330728217959404,0.8793637752532959,0.8793637752532959,0.0,361.2072143554688,364.0,68609.2734375,0.0,5505.00048828125,1.0,278.2578125,282.71112060546875,297.7499694824219,302.215087890625,293.1499938964844,293.1499938964844,278.25,38597.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9106272459030152,1.0,0.0,0.0,3.6812920570373535,3.68131685256958,9.042611281984136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10401.5205078125,0.0,1587.8636474609375,1895.4371337890625,0.0,3502.423828125,0.9143189787864684,1.0,0.0,3.0,1.0,0.0
