time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17942520,297.08135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.767504870891571,0.4675342738628387,0.4289054274559021,297.0526428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.8715378046035767,0.6954250335693359,0.6650773286819458,297.3525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.8692295551300049,0.6907849311828613,0.4873608350753784,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.7669801115989685,0.4668257236480713,0.4507350325584411,297.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.6224731802940369,0.2427158951759338,1.138547420501709,284.9012145996094,284.95001220703125,304.8182983398437,294.7298889160156,298.9312744140625,297.20220947265625,284.9022521972656,1.0,0.7765536308288574,0.2991337180137634,0.2991337180137634,1.0,1.0,-3.808297872543335,0.8294734954833984,2.9788243770599365,-0.033143550157547,0.8790354132652283,0.8790354132652283,0.0,361.3523864746094,367.0,68555.2890625,0.0,5505.455078125,1.0,278.2567138671875,282.7106628417969,297.74822998046875,302.2099914550781,293.1499938964844,293.1499938964844,278.54998779296875,38533.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9106199741363524,1.0,0.0,0.0,3.678649663925171,3.6786744594573975,9.029634497892404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9770.15234375,0.0,1584.3792724609375,1895.4371337890625,0.0,3502.356689453125,0.9136587977409364,1.0,0.0,3.0,1.0,0.0
17942580,297.08740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.7659925222396851,0.4672714173793793,0.4284877181053161,297.05712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.8696840405464172,0.6946402192115784,0.664143443107605,297.35662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.8689376711845398,0.6937573552131653,0.4892796874046325,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.7658903002738953,0.4672736227512359,0.4510376453399658,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.621525764465332,0.2427845895290374,1.1386971473693848,285.0030212402344,284.95001220703125,304.7860412597656,294.7263488769531,298.9268798828125,297.2058410644531,285.0022888183594,1.0,0.7779303789138794,0.2986678779125213,0.2986678779125213,1.0,1.0,-3.809514284133911,0.8282296061515808,2.981284618377685,-0.03470940887928,0.970304787158966,0.970304787158966,0.0,364.0564880371094,370.0,67870.8046875,0.0,5526.87939453125,1.0,278.54254150390625,282.8353881835937,297.7088317871094,302.0480041503906,293.1499938964844,293.1499938964844,278.25,33750.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9037708640098572,1.0,0.0,0.0,3.7787582874298096,3.778783082962036,9.52777497786883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10857.734375,0.0,1663.7657470703125,1895.4371337890625,0.0,3438.708251953125,0.9327244162559508,1.0,0.0,3.0,1.0,0.0
17942640,297.08740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.7659925222396851,0.4672714173793793,0.4284877181053161,297.05712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.8696840405464172,0.6946402192115784,0.664143443107605,297.35662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.8689376711845398,0.6937573552131653,0.4892796874046325,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.7658903002738953,0.4672736227512359,0.4510376453399658,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.621525764465332,0.2427845895290374,1.1386971473693848,285.0030212402344,284.95001220703125,304.7860412597656,294.7263488769531,298.9268798828125,297.2058410644531,285.0022888183594,1.0,0.7779303789138794,0.2986678779125213,0.2986678779125213,1.0,1.0,-3.809514284133911,0.8282296061515808,2.981284618377685,-0.03470940887928,0.970304787158966,0.970304787158966,0.0,364.0564880371094,370.0,67870.8046875,0.0,5526.87939453125,1.0,278.54254150390625,282.8353881835937,297.7088317871094,302.0480041503906,293.1499938964844,293.1499938964844,278.25,33750.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9037708640098572,1.0,0.0,0.0,3.7787582874298096,3.778783082962036,9.52777497786883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10857.734375,0.0,1663.7657470703125,1895.4371337890625,0.0,3438.708251953125,0.9327244162559508,1.0,0.0,3.0,1.0,0.0
17942700,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8776550292969,0.76518315076828,0.4666179716587066,0.4282576441764831,297.0540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.8687145709991455,0.6937583088874817,0.6636846661567688,297.35174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.8686972260475159,0.6945921778678894,0.4901660084724426,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8776550292969,0.765319287776947,0.4671778678894043,0.4512169361114502,297.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.621055543422699,0.2426681518554687,1.138992190361023,284.87744140625,284.95001220703125,304.76971435546875,294.7245788574219,298.9208679199219,297.2032775878906,284.87603759765625,1.0,0.7786694169044495,0.2984349429607391,0.2984349429607391,1.0,1.0,-3.810331344604492,0.8276582956314087,2.982672929763794,-0.0353194661438465,0.883084774017334,0.883084774017334,0.0,365.5319519042969,370.0,68842.46875,0.0,5539.03369140625,1.0,278.2947998046875,282.6903076171875,297.7539367675781,302.26983642578125,293.1499938964844,293.1499938964844,278.25,37538.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9092803001403807,1.0,0.0,0.0,3.747830390930176,3.747855663299561,9.372450335831672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10522.560546875,0.0,1656.5758056640625,1895.4371337890625,0.0,3489.92333984375,0.9263511300086976,1.0,0.0,3.0,1.0,0.0
17942760,297.0809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.7638775110244751,0.4658293426036834,0.427616149187088,297.04949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.8672623634338379,0.6926991939544678,0.6627811193466187,297.3457336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.8679472804069519,0.6952783465385437,0.4906850159168243,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.7643187642097473,0.4669353067874908,0.4510840773582458,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.6202408671379089,0.2424412369728088,1.1384583711624146,284.9012145996094,284.95001220703125,304.7532653808594,294.7228088378906,298.91387939453125,297.1992492675781,284.90264892578125,1.0,0.7792497873306274,0.2982195615768432,0.2982195615768432,1.0,1.0,-3.8082971572875977,0.8263730406761169,2.981924057006836,-0.0360584259033203,0.8782286047935486,0.8782286047935486,0.0,367.4159851074219,373.0,68533.53125,0.0,5544.94384765625,1.0,278.257080078125,282.71209716796875,297.74078369140625,302.19940185546875,293.1499938964844,293.1499938964844,278.54998779296875,38571.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9106978178024292,1.0,0.0,0.0,3.6749379634857178,3.674962759017944,9.011422434923588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9762.65234375,0.0,1580.4632568359375,1895.4371337890625,0.0,3503.078857421875,0.9128950834274292,1.0,0.0,3.0,1.0,0.0
17942820,297.0868530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.7623831033706665,0.4655467271804809,0.4271785020828247,297.0539245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.8654219508171082,0.6918662786483765,0.6617989540100098,297.34869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.8675663471221924,0.6980512738227844,0.4924412071704864,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.7632309794425964,0.4673468768596649,0.4513520300388336,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.6192869544029236,0.2425000071525573,1.138567328453064,285.0020751953125,284.95001220703125,304.7200012207031,294.7192687988281,298.9087829589844,297.20233154296875,285.0010070800781,1.0,0.7805863618850708,0.2977887392044067,0.2977887392044067,1.0,1.0,-3.809144735336304,0.8251464366912842,2.9839982986450195,-0.0374867133796215,0.9687693119049072,0.9687693119049072,0.0,370.138671875,376.0,67798.9765625,0.0,5565.34619140625,1.0,278.5433654785156,282.8353881835937,297.7011108398437,302.0378723144531,293.1499938964844,293.1499938964844,278.25,33719.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9038003087043762,1.0,0.0,0.0,3.776789903640747,3.7768146991729736,9.5178518222383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10850.3046875,0.0,1661.202392578125,1895.4371337890625,0.0,3438.982421875,0.932040810585022,1.0,0.0,3.0,1.0,0.0
17942880,297.0868530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.7623831033706665,0.4655467271804809,0.4271785020828247,297.0539245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.8654219508171082,0.6918662786483765,0.6617989540100098,297.34869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.8675663471221924,0.6980512738227844,0.4924412071704864,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.7632309794425964,0.4673468768596649,0.4513520300388336,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.6192869544029236,0.2425000071525573,1.138567328453064,285.0020751953125,284.95001220703125,304.7200012207031,294.7192687988281,298.9087829589844,297.20233154296875,285.0010070800781,1.0,0.7805863618850708,0.2977887392044067,0.2977887392044067,1.0,1.0,-3.809144735336304,0.8251464366912842,2.9839982986450195,-0.0374867133796215,0.9687693119049072,0.9687693119049072,0.0,370.138671875,376.0,67798.9765625,0.0,5565.34619140625,1.0,278.5433654785156,282.8353881835937,297.7011108398437,302.0378723144531,293.1499938964844,293.1499938964844,278.25,33719.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9038003087043762,1.0,0.0,0.0,3.776789903640747,3.7768146991729736,9.5178518222383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10850.3046875,0.0,1661.202392578125,1895.4371337890625,0.0,3438.982421875,0.932040810585022,1.0,0.0,3.0,1.0,0.0
17942940,297.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.7603171467781067,0.4640839099884033,0.4262920022010803,297.0463256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.863050639629364,0.6898868083953857,0.6604018807411194,297.3378601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.8665668368339539,0.6994757056236267,0.4937694668769836,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.7616872787475586,0.466967761516571,0.451363742351532,297.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.6180071234703064,0.2421468496322631,1.138291835784912,284.9013977050781,284.95001220703125,304.686279296875,294.7157592773437,298.8954772949219,297.1957702636719,284.902587890625,1.0,0.7818710803985596,0.2973579466342926,0.2973579466342926,1.0,1.0,-3.807689428329468,0.82328861951828,2.984400749206543,-0.0387455448508262,0.8770279884338379,0.8770279884338379,0.0,373.4933471679688,379.0,68483.6640625,0.0,5582.6171875,1.0,278.2566223144531,282.7142639160156,297.7336120605469,302.1885070800781,293.1499938964844,293.1499938964844,278.54998779296875,38592.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9107884168624878,1.0,0.0,0.0,3.670397043228149,3.670421838760376,8.989165962702828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9755.1201171875,0.0,1575.4849853515625,1895.4371337890625,0.0,3503.9189453125,0.9118430614471436,1.0,0.0,3.0,1.0,0.0
17943000,297.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.7603171467781067,0.4640839099884033,0.4262920022010803,297.0463256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.863050639629364,0.6898868083953857,0.6604018807411194,297.3378601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.8665668368339539,0.6994757056236267,0.4937694668769836,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.7616872787475586,0.466967761516571,0.451363742351532,297.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.6180071234703064,0.2421468496322631,1.138291835784912,284.9013977050781,284.95001220703125,304.686279296875,294.7157592773437,298.8954772949219,297.1957702636719,284.902587890625,1.0,0.7818710803985596,0.2973579466342926,0.2973579466342926,1.0,1.0,-3.807689428329468,0.82328861951828,2.984400749206543,-0.0387455448508262,0.8770279884338379,0.8770279884338379,0.0,373.4933471679688,379.0,68483.6640625,0.0,5582.6171875,1.0,278.2566223144531,282.7142639160156,297.7336120605469,302.1885070800781,293.1499938964844,293.1499938964844,278.54998779296875,38592.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9107884168624878,1.0,0.0,0.0,3.670397043228149,3.670421838760376,8.989165962702828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9755.1201171875,0.0,1575.4849853515625,1895.4371337890625,0.0,3503.9189453125,0.9118430614471436,1.0,0.0,3.0,1.0,0.0
17943060,297.08612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.7588663101196289,0.4637893140316009,0.4258439540863037,297.0508728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.8612565994262695,0.6890264749526978,0.6593939065933228,297.3413391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.8661956191062927,0.7022011876106262,0.4954890608787536,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.7606229782104492,0.4673455953598022,0.4515993595123291,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.6170608401298523,0.2422011792659759,1.1383748054504397,285.0018310546875,284.95001220703125,304.6520690917969,294.7123107910156,298.8902587890625,297.19903564453125,285.0007629394531,1.0,0.7831781506538391,0.2969713807106018,0.2969713807106018,1.0,1.0,-3.8083791732788086,0.8221631050109863,2.9862160682678223,-0.0400057509541511,0.96721088886261,0.96721088886261,0.0,376.1997985839844,382.0,67749.140625,0.0,5602.42236328125,1.0,278.5433044433594,282.8375244140625,297.6938781738281,302.02691650390625,293.1499938964844,293.1499938964844,278.25,33718.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9038207530975342,1.0,0.0,0.0,3.772093534469605,3.772118330001831,9.494196433479374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10840.3310546875,0.0,1655.6541748046875,1895.4371337890625,0.0,3439.172607421875,0.9309812784194946,1.0,0.0,3.0,1.0,0.0
17943120,297.08612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.7588663101196289,0.4637893140316009,0.4258439540863037,297.0508728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.8612565994262695,0.6890264749526978,0.6593939065933228,297.3413391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.8661956191062927,0.7022011876106262,0.4954890608787536,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.7606229782104492,0.4673455953598022,0.4515993595123291,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.6170608401298523,0.2422011792659759,1.1383748054504397,285.0018310546875,284.95001220703125,304.6520690917969,294.7123107910156,298.8902587890625,297.19903564453125,285.0007629394531,1.0,0.7831781506538391,0.2969713807106018,0.2969713807106018,1.0,1.0,-3.8083791732788086,0.8221631050109863,2.9862160682678223,-0.0400057509541511,0.96721088886261,0.96721088886261,0.0,376.1997985839844,382.0,67749.140625,0.0,5602.42236328125,1.0,278.5433044433594,282.8375244140625,297.6938781738281,302.02691650390625,293.1499938964844,293.1499938964844,278.25,33718.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9038207530975342,1.0,0.0,0.0,3.772093534469605,3.772118330001831,9.494196433479374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10840.3310546875,0.0,1655.6541748046875,1895.4371337890625,0.0,3439.172607421875,0.9309812784194946,1.0,0.0,3.0,1.0,0.0
17943180,297.0795288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.7568519711494446,0.4623191654682159,0.4249448776245117,297.04345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.8589411377906799,0.6870272159576416,0.657971203327179,297.3309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.8652113676071167,0.7035731077194214,0.4967778623104095,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.7591083645820618,0.4669334292411804,0.4515761733055115,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.6157843470573425,0.241845816373825,1.138077735900879,284.9015808105469,284.95001220703125,304.617431640625,294.7088928222656,298.8769226074219,297.1927185058594,284.9026184082031,1.0,0.7844367623329163,0.296584814786911,0.296584814786911,1.0,1.0,-3.806762218475342,0.8204116225242615,2.9863505363464355,-0.0410944148898124,0.8758520483970642,0.8758520483970642,0.0,379.5465393066406,385.0,68431.046875,0.0,5619.11376953125,1.0,278.257080078125,282.716796875,297.726318359375,302.17755126953125,293.1499938964844,293.1499938964844,278.54998779296875,38517.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9107622504234314,1.0,0.0,0.0,3.665987968444824,3.666012525558472,8.967581379693002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9748.3603515625,0.0,1569.9481201171875,1895.4371337890625,0.0,3503.676513671875,0.9108134508132936,1.0,0.0,3.0,1.0,0.0
17943240,297.0795288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.7568519711494446,0.4623191654682159,0.4249448776245117,297.04345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.8589411377906799,0.6870272159576416,0.657971203327179,297.3309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.8652113676071167,0.7035731077194214,0.4967778623104095,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.7591083645820618,0.4669334292411804,0.4515761733055115,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.6157843470573425,0.241845816373825,1.138077735900879,284.9015808105469,284.95001220703125,304.617431640625,294.7088928222656,298.8769226074219,297.1927185058594,284.9026184082031,1.0,0.7844367623329163,0.296584814786911,0.296584814786911,1.0,1.0,-3.806762218475342,0.8204116225242615,2.9863505363464355,-0.0410944148898124,0.8758520483970642,0.8758520483970642,0.0,379.5465393066406,385.0,68431.046875,0.0,5619.11376953125,1.0,278.257080078125,282.716796875,297.726318359375,302.17755126953125,293.1499938964844,293.1499938964844,278.54998779296875,38517.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9107622504234314,1.0,0.0,0.0,3.665987968444824,3.666012525558472,8.967581379693002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9748.3603515625,0.0,1569.9481201171875,1895.4371337890625,0.0,3503.676513671875,0.9108134508132936,1.0,0.0,3.0,1.0,0.0
17943300,297.0818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.7559227347373962,0.4620976448059082,0.4245252907276153,297.0450134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.857849657535553,0.686500608921051,0.657253623008728,297.332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.8648044466972351,0.7048479318618774,0.4974578619003296,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.7583939433097839,0.4670371413230896,0.4515356421470642,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.615150511264801,0.2418189346790313,1.1377284526824951,285.0140380859375,284.95001220703125,304.5999755859375,294.70721435546875,298.8737487792969,297.1936950683594,285.0148620605469,1.0,0.78500896692276,0.2963915467262268,0.2963915467262268,1.0,1.0,-3.805735111236572,0.8194826245307922,2.986252546310425,-0.0417993180453777,0.9542373418807985,0.9542373418807985,0.0,381.0860290527344,385.0,67532.484375,0.0,5625.9140625,1.0,278.50250244140625,282.8492736816406,297.6785888671875,301.9593200683594,293.1499938964844,293.1499938964844,278.54998779296875,34332.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905365526676178,1.0,0.0,0.0,3.708799123764038,3.7088234424591056,9.178250479635608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10064.8505859375,0.0,1586.897216796875,1895.4371337890625,0.0,3453.54541015625,0.9188185334205629,1.0,0.0,3.0,1.0,0.0
17943360,297.0852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.755436897277832,0.4620045125484466,0.4244844317436218,297.0480651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.8571873307228088,0.6861357092857361,0.6569400429725647,297.3346862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.8648432493209839,0.7062417268753052,0.4984612166881561,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.7580613493919373,0.4672732353210449,0.4517797231674194,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.6148399114608765,0.2418962866067886,1.1381527185440063,285.0016784667969,284.95001220703125,304.5823974609375,294.70556640625,298.8714904785156,297.196044921875,285.0005798339844,1.0,0.785722017288208,0.2962053418159485,0.2962053418159485,1.0,1.0,-3.807317733764648,0.8192763924598694,2.988041400909424,-0.0423042811453342,0.965726375579834,0.965726375579834,0.0,382.2492065429688,388.0,67682.6796875,0.0,5638.47265625,1.0,278.5433959960937,282.8392639160156,297.68682861328125,302.0157775878906,293.1499938964844,293.1499938964844,278.25,33695.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9037946462631226,1.0,0.0,0.0,3.767117500305176,3.7671422958374015,9.469163728681452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10828.830078125,0.0,1649.6185302734375,1895.4371337890625,0.0,3438.929931640625,0.9298524856567384,1.0,0.0,3.0,1.0,0.0
17943420,297.0787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.753472089767456,0.4605226814746856,0.4235746562480926,297.040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.8549259901046753,0.684114396572113,0.6554955840110779,297.3244934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.8638709187507629,0.7075521349906921,0.4997096657752991,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.7565738558769226,0.4668253362178802,0.4517230689525604,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.6135608553886414,0.2415385395288467,1.137844204902649,284.90185546875,284.95001220703125,304.54693603515625,294.70233154296875,298.8580322265625,297.1898803710937,284.90289306640625,1.0,0.7869583964347839,0.2958329617977142,0.2958329617977142,1.0,1.0,-3.8055591583251953,0.8175353407859802,2.9880237579345703,-0.0433254726231098,0.8746920228004456,0.8746920228004456,0.0,385.59185791015625,391.0,68367.3984375,0.0,5654.66943359375,1.0,278.25714111328125,282.7196350097656,297.7196655273437,302.16668701171875,293.1499938964844,293.1499938964844,278.54998779296875,38519.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91073340177536,1.0,0.0,0.0,3.660302877426148,3.660327434539795,8.939790063777764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9739.5419921875,0.0,1563.5633544921875,1895.4371337890625,0.0,3503.40869140625,0.9095555543899536,1.0,0.0,3.0,1.0,0.0
17943480,297.0787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.753472089767456,0.4605226814746856,0.4235746562480926,297.040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.8549259901046753,0.684114396572113,0.6554955840110779,297.3244934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.8638709187507629,0.7075521349906921,0.4997096657752991,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.7565738558769226,0.4668253362178802,0.4517230689525604,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.6135608553886414,0.2415385395288467,1.137844204902649,284.90185546875,284.95001220703125,304.54693603515625,294.70233154296875,298.8580322265625,297.1898803710937,284.90289306640625,1.0,0.7869583964347839,0.2958329617977142,0.2958329617977142,1.0,1.0,-3.8055591583251953,0.8175353407859802,2.9880237579345703,-0.0433254726231098,0.8746920228004456,0.8746920228004456,0.0,385.59185791015625,391.0,68367.3984375,0.0,5654.66943359375,1.0,278.25714111328125,282.7196350097656,297.7196655273437,302.16668701171875,293.1499938964844,293.1499938964844,278.54998779296875,38519.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91073340177536,1.0,0.0,0.0,3.660302877426148,3.660327434539795,8.939790063777764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9739.5419921875,0.0,1563.5633544921875,1895.4371337890625,0.0,3503.40869140625,0.9095555543899536,1.0,0.0,3.0,1.0,0.0
17943540,297.0843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.7520952820777893,0.4601874053478241,0.4231062531471252,297.04541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.8532149791717529,0.6831924915313721,0.6544467210769653,297.3284606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.8635077476501465,0.7101589441299438,0.501357913017273,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.7555460929870605,0.4671267569065094,0.4518972933292389,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.6126163005828857,0.2415856420993805,1.1379200220108032,285.0014343261719,284.95001220703125,304.5111389160156,294.6991882324219,298.8524169921875,297.1932678222656,285.00054931640625,1.0,0.7882238030433655,0.2954605519771576,0.2954605519771576,1.0,1.0,-3.806007623672485,0.8163962960243225,2.989611387252808,-0.0444879531860351,0.9640913009643556,0.9640913009643556,0.0,388.2881164550781,394.0,67629.8046875,0.0,5673.6474609375,1.0,278.5424194335937,282.84234619140625,297.6811828613281,302.00604248046875,293.1499938964844,293.1499938964844,278.25,33751.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9038031697273254,1.0,0.0,0.0,3.760234117507935,3.760258674621582,9.43459042446193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10815.6513671875,0.0,1641.9686279296875,1895.4371337890625,0.0,3439.00927734375,0.928571343421936,1.0,0.0,3.0,1.0,0.0
17943600,297.0843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.7520952820777893,0.4601874053478241,0.4231062531471252,297.04541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.8532149791717529,0.6831924915313721,0.6544467210769653,297.3284606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.8635077476501465,0.7101589441299438,0.501357913017273,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.7555460929870605,0.4671267569065094,0.4518972933292389,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.6126163005828857,0.2415856420993805,1.1379200220108032,285.0014343261719,284.95001220703125,304.5111389160156,294.6991882324219,298.8524169921875,297.1932678222656,285.00054931640625,1.0,0.7882238030433655,0.2954605519771576,0.2954605519771576,1.0,1.0,-3.806007623672485,0.8163962960243225,2.989611387252808,-0.0444879531860351,0.9640913009643556,0.9640913009643556,0.0,388.2881164550781,394.0,67629.8046875,0.0,5673.6474609375,1.0,278.5424194335937,282.84234619140625,297.6811828613281,302.00604248046875,293.1499938964844,293.1499938964844,278.25,33751.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9038031697273254,1.0,0.0,0.0,3.760234117507935,3.760258674621582,9.43459042446193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10815.6513671875,0.0,1641.9686279296875,1895.4371337890625,0.0,3439.00927734375,0.928571343421936,1.0,0.0,3.0,1.0,0.0
17943660,297.0777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.7501655220985413,0.4586930871009826,0.4221751689910888,297.0382385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.8509944081306458,0.6811489462852478,0.6529709100723267,297.3183898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.8625324368476868,0.7114042043685913,0.5025544762611389,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.7540740966796875,0.466641902923584,0.4517998695373535,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.6113195419311523,0.2412247955799102,1.137584209442139,284.9021911621094,284.95001220703125,304.4749755859375,294.6961364746094,298.8388671875,297.1872253417969,284.9031677246094,1.0,0.789435863494873,0.2950911819934845,0.2950911819934845,1.0,1.0,-3.804040908813477,0.8146103024482727,2.9894306659698486,-0.0454911664128303,0.873418390750885,0.873418390750885,0.0,391.6380310058594,397.0,68299.2109375,0.0,5689.2109375,1.0,278.2571716308594,282.7226257324219,297.71337890625,302.1559143066406,293.1499938964844,293.1499938964844,278.54998779296875,38525.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9106786847114564,1.0,0.0,0.0,3.65425181388855,3.654276371002197,8.910257065508631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9730.2568359375,0.0,1556.8187255859375,1895.4371337890625,0.0,3502.9013671875,0.9082167744636536,1.0,0.0,3.0,1.0,0.0
17943720,297.0777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.7501655220985413,0.4586930871009826,0.4221751689910888,297.0382385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.8509944081306458,0.6811489462852478,0.6529709100723267,297.3183898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.8625324368476868,0.7114042043685913,0.5025544762611389,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.7540740966796875,0.466641902923584,0.4517998695373535,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.6113195419311523,0.2412247955799102,1.137584209442139,284.9021911621094,284.95001220703125,304.4749755859375,294.6961364746094,298.8388671875,297.1872253417969,284.9031677246094,1.0,0.789435863494873,0.2950911819934845,0.2950911819934845,1.0,1.0,-3.804040908813477,0.8146103024482727,2.9894306659698486,-0.0454911664128303,0.873418390750885,0.873418390750885,0.0,391.6380310058594,397.0,68299.2109375,0.0,5689.2109375,1.0,278.2571716308594,282.7226257324219,297.71337890625,302.1559143066406,293.1499938964844,293.1499938964844,278.54998779296875,38525.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9106786847114564,1.0,0.0,0.0,3.65425181388855,3.654276371002197,8.910257065508631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9730.2568359375,0.0,1556.8187255859375,1895.4371337890625,0.0,3502.9013671875,0.9082167744636536,1.0,0.0,3.0,1.0,0.0
17943780,297.0833740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.7488163709640503,0.4583406448364258,0.4216906726360321,297.0429382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.8493161201477051,0.6802002787590027,0.651896595954895,297.322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.8621633052825928,0.7139505743980408,0.5041585564613342,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.7530568838119507,0.4669063985347748,0.4519385993480682,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.6103661060333252,0.2412692308425903,1.1376464366912842,285.0002746582031,284.95001220703125,304.4385070800781,294.6932373046875,298.8330993652344,297.1906433105469,284.9991455078125,1.0,0.7906790375709534,0.294721782207489,0.294721782207489,1.0,1.0,-3.8043272495269775,0.813437819480896,2.990889310836792,-0.0466341525316238,0.9618783593177797,0.9618783593177797,0.0,394.3351135253906,385.0,67569.265625,0.0,5707.67724609375,1.0,278.5429992675781,282.84381103515625,297.6747436523437,301.9958190917969,293.1499938964844,293.1499938964844,278.25,33728.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903690218925476,1.0,0.0,0.0,3.756321430206299,3.7563459873199454,9.414966370968614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10806.478515625,0.0,1637.2125244140625,1895.4371337890625,0.0,3437.957763671875,0.927384912967682,1.0,0.0,3.0,1.0,0.0
17943840,297.0833740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.7488163709640503,0.4583406448364258,0.4216906726360321,297.0429382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.8493161201477051,0.6802002787590027,0.651896595954895,297.322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.8621633052825928,0.7139505743980408,0.5041585564613342,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.7530568838119507,0.4669063985347748,0.4519385993480682,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.6103661060333252,0.2412692308425903,1.1376464366912842,285.0002746582031,284.95001220703125,304.4385070800781,294.6932373046875,298.8330993652344,297.1906433105469,284.9991455078125,1.0,0.7906790375709534,0.294721782207489,0.294721782207489,1.0,1.0,-3.8043272495269775,0.813437819480896,2.990889310836792,-0.0466341525316238,0.9618783593177797,0.9618783593177797,0.0,394.3351135253906,385.0,67569.265625,0.0,5707.67724609375,1.0,278.5429992675781,282.84381103515625,297.6747436523437,301.9958190917969,293.1499938964844,293.1499938964844,278.25,33728.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903690218925476,1.0,0.0,0.0,3.756321430206299,3.7563459873199454,9.414966370968614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10806.478515625,0.0,1637.2125244140625,1895.4371337890625,0.0,3437.957763671875,0.927384912967682,1.0,0.0,3.0,1.0,0.0
17943900,297.0805969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766174316406,0.7492033243179321,0.4576495289802551,0.4213125705718994,297.0400695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.8497314453125,0.6792453527450562,0.6512483358383179,297.31793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761901855469,0.8632621169090271,0.7145993709564209,0.5048297047615051,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765869140625,0.7536552548408508,0.4667135179042816,0.4519124627113342,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.6108490824699402,0.2411403059959411,1.1373333930969238,284.8764038085937,284.95001220703125,304.4201354980469,294.6918334960937,298.8266296386719,297.18829345703125,284.87518310546875,1.0,0.7896523475646973,0.2945370972156524,0.2945370972156524,1.0,1.0,-3.803504467010498,0.8125858306884766,2.990918636322021,-0.0470439009368419,0.8750579953193665,0.8750579953193665,0.0,392.8050842285156,385.0,68516.4765625,0.0,5695.11572265625,1.0,278.29547119140625,282.7026062011719,297.7208251953125,302.2164306640625,293.1499938964844,293.1499938964844,278.25,37716.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909202516078949,1.0,0.0,0.0,3.7198195457458496,3.7198445796966553,9.232877005160844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10468.03125,0.0,1625.3302001953125,1895.4371337890625,0.0,3489.201171875,0.9201447367668152,1.0,0.0,3.0,1.0,0.0
17943960,297.07696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.7497050762176514,0.456853449344635,0.4204856753349304,297.03594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.8503665924072266,0.6781431436538696,0.6501170992851257,297.3126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.864581286907196,0.7151376008987427,0.5051024556159973,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.7544366717338562,0.4663961827754974,0.4515247344970703,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.6114628314971924,0.2409213483333587,1.1359646320343018,284.9018249511719,284.95001220703125,304.4017028808594,294.6904602050781,298.8194885253906,297.184814453125,284.9029846191406,1.0,0.7879451513290405,0.2943730056285858,0.2943730056285858,1.0,1.0,-3.799366235733032,0.8109145164489746,2.9884517192840576,-0.0476311817765235,0.8712486028671265,0.8712486028671265,0.0,390.1947937011719,373.0,68177.4375,0.0,5665.09033203125,1.0,278.2571105957031,282.7260437011719,297.7075500488281,302.1434631347656,293.1499938964844,293.1499938964844,278.54998779296875,38641.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9105453491210938,1.0,0.0,0.0,3.6448452472686768,3.644869565963745,8.864442975209386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9714.2705078125,0.0,1547.1767578125,1895.4371337890625,0.0,3501.6640625,0.9062857627868652,1.0,0.0,3.0,1.0,0.0
17944020,297.0833435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.7527270317077637,0.4565666913986206,0.4196316301822662,297.0411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.8537431955337524,0.6772180199623108,0.6486192941665649,297.31744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.8695216178894043,0.7176786065101624,0.5063713788986206,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.7578625679016113,0.4666834771633148,0.4512354731559753,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.6142026782035828,0.2410380691289901,1.1341969966888428,284.997802734375,284.95001220703125,304.3646240234375,294.6878356933594,298.8141174316406,297.1889343261719,284.9969482421875,1.0,0.7836302518844604,0.2940448224544525,0.2940448224544525,1.0,1.0,-3.795578718185425,0.80879145860672,2.9867873191833496,-0.0487964116036891,0.9569326043128968,0.9569326043128968,0.0,381.5172119140625,361.0,67400.1796875,0.0,5596.8994140625,1.0,278.54229736328125,282.8463134765625,297.6688537597656,301.9798889160156,293.1499938964844,293.1499938964844,278.25,33839.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9034006595611572,1.0,0.0,0.0,3.743705034255981,3.743729591369629,9.35182811190316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10776.44140625,0.0,1623.3629150390625,1895.4371337890625,0.0,3435.2626953125,0.9248959422111512,1.0,0.0,3.0,1.0,0.0
17944080,297.0833435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.7527270317077637,0.4565666913986206,0.4196316301822662,297.0411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.8537431955337524,0.6772180199623108,0.6486192941665649,297.31744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.8695216178894043,0.7176786065101624,0.5063713788986206,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.7578625679016113,0.4666834771633148,0.4512354731559753,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.6142026782035828,0.2410380691289901,1.1341969966888428,284.997802734375,284.95001220703125,304.3646240234375,294.6878356933594,298.8141174316406,297.1889343261719,284.9969482421875,1.0,0.7836302518844604,0.2940448224544525,0.2940448224544525,1.0,1.0,-3.795578718185425,0.80879145860672,2.9867873191833496,-0.0487964116036891,0.9569326043128968,0.9569326043128968,0.0,381.5172119140625,361.0,67400.1796875,0.0,5596.8994140625,1.0,278.54229736328125,282.8463134765625,297.6688537597656,301.9798889160156,293.1499938964844,293.1499938964844,278.25,33839.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9034006595611572,1.0,0.0,0.0,3.743705034255981,3.743729591369629,9.35182811190316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10776.44140625,0.0,1623.3629150390625,1895.4371337890625,0.0,3435.2626953125,0.9248959422111512,1.0,0.0,3.0,1.0,0.0
17944140,297.07818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.7560944557189941,0.4552047252655029,0.4183087050914764,297.03521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.8576305508613586,0.6752442121505737,0.646673321723938,297.3086242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.8749558925628662,0.7189106941223145,0.5071669816970825,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.7617679238319397,0.4662478864192962,0.4506525695323944,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.6172641515731812,0.2408150434494018,1.1319570541381836,284.9018249511719,284.95001220703125,304.3272705078125,294.68536376953125,298.80145263671875,297.184326171875,284.9027709960937,1.0,0.7784436941146851,0.2937166392803192,0.2937166392803192,1.0,1.0,-3.7892165184021,0.8059732913970947,2.983243227005005,-0.0498340725898742,0.8671808242797852,0.8671808242797852,0.0,371.647216796875,349.0,67968.265625,0.0,5513.08056640625,1.0,278.2572937011719,282.7310485839844,297.7010498046875,302.1233825683594,293.1499938964844,293.1499938964844,278.54998779296875,38667.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909967303276062,1.0,0.0,0.0,3.629859209060669,3.629883527755737,8.791699883659021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9688.46875,0.0,1530.7271728515625,1895.4371337890625,0.0,3496.30029296875,0.902914822101593,1.0,0.0,3.0,1.0,0.0
17944200,297.07818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.7560944557189941,0.4552047252655029,0.4183087050914764,297.03521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.8576305508613586,0.6752442121505737,0.646673321723938,297.3086242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.8749558925628662,0.7189106941223145,0.5071669816970825,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.7617679238319397,0.4662478864192962,0.4506525695323944,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.6172641515731812,0.2408150434494018,1.1319570541381836,284.9018249511719,284.95001220703125,304.3272705078125,294.68536376953125,298.80145263671875,297.184326171875,284.9027709960937,1.0,0.7784436941146851,0.2937166392803192,0.2937166392803192,1.0,1.0,-3.7892165184021,0.8059732913970947,2.983243227005005,-0.0498340725898742,0.8671808242797852,0.8671808242797852,0.0,371.647216796875,349.0,67968.265625,0.0,5513.08056640625,1.0,278.2572937011719,282.7310485839844,297.7010498046875,302.1233825683594,293.1499938964844,293.1499938964844,278.54998779296875,38667.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909967303276062,1.0,0.0,0.0,3.629859209060669,3.629883527755737,8.791699883659021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9688.46875,0.0,1530.7271728515625,1895.4371337890625,0.0,3496.30029296875,0.902914822101593,1.0,0.0,3.0,1.0,0.0
17944260,297.0852355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.7607048749923706,0.4550028145313263,0.417444109916687,297.0411071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.8628044724464417,0.6743819713592529,0.6451392769813538,297.31414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.8818222880363464,0.7214739322662354,0.5083820819854736,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.7668183445930481,0.4665956497192383,0.4503216743469238,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.6210782527923584,0.241043284535408,1.1302121877670288,284.99713134765625,284.95001220703125,304.2897033691406,294.68310546875,298.7965393066406,297.1891784667969,284.9963073730469,1.0,0.7728905081748962,0.2934988737106323,0.2934988737106323,1.0,1.0,-3.785284757614136,0.804174542427063,2.981110095977783,-0.0506450235843658,0.9522051215171814,0.9522051215171814,0.0,360.2196044921875,337.0,67196.0234375,0.0,5426.9765625,1.0,278.5422058105469,282.850830078125,297.6634521484375,301.9610290527344,293.1499938964844,293.1499938964844,278.25,33842.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902691125869751,1.0,0.0,0.0,3.728308916091919,3.7283332347869873,9.275066759073524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10743.427734375,0.0,1605.555908203125,1895.4371337890625,0.0,3428.656494140625,0.921433448791504,1.0,0.0,3.0,1.0,0.0
17944320,297.0852355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.7607048749923706,0.4550028145313263,0.417444109916687,297.0411071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.8628044724464417,0.6743819713592529,0.6451392769813538,297.31414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.8818222880363464,0.7214739322662354,0.5083820819854736,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.7668183445930481,0.4665956497192383,0.4503216743469238,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.6210782527923584,0.241043284535408,1.1302121877670288,284.99713134765625,284.95001220703125,304.2897033691406,294.68310546875,298.7965393066406,297.1891784667969,284.9963073730469,1.0,0.7728905081748962,0.2934988737106323,0.2934988737106323,1.0,1.0,-3.785284757614136,0.804174542427063,2.981110095977783,-0.0506450235843658,0.9522051215171814,0.9522051215171814,0.0,360.2196044921875,337.0,67196.0234375,0.0,5426.9765625,1.0,278.5422058105469,282.850830078125,297.6634521484375,301.9610290527344,293.1499938964844,293.1499938964844,278.25,33842.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902691125869751,1.0,0.0,0.0,3.728308916091919,3.7283332347869873,9.275066759073524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10743.427734375,0.0,1605.555908203125,1895.4371337890625,0.0,3428.656494140625,0.921433448791504,1.0,0.0,3.0,1.0,0.0
