time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17944380,297.0805053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.7651934623718262,0.4537106156349182,0.4161328077316284,297.0357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.8679578900337219,0.6724663376808167,0.6431919932365417,297.3057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.8886005878448486,0.7227098345756531,0.5091411471366882,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.7718781232833862,0.4662084281444549,0.4497311413288116,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.624835729598999,0.2409122586250305,1.1281453371047974,284.9031982421875,284.95001220703125,304.2518920898437,294.6810302734375,298.7842102050781,297.1851501464844,284.9040832519531,1.0,0.7670798897743225,0.2932811081409454,0.2932811081409454,1.0,1.0,-3.7790896892547607,0.8017758727073669,2.977313756942749,-0.0513062626123428,0.8641765713691711,0.8641765713691711,0.0,349.0047302246094,325.0,67755.7890625,0.0,5335.47705078125,1.0,278.2574157714844,282.73748779296875,297.6964111328125,302.1048278808594,293.1499938964844,293.1499938964844,278.54998779296875,38653.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9092134833335876,1.0,0.0,0.0,3.6134982109069824,3.613522291183472,8.712624435247562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9662.7880859375,0.0,1512.5936279296875,1895.4371337890625,0.0,3489.30322265625,0.89928138256073,1.0,0.0,3.0,1.0,0.0
17944440,297.0805053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.7651934623718262,0.4537106156349182,0.4161328077316284,297.0357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.8679578900337219,0.6724663376808167,0.6431919932365417,297.3057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.8886005878448486,0.7227098345756531,0.5091411471366882,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.7718781232833862,0.4662084281444549,0.4497311413288116,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.624835729598999,0.2409122586250305,1.1281453371047974,284.9031982421875,284.95001220703125,304.2518920898437,294.6810302734375,298.7842102050781,297.1851501464844,284.9040832519531,1.0,0.7670798897743225,0.2932811081409454,0.2932811081409454,1.0,1.0,-3.7790896892547607,0.8017758727073669,2.977313756942749,-0.0513062626123428,0.8641765713691711,0.8641765713691711,0.0,349.0047302246094,325.0,67755.7890625,0.0,5335.47705078125,1.0,278.2574157714844,282.73748779296875,297.6964111328125,302.1048278808594,293.1499938964844,293.1499938964844,278.54998779296875,38653.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9092134833335876,1.0,0.0,0.0,3.6134982109069824,3.613522291183472,8.712624435247562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9662.7880859375,0.0,1512.5936279296875,1895.4371337890625,0.0,3489.30322265625,0.89928138256073,1.0,0.0,3.0,1.0,0.0
17944500,297.0836486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.7676953077316284,0.4535736441612243,0.4155272543430328,297.0382385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.8708006143569946,0.6719804406166077,0.6422370076179504,297.3082580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.8922924995422363,0.7239354848861694,0.5095751285552979,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.7746379971504211,0.4663354754447937,0.4494286775588989,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.6268397569656372,0.2410105019807815,1.1269928216934204,285.0111999511719,284.95001220703125,304.23291015625,294.6800537109375,298.78143310546875,297.18707275390625,285.01153564453125,1.0,0.7640812993049622,0.2931722402572632,0.2931722402572632,1.0,1.0,-3.775975465774536,0.8005777597427368,2.975397825241089,-0.0517861619591712,0.9396579265594482,0.9396579265594482,0.0,343.163818359375,325.0,66876.8515625,0.0,5288.29541015625,1.0,278.5007629394531,282.8639221191406,297.6494445800781,301.8885803222656,293.1499938964844,293.1499938964844,278.54998779296875,34285.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9036111235618592,1.0,0.0,0.0,3.659022092819214,3.659045934677124,8.933535013966321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9969.1376953125,0.0,1530.3697509765625,1895.4371337890625,0.0,3437.221435546875,0.9075440764427184,1.0,0.0,3.0,1.0,0.0
17944560,297.08758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.7707785367965698,0.4535427391529083,0.4152764976024627,297.0418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.8742259740829468,0.6716310977935791,0.6416600346565247,297.3114929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.8965986371040344,0.7252568602561951,0.510324239730835,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.7779260873794556,0.4665795862674713,0.4493993520736694,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.6292356848716736,0.2412073016166687,1.126598596572876,284.9964599609375,284.95001220703125,304.2138977050781,294.6791381835937,298.77935791015625,297.1901550292969,284.9952697753906,1.0,0.7611984014511108,0.2930672168731689,0.2930672168731689,1.0,1.0,-3.775369167327881,0.8000602722167969,2.975308895111084,-0.052087627351284,0.9480466842651368,0.9480466842651368,0.0,336.9365539550781,313.0,67008.0390625,0.0,5246.28564453125,1.0,278.5430603027344,282.8550109863281,297.6586608886719,301.9439697265625,293.1499938964844,293.1499938964844,278.25,33752.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9018848538398744,1.0,0.0,0.0,3.715507984161377,3.715532064437866,9.211485121340955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10716.58984375,0.0,1590.1566162109375,1895.4371337890625,0.0,3421.14794921875,0.9182295203208924,1.0,0.0,3.0,1.0,0.0
17944620,297.0829162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.7761403322219849,0.4522831737995147,0.4139884710311889,297.03668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.8803579211235046,0.6697428226470947,0.6397307515144348,297.30322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.9043724536895752,0.7264711260795593,0.5110654234886169,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.7838718295097351,0.4662095904350281,0.4488169848918915,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.6335804462432861,0.241131842136383,1.124738097190857,284.90484619140625,284.95001220703125,304.1756896972656,294.677490234375,298.7671203613281,297.1863098144531,284.9057312011719,1.0,0.7552023530006409,0.2928571403026581,0.2928571403026581,1.0,1.0,-3.769460678100586,0.7977670431137085,2.971693515777588,-0.0527150258421897,0.861873984336853,0.861873984336853,0.0,325.4050598144531,301.0,67556.328125,0.0,5154.1279296875,1.0,278.2573547363281,282.7441101074219,297.6930847167969,302.0884094238281,293.1499938964844,293.1499938964844,278.54998779296875,38651.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908480703830719,1.0,0.0,0.0,3.5976572036743164,3.5976810455322266,8.636401958028728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9638.9189453125,0.0,1495.262451171875,1895.4371337890625,0.0,3482.49853515625,0.8958483934402466,1.0,0.0,3.0,1.0,0.0
17944680,297.0829162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.7761403322219849,0.4522831737995147,0.4139884710311889,297.03668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.8803579211235046,0.6697428226470947,0.6397307515144348,297.30322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.9043724536895752,0.7264711260795593,0.5110654234886169,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.7838718295097351,0.4662095904350281,0.4488169848918915,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.6335804462432861,0.241131842136383,1.124738097190857,284.90484619140625,284.95001220703125,304.1756896972656,294.677490234375,298.7671203613281,297.1863098144531,284.9057312011719,1.0,0.7552023530006409,0.2928571403026581,0.2928571403026581,1.0,1.0,-3.769460678100586,0.7977670431137085,2.971693515777588,-0.0527150258421897,0.861873984336853,0.861873984336853,0.0,325.4050598144531,301.0,67556.328125,0.0,5154.1279296875,1.0,278.2573547363281,282.7441101074219,297.6930847167969,302.0884094238281,293.1499938964844,293.1499938964844,278.54998779296875,38651.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908480703830719,1.0,0.0,0.0,3.5976572036743164,3.5976810455322266,8.636401958028728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9638.9189453125,0.0,1495.262451171875,1895.4371337890625,0.0,3482.49853515625,0.8958483934402466,1.0,0.0,3.0,1.0,0.0
17944740,297.0898132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.7826560139656067,0.4521265029907226,0.41314896941185,297.0427551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.8876643180847168,0.6689149737358093,0.6382125020027161,297.3089904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.9139823317527772,0.7289901375770569,0.5122331380844116,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.7908466458320618,0.4665840268135071,0.4484912753105163,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.6386837363243103,0.2414691299200058,1.123379826545715,284.9962158203125,284.95001220703125,304.1373596191406,294.67608642578125,298.7621459960937,297.1912536621094,284.9953918457031,1.0,0.7492015957832336,0.2926470935344696,0.2926470935344696,1.0,1.0,-3.7659928798675537,0.7961352467536926,2.969857692718506,-0.0534789524972438,0.9445602893829346,0.9445602893829346,0.0,313.188232421875,289.0,66829.5234375,0.0,5065.130859375,1.0,278.5419616699219,282.8598327636719,297.656494140625,301.9300231933594,293.1499938964844,293.1499938964844,278.25,33792.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901209831237793,1.0,0.0,0.0,3.7000303268432617,3.700054407119751,9.134901688412356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10685.037109375,0.0,1572.8023681640625,1895.4371337890625,0.0,3414.85888671875,0.9150285124778748,1.0,0.0,3.0,1.0,0.0
17944800,297.0898132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.7826560139656067,0.4521265029907226,0.41314896941185,297.0427551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.8876643180847168,0.6689149737358093,0.6382125020027161,297.3089904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.9139823317527772,0.7289901375770569,0.5122331380844116,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.7908466458320618,0.4665840268135071,0.4484912753105163,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.6386837363243103,0.2414691299200058,1.123379826545715,284.9962158203125,284.95001220703125,304.1373596191406,294.67608642578125,298.7621459960937,297.1912536621094,284.9953918457031,1.0,0.7492015957832336,0.2926470935344696,0.2926470935344696,1.0,1.0,-3.7659928798675537,0.7961352467536926,2.969857692718506,-0.0534789524972438,0.9445602893829346,0.9445602893829346,0.0,313.188232421875,289.0,66829.5234375,0.0,5065.130859375,1.0,278.5419616699219,282.8598327636719,297.656494140625,301.9300231933594,293.1499938964844,293.1499938964844,278.25,33792.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901209831237793,1.0,0.0,0.0,3.7000303268432617,3.700054407119751,9.134901688412356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10685.037109375,0.0,1572.8023681640625,1895.4371337890625,0.0,3414.85888671875,0.9150285124778748,1.0,0.0,3.0,1.0,0.0
17944860,297.0850524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.7889038324356079,0.4508883357048034,0.4118651449680328,297.0376281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.894790768623352,0.6670436859130859,0.6362835764884949,297.30084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.923790156841278,0.7301836609840393,0.5129475593566895,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.7976680994033813,0.4662192165851593,0.4479030966758728,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.6437944769859314,0.2414323091506958,1.1216635704040527,284.9057312011719,284.95001220703125,304.098876953125,294.6749267578125,298.7499389648437,297.1874694824219,284.90655517578125,1.0,0.7431118488311768,0.2924441695213318,0.2924441695213318,1.0,1.0,-3.760223865509033,0.7939057350158691,2.966318130493164,-0.054098654538393,0.8593757748603821,0.8593757748603821,0.0,301.5978698730469,277.0,67375.15625,0.0,4973.5078125,1.0,278.2574462890625,282.74981689453125,297.69049072265625,302.0740051269531,293.1499938964844,293.1499938964844,278.54998779296875,38629.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9077652096748352,1.0,0.0,0.0,3.5836501121521,3.5836739540100098,8.569282954340451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9617.51953125,0.0,1479.912109375,1895.4371337890625,0.0,3475.852294921875,0.8927296996116638,1.0,0.0,3.0,1.0,0.0
17944920,297.0850524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.7889038324356079,0.4508883357048034,0.4118651449680328,297.0376281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.894790768623352,0.6670436859130859,0.6362835764884949,297.30084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.923790156841278,0.7301836609840393,0.5129475593566895,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.7976680994033813,0.4662192165851593,0.4479030966758728,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.6437944769859314,0.2414323091506958,1.1216635704040527,284.9057312011719,284.95001220703125,304.098876953125,294.6749267578125,298.7499389648437,297.1874694824219,284.90655517578125,1.0,0.7431118488311768,0.2924441695213318,0.2924441695213318,1.0,1.0,-3.760223865509033,0.7939057350158691,2.966318130493164,-0.054098654538393,0.8593757748603821,0.8593757748603821,0.0,301.5978698730469,277.0,67375.15625,0.0,4973.5078125,1.0,278.2574462890625,282.74981689453125,297.69049072265625,302.0740051269531,293.1499938964844,293.1499938964844,278.54998779296875,38629.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9077652096748352,1.0,0.0,0.0,3.5836501121521,3.5836739540100098,8.569282954340451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9617.51953125,0.0,1479.912109375,1895.4371337890625,0.0,3475.852294921875,0.8927296996116638,1.0,0.0,3.0,1.0,0.0
17944980,297.0917663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.7964380979537964,0.4507394731044769,0.4110316038131714,297.0436096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.9032371044158936,0.66621994972229,0.6347684860229492,297.30670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.9353463649749756,0.732681930065155,0.5140972137451172,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.8056279420852661,0.4665918052196502,0.4475744664669037,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.6498668193817139,0.2418019771575927,1.1204473972320557,284.9949645996094,284.95001220703125,304.060302734375,294.67401123046875,298.7449035644531,297.1923522949219,284.99383544921875,1.0,0.7370323538780212,0.2922412455081939,0.2922412455081939,1.0,1.0,-3.756912708282471,0.792342483997345,2.9645702838897705,-0.0548534914851188,0.9407495260238647,0.9407495260238647,0.0,289.3531494140625,265.0,66668.90625,0.0,4885.16748046875,1.0,278.54266357421875,282.8632202148437,297.6539001464844,301.91717529296875,293.1499938964844,293.1499938964844,278.25,33729.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900452196598053,1.0,0.0,0.0,3.689177989959717,3.689201831817627,9.081393272936112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10662.4013671875,0.0,1560.0216064453125,1895.4371337890625,0.0,3407.79931640625,0.912251889705658,1.0,0.0,3.0,1.0,0.0
17945040,297.0917663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.7964380979537964,0.4507394731044769,0.4110316038131714,297.0436096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.9032371044158936,0.66621994972229,0.6347684860229492,297.30670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.9353463649749756,0.732681930065155,0.5140972137451172,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.8056279420852661,0.4665918052196502,0.4475744664669037,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.6498668193817139,0.2418019771575927,1.1204473972320557,284.9949645996094,284.95001220703125,304.060302734375,294.67401123046875,298.7449035644531,297.1923522949219,284.99383544921875,1.0,0.7370323538780212,0.2922412455081939,0.2922412455081939,1.0,1.0,-3.756912708282471,0.792342483997345,2.9645702838897705,-0.0548534914851188,0.9407495260238647,0.9407495260238647,0.0,289.3531494140625,265.0,66668.90625,0.0,4885.16748046875,1.0,278.54266357421875,282.8632202148437,297.6539001464844,301.91717529296875,293.1499938964844,293.1499938964844,278.25,33729.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900452196598053,1.0,0.0,0.0,3.689177989959717,3.689201831817627,9.081393272936112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10662.4013671875,0.0,1560.0216064453125,1895.4371337890625,0.0,3407.79931640625,0.912251889705658,1.0,0.0,3.0,1.0,0.0
17945100,297.08966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.8003147840499878,0.4501684606075287,0.4105800092220306,297.0415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.9077509045600892,0.6653465628623962,0.6340043544769287,297.3028869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.941210687160492,0.7333069443702698,0.514618992805481,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.8096689581871033,0.4664609134197235,0.4474230706691742,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.6530994176864624,0.2418407499790191,1.120032548904419,284.8766784667969,284.95001220703125,304.0409545898437,294.6736755371094,298.7391357421875,297.19097900390625,284.87615966796875,1.0,0.7340283393859863,0.2921397984027862,0.2921397984027862,1.0,1.0,-3.755404710769653,0.7915956377983093,2.963809013366699,-0.0550824701786041,0.8565771579742432,0.8565771579742432,0.0,283.3609313964844,265.0,67521.6171875,0.0,4842.3037109375,1.0,278.2970886230469,282.7289123535156,297.7013854980469,302.13409423828125,293.1499938964844,293.1499938964844,278.25,38077.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9058557152748108,1.0,0.0,0.0,3.644120454788208,3.644144773483277,8.860918683240016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10323.3701171875,0.0,1542.1578369140625,1895.4371337890625,0.0,3458.10400390625,0.9033843278884888,1.0,0.0,3.0,1.0,0.0
17945160,297.0869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8037144541740417,0.4495154023170471,0.4097615480422973,297.0384826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.9119646549224854,0.6643598079681396,0.6328502893447876,297.29864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.9464609026908876,0.7338544726371765,0.5147997736930847,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8132123351097107,0.4662275314331054,0.446987122297287,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.6560403108596802,0.2417972534894943,1.118873953819275,284.9065246582031,284.95001220703125,304.0216064453125,294.6733703613281,298.7327575683594,297.1885986328125,284.907470703125,1.0,0.7308709621429443,0.2920548617839813,0.2920548617839813,1.0,1.0,-3.751331806182861,0.7902188897132874,2.9611129760742188,-0.0554361753165721,0.8570257425308228,0.8570257425308228,0.0,277.7445373535156,253.0,67201.09375,0.0,4794.45849609375,1.0,278.2576904296875,282.75555419921875,297.68902587890625,302.0614929199219,293.1499938964844,293.1499938964844,278.54998779296875,38638.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907044231891632,1.0,0.0,0.0,3.5699613094329834,3.5699851512908936,8.50394258122833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9597.0830078125,0.0,1465.2384033203125,1895.4371337890625,0.0,3469.153076171875,0.8897194266319275,1.0,0.0,3.0,1.0,0.0
17945220,297.0933532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.8122515082359314,0.4493632912635803,0.4089345037937164,297.0443115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.9229438304901124,0.6635309457778931,0.6313402652740479,297.30450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.9588690996170044,0.7363260984420776,0.515937089920044,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.8217207789421082,0.4665919244289398,0.4466573297977447,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.6634146571159363,0.2421931475400924,1.1177929639816284,284.9950561523437,284.95001220703125,303.9828491210937,294.67303466796875,298.7276306152344,297.1933288574219,284.9942626953125,1.0,0.7247226238250732,0.2918850183486938,0.2918850183486938,1.0,1.0,-3.748181581497192,0.7888115644454956,2.9593698978424072,-0.0560977086424827,0.937776744365692,0.937776744365692,0.0,265.4947814941406,241.0,66509.203125,0.0,4706.90869140625,1.0,278.5417785644531,282.8682556152344,297.65350341796875,301.9061584472656,293.1499938964844,293.1499938964844,278.25,33763.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8997869491577148,1.0,0.0,0.0,3.674914598464966,3.674938440322876,9.0113070427833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10634.9375,0.0,1544.212890625,1895.4371337890625,0.0,3401.598388671875,0.9093555808067322,1.0,0.0,3.0,1.0,0.0
17945280,297.0933532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.8122515082359314,0.4493632912635803,0.4089345037937164,297.0443115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.9229438304901124,0.6635309457778931,0.6313402652740479,297.30450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.9588690996170044,0.7363260984420776,0.515937089920044,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.8217207789421082,0.4665919244289398,0.4466573297977447,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.6634146571159363,0.2421931475400924,1.1177929639816284,284.9950561523437,284.95001220703125,303.9828491210937,294.67303466796875,298.7276306152344,297.1933288574219,284.9942626953125,1.0,0.7247226238250732,0.2918850183486938,0.2918850183486938,1.0,1.0,-3.748181581497192,0.7888115644454956,2.9593698978424072,-0.0560977086424827,0.937776744365692,0.937776744365692,0.0,265.4947814941406,241.0,66509.203125,0.0,4706.90869140625,1.0,278.5417785644531,282.8682556152344,297.65350341796875,301.9061584472656,293.1499938964844,293.1499938964844,278.25,33763.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8997869491577148,1.0,0.0,0.0,3.674914598464966,3.674938440322876,9.0113070427833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10634.9375,0.0,1544.212890625,1895.4371337890625,0.0,3401.598388671875,0.9093555808067322,1.0,0.0,3.0,1.0,0.0
17945340,297.08843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.8202049136161804,0.4481528699398041,0.4076653122901916,297.0392150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.9340401291847228,0.6616815328598022,0.6294203400611877,297.29656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.9703145027160645,0.737484872341156,0.5166209936141968,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.8300477266311646,0.4662279784679413,0.4460624754428863,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.6709606051445007,0.2422170341014862,1.116329550743103,284.9073181152344,284.95001220703125,303.94403076171875,294.67303466796875,298.715576171875,297.1896667480469,284.9080505371094,1.0,0.7184897661209106,0.2917151749134063,0.2917151749134063,1.0,1.0,-3.742700099945069,0.7867764234542847,2.955923557281494,-0.0566535629332065,0.8547782301902771,0.8547782301902771,0.0,253.89065551757807,229.0,67044.1171875,0.0,4616.9794921875,1.0,278.2576599121094,282.7608337402344,297.68853759765625,302.0504455566406,293.1499938964844,293.1499938964844,278.54998779296875,38594.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9063366651535034,1.0,0.0,0.0,3.5576319694519043,3.557655572891236,8.445305184068275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9579.119140625,0.0,1451.73388671875,1895.4371337890625,0.0,3462.576171875,0.8869457840919495,1.0,0.0,3.0,1.0,0.0
17945400,297.08843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.8202049136161804,0.4481528699398041,0.4076653122901916,297.0392150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.9340401291847228,0.6616815328598022,0.6294203400611877,297.29656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.9703145027160645,0.737484872341156,0.5166209936141968,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.8300477266311646,0.4662279784679413,0.4460624754428863,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.6709606051445007,0.2422170341014862,1.116329550743103,284.9073181152344,284.95001220703125,303.94403076171875,294.67303466796875,298.715576171875,297.1896667480469,284.9080505371094,1.0,0.7184897661209106,0.2917151749134063,0.2917151749134063,1.0,1.0,-3.742700099945069,0.7867764234542847,2.955923557281494,-0.0566535629332065,0.8547782301902771,0.8547782301902771,0.0,253.89065551757807,229.0,67044.1171875,0.0,4616.9794921875,1.0,278.2576599121094,282.7608337402344,297.68853759765625,302.0504455566406,293.1499938964844,293.1499938964844,278.54998779296875,38594.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9063366651535034,1.0,0.0,0.0,3.5576319694519043,3.557655572891236,8.445305184068275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9579.119140625,0.0,1451.73388671875,1895.4371337890625,0.0,3462.576171875,0.8869457840919495,1.0,0.0,3.0,1.0,0.0
17945460,297.0946655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.8296236395835876,0.4479997754096985,0.4068428575992584,297.044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.9470629692077636,0.6608496308326721,0.6279131770133972,297.3025207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.982579231262207,0.7399385571479797,0.5177486538887024,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.839950442314148,0.466586172580719,0.4457302093505859,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.6799933910369873,0.2426371872425079,1.1153663396835327,284.9945983886719,284.95001220703125,303.9052124023437,294.6733093261719,298.7104187011719,297.1942749023437,284.99383544921875,1.0,0.7122718691825867,0.2915830016136169,0.2915830016136169,1.0,1.0,-3.7396860122680655,0.7855293154716492,2.9541566371917725,-0.0572206750512123,0.9346863031387328,0.9346863031387328,0.0,241.63821411132807,217.0,66362.5703125,0.0,4530.14111328125,1.0,278.54168701171875,282.8724670410156,297.6537170410156,301.896728515625,293.1499938964844,293.1499938964844,278.25,33748.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.899066686630249,1.0,0.0,0.0,3.6631381511688232,3.663161993026733,8.953645647125086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10612.4326171875,0.0,1530.9290771484375,1895.4371337890625,0.0,3394.882568359375,0.9066949486732484,1.0,0.0,3.0,1.0,0.0
17945520,297.0946655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.8296236395835876,0.4479997754096985,0.4068428575992584,297.044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.9470629692077636,0.6608496308326721,0.6279131770133972,297.3025207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.982579231262207,0.7399385571479797,0.5177486538887024,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.839950442314148,0.466586172580719,0.4457302093505859,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.6799933910369873,0.2426371872425079,1.1153663396835327,284.9945983886719,284.95001220703125,303.9052124023437,294.6733093261719,298.7104187011719,297.1942749023437,284.99383544921875,1.0,0.7122718691825867,0.2915830016136169,0.2915830016136169,1.0,1.0,-3.7396860122680655,0.7855293154716492,2.9541566371917725,-0.0572206750512123,0.9346863031387328,0.9346863031387328,0.0,241.63821411132807,217.0,66362.5703125,0.0,4530.14111328125,1.0,278.54168701171875,282.8724670410156,297.6537170410156,301.896728515625,293.1499938964844,293.1499938964844,278.25,33748.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.899066686630249,1.0,0.0,0.0,3.6631381511688232,3.663161993026733,8.953645647125086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10612.4326171875,0.0,1530.9290771484375,1895.4371337890625,0.0,3394.882568359375,0.9066949486732484,1.0,0.0,3.0,1.0,0.0
17945580,297.0897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.8390266299247742,0.4467999041080475,0.4055745303630829,297.0398254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.959550440311432,0.6590085029602051,0.625991940498352,297.29473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.9934850335121156,0.7410847544670105,0.518417239189148,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.8501431941986084,0.4662221074104309,0.4451290965080261,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.6892561316490173,0.2426868379116058,1.114004135131836,284.9078369140625,284.95001220703125,303.8663635253906,294.6739501953125,298.6984558105469,297.190673828125,284.9082336425781,1.0,0.7059672474861145,0.2914507985115051,0.2914507985115051,1.0,1.0,-3.734299421310425,0.7836477160453796,2.9506516456604004,-0.0576877482235431,0.8525320291519165,0.8525320291519165,0.0,230.03810119628903,220.0,66903.359375,0.0,4440.95849609375,1.0,278.2582397460937,282.7657470703125,297.68902587890625,302.0414733886719,293.1499938964844,293.1499938964844,278.54998779296875,38490.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9055798053741456,1.0,0.0,0.0,3.547189712524414,3.547213315963745,8.395801387450774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9564.841796875,0.0,1439.87548828125,1895.4371337890625,0.0,3455.5380859375,0.8844965100288391,1.0,0.0,3.0,1.0,0.0
17945640,297.0897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.8390266299247742,0.4467999041080475,0.4055745303630829,297.0398254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.959550440311432,0.6590085029602051,0.625991940498352,297.29473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.9934850335121156,0.7410847544670105,0.518417239189148,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.8501431941986084,0.4662221074104309,0.4451290965080261,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.6892561316490173,0.2426868379116058,1.114004135131836,284.9078369140625,284.95001220703125,303.8663635253906,294.6739501953125,298.6984558105469,297.190673828125,284.9082336425781,1.0,0.7059672474861145,0.2914507985115051,0.2914507985115051,1.0,1.0,-3.734299421310425,0.7836477160453796,2.9506516456604004,-0.0576877482235431,0.8525320291519165,0.8525320291519165,0.0,230.03810119628903,220.0,66903.359375,0.0,4440.95849609375,1.0,278.2582397460937,282.7657470703125,297.68902587890625,302.0414733886719,293.1499938964844,293.1499938964844,278.54998779296875,38490.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9055798053741456,1.0,0.0,0.0,3.547189712524414,3.547213315963745,8.395801387450774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9564.841796875,0.0,1439.87548828125,1895.4371337890625,0.0,3455.5380859375,0.8844965100288391,1.0,0.0,3.0,1.0,0.0
17945700,297.0923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.8416648507118225,0.4466766715049743,0.4051043391227722,297.0421447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.9628180861473083,0.6585338115692139,0.6251744627952576,297.29742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.9964843392372132,0.7422624826431274,0.518903911113739,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.8530899286270142,0.4663480222225189,0.4449434578418731,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.6919344663619995,0.2428642064332962,1.1137430667877195,285.0118408203125,284.95001220703125,303.8469543457031,294.67437744140625,298.6956481933594,297.19244384765625,285.01190185546875,1.0,0.7045251727104187,0.2913847267627716,0.2913847267627716,1.0,1.0,-3.732786893844605,0.7830283045768738,2.949758768081665,-0.0580576658248901,0.9260064959526062,0.9260064959526062,0.0,226.89979553222656,220.0,66096.9765625,0.0,4416.7373046875,1.0,278.499267578125,282.8875732421875,297.6437683105469,301.8311462402344,293.1499938964844,293.1499938964844,278.54998779296875,34088.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8999990224838257,1.0,0.0,0.0,3.5961360931396484,3.5961592197418213,8.629099852441868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9865.6796875,0.0,1459.96923828125,1895.4371337890625,0.0,3403.575439453125,0.8933722376823425,1.0,0.0,3.0,1.0,0.0
17945760,297.09552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.8436453342437744,0.4466226100921631,0.4050024449825287,297.0452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.965112030506134,0.658161997795105,0.6247530579566956,297.3006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.9986683130264282,0.7435136437416077,0.5196353197097778,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.8552951216697693,0.4665623307228088,0.4450619518756866,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.6939764618873596,0.2431139349937439,1.1144165992736816,284.9950256347656,284.95001220703125,303.8275451660156,294.6749267578125,298.6932678222656,297.1950378417969,284.9939270019531,1.0,0.7037873864173889,0.2913201749324798,0.2913201749324798,1.0,1.0,-3.7339837551116943,0.7831321954727173,2.9508516788482666,-0.0582102462649345,0.9327725768089294,0.9327725768089294,0.0,224.88819885253903,223.0,66264.515625,0.0,4407.2470703125,1.0,278.54254150390625,282.8766174316406,297.65478515625,301.8905639648437,293.1499938964844,293.1499938964844,278.25,33620.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8983206748962402,1.0,0.0,0.0,3.655433893203736,3.6554574966430655,8.916022125049494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10600.66796875,0.0,1521.3931884765625,1895.4371337890625,0.0,3387.925537109375,0.904607594013214,1.0,0.0,3.0,1.0,0.0
17945820,297.0895690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.8435525298118591,0.4453325271606445,0.4040845036506653,297.0395812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.9649400115013124,0.6562612056732178,0.6232240200042725,297.29345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.9990000128746032,0.7446973323822021,0.5201525688171387,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.8556938767433167,0.466128796339035,0.4448422789573669,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.6945644617080688,0.2431091666221618,1.1149262189865112,284.9099426269531,284.95001220703125,303.7887268066406,294.6762390136719,298.68121337890625,297.191162109375,284.9106750488281,1.0,0.7033024430274963,0.291191041469574,0.291191041469574,1.0,1.0,-3.732022762298584,0.7821765542030334,2.949846267700196,-0.0585814528167247,0.8526982069015503,0.8526982069015503,0.0,224.28732299804688,226.0,66846.0859375,0.0,4397.95166015625,1.0,278.2578125,282.7710266113281,297.6924743652344,302.0401611328125,293.1499938964844,293.1499938964844,278.54998779296875,38465.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9050580263137816,1.0,0.0,0.0,3.5393803119659424,3.5394036769866943,8.358873628822039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9557.89453125,0.0,1431.4364013671875,1895.4371337890625,0.0,3450.685302734375,0.8828197717666626,1.0,0.0,3.0,1.0,0.0
17945880,297.0895690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.8435525298118591,0.4453325271606445,0.4040845036506653,297.0395812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.9649400115013124,0.6562612056732178,0.6232240200042725,297.29345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.9990000128746032,0.7446973323822021,0.5201525688171387,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.8556938767433167,0.466128796339035,0.4448422789573669,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.6945644617080688,0.2431091666221618,1.1149262189865112,284.9099426269531,284.95001220703125,303.7887268066406,294.6762390136719,298.68121337890625,297.191162109375,284.9106750488281,1.0,0.7033024430274963,0.291191041469574,0.291191041469574,1.0,1.0,-3.732022762298584,0.7821765542030334,2.949846267700196,-0.0585814528167247,0.8526982069015503,0.8526982069015503,0.0,224.28732299804688,226.0,66846.0859375,0.0,4397.95166015625,1.0,278.2578125,282.7710266113281,297.6924743652344,302.0401611328125,293.1499938964844,293.1499938964844,278.54998779296875,38465.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9050580263137816,1.0,0.0,0.0,3.5393803119659424,3.5394036769866943,8.358873628822039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9557.89453125,0.0,1431.4364013671875,1895.4371337890625,0.0,3450.685302734375,0.8828197717666626,1.0,0.0,3.0,1.0,0.0
17945940,297.0941162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.8426419496536255,0.4450233578681946,0.4036172926425934,297.0440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.9636270999908448,0.6553133130073547,0.6221264004707336,297.298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.9990000128746032,0.7470555901527405,0.5214905738830566,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.8551080226898193,0.4663619995117187,0.4449087083339691,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.6942476630210876,0.2434365898370742,1.1160054206848145,284.9959716796875,284.95001220703125,303.75,294.677978515625,298.6752319335937,297.19451904296875,284.99517822265625,1.0,0.7038288116455078,0.2910619378089905,0.2910619378089905,1.0,1.0,-3.7331197261810303,0.7820426225662231,2.9510772228240967,-0.0590338110923767,0.9330068826675416,0.9330068826675416,0.0,224.9379425048828,229.0,66248.2265625,0.0,4405.1650390625,1.0,278.54156494140625,282.8802185058594,297.6595153808594,301.8937683105469,293.1499938964844,293.1499938964844,278.25,33630.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8980183601379395,1.0,0.0,0.0,3.6503536701202393,3.6503772735595694,8.891257721188595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10596.091796875,0.0,1515.8328857421875,1895.4371337890625,0.0,3385.10546875,0.9036812782287598,1.0,0.0,3.0,1.0,0.0
17946000,297.0941162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.8426419496536255,0.4450233578681946,0.4036172926425934,297.0440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.9636270999908448,0.6553133130073547,0.6221264004707336,297.298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.9990000128746032,0.7470555901527405,0.5214905738830566,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.8551080226898193,0.4663619995117187,0.4449087083339691,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.6942476630210876,0.2434365898370742,1.1160054206848145,284.9959716796875,284.95001220703125,303.75,294.677978515625,298.6752319335937,297.19451904296875,284.99517822265625,1.0,0.7038288116455078,0.2910619378089905,0.2910619378089905,1.0,1.0,-3.7331197261810303,0.7820426225662231,2.9510772228240967,-0.0590338110923767,0.9330068826675416,0.9330068826675416,0.0,224.9379425048828,229.0,66248.2265625,0.0,4405.1650390625,1.0,278.54156494140625,282.8802185058594,297.6595153808594,301.8937683105469,293.1499938964844,293.1499938964844,278.25,33630.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8980183601379395,1.0,0.0,0.0,3.6503536701202393,3.6503772735595694,8.891257721188595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10596.091796875,0.0,1515.8328857421875,1895.4371337890625,0.0,3385.10546875,0.9036812782287598,1.0,0.0,3.0,1.0,0.0
17946060,297.0856628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.839610755443573,0.4434666633605957,0.4026106894016266,297.0359802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.9598097801208496,0.6531612277030945,0.6205233931541443,297.2873840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.998032569885254,0.7477908730506897,0.5230618715286255,297.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.8524469137191772,0.4656641483306885,0.444608211517334,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.692075252532959,0.2431578040122985,1.1161326169967651,284.9094543457031,284.95001220703125,303.7111511230469,294.6802673339844,298.6607360839844,297.1875,284.9097595214844,1.0,0.7047674655914307,0.290873646736145,0.290873646736145,1.0,1.0,-3.731675624847412,0.7810350060462952,2.9506406784057617,-0.0595704615116119,0.85227370262146,0.85227370262146,0.0,227.28811645507807,232.0,66856.15625,0.0,4416.12353515625,1.0,278.2583312988281,282.7726745605469,297.6966247558594,302.0448608398437,293.1499938964844,293.1499938964844,278.54998779296875,38348.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9047857522964478,1.0,0.0,0.0,3.5394976139068604,3.5395212173461914,8.35942842059012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9562.2060546875,0.0,1430.7120361328125,1895.4371337890625,0.0,3448.152587890625,0.8826758861541748,1.0,0.0,3.0,1.0,0.0
17946120,297.0856628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.839610755443573,0.4434666633605957,0.4026106894016266,297.0359802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.9598097801208496,0.6531612277030945,0.6205233931541443,297.2873840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.998032569885254,0.7477908730506897,0.5230618715286255,297.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.8524469137191772,0.4656641483306885,0.444608211517334,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.692075252532959,0.2431578040122985,1.1161326169967651,284.9094543457031,284.95001220703125,303.7111511230469,294.6802673339844,298.6607360839844,297.1875,284.9097595214844,1.0,0.7047674655914307,0.290873646736145,0.290873646736145,1.0,1.0,-3.731675624847412,0.7810350060462952,2.9506406784057617,-0.0595704615116119,0.85227370262146,0.85227370262146,0.0,227.28811645507807,232.0,66856.15625,0.0,4416.12353515625,1.0,278.2583312988281,282.7726745605469,297.6966247558594,302.0448608398437,293.1499938964844,293.1499938964844,278.54998779296875,38348.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9047857522964478,1.0,0.0,0.0,3.5394976139068604,3.5395212173461914,8.35942842059012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9562.2060546875,0.0,1430.7120361328125,1895.4371337890625,0.0,3448.152587890625,0.8826758861541748,1.0,0.0,3.0,1.0,0.0
17946180,297.0860290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.8364692330360413,0.4426842033863067,0.4018389582633972,297.03619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.9556375741958618,0.6517345905303955,0.619107723236084,297.2876281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.9961174726486206,0.749549150466919,0.5241701006889343,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.8495265245437622,0.4654006958007812,0.4443394541740417,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.6894578337669373,0.2429435849189758,1.1154522895812988,284.9925537109375,284.95001220703125,303.6720275878906,294.683349609375,298.6508483886719,297.185791015625,284.9913635253906,1.0,0.7057451605796814,0.2906853556632995,0.2906853556632995,1.0,1.0,-3.729227542877197,0.7797631025314331,2.9494645595550537,-0.0604069903492927,0.9296478629112244,0.9296478629112244,0.0,229.9244384765625,235.0,66184.2734375,0.0,4426.1240234375,1.0,278.5423278808594,282.8805236816406,297.663818359375,301.8955993652344,293.1499938964844,293.1499938964844,278.25,33666.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8976291418075562,1.0,0.0,0.0,3.647477626800537,3.647501230239868,8.877252639649669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10590.033203125,0.0,1512.9197998046875,1895.4371337890625,0.0,3381.474365234375,0.902802050113678,1.0,0.0,3.0,1.0,0.0
