time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17946240,297.0860290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.8364692330360413,0.4426842033863067,0.4018389582633972,297.03619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.9556375741958618,0.6517345905303955,0.619107723236084,297.2876281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.9961174726486206,0.749549150466919,0.5241701006889343,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.8495265245437622,0.4654006958007812,0.4443394541740417,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.6894578337669373,0.2429435849189758,1.1154522895812988,284.9925537109375,284.95001220703125,303.6720275878906,294.683349609375,298.6508483886719,297.185791015625,284.9913635253906,1.0,0.7057451605796814,0.2906853556632995,0.2906853556632995,1.0,1.0,-3.729227542877197,0.7797631025314331,2.9494645595550537,-0.0604069903492927,0.9296478629112244,0.9296478629112244,0.0,229.9244384765625,235.0,66184.2734375,0.0,4426.1240234375,1.0,278.5423278808594,282.8805236816406,297.663818359375,301.8955993652344,293.1499938964844,293.1499938964844,278.25,33666.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8976291418075562,1.0,0.0,0.0,3.647477626800537,3.647501230239868,8.877252639649669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10590.033203125,0.0,1512.9197998046875,1895.4371337890625,0.0,3381.474365234375,0.902802050113678,1.0,0.0,3.0,1.0,0.0
17946300,297.0805969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.8346138000488281,0.4417527019977569,0.4013556838035583,297.0310363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.9531692266464232,0.6505101919174194,0.6183215379714966,297.2808532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766174316406,0.9948799014091492,0.749763011932373,0.5246391296386719,297.13629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.8477985858917236,0.4648886620998382,0.4441441595554352,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.6878836750984192,0.2426054328680038,1.1148810386657717,284.876708984375,284.95001220703125,303.6523742675781,294.6851501464844,298.642578125,297.1810302734375,284.87677001953125,1.0,0.7062402367591858,0.2905912399291992,0.2905912399291992,1.0,1.0,-3.7273507118225098,0.7789496183395386,2.9484012126922607,-0.060731042176485,0.8464366793632507,0.8464366793632507,0.0,231.48977661132807,235.0,66965.1171875,0.0,4430.8603515625,1.0,278.2986145019531,282.75006103515625,297.7128295898437,302.1102600097656,293.1499938964844,293.1499938964844,278.25,38309.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9030141830444336,1.0,0.0,0.0,3.597259521484375,3.597283363342285,8.634492587589193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10249.2314453125,0.0,1492.3076171875,1895.4371337890625,0.0,3431.66455078125,0.8929941058158875,1.0,0.0,3.0,1.0,0.0
17946360,297.07476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.8320648670196533,0.4407366514205932,0.4005029499530792,297.0250549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.9498268961906432,0.6491692662239075,0.6171411871910095,297.2738952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.9930006861686708,0.7499045729637146,0.5247605443000793,297.1307983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.845415472984314,0.4642625749111175,0.4436469078063965,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.6856755018234253,0.2421536445617675,1.1133936643600464,284.9075622558594,284.95001220703125,303.6326599121094,294.6871337890625,298.6337890625,297.17535400390625,284.9083251953125,1.0,0.7065622806549072,0.2905296683311462,0.2905296683311462,1.0,1.0,-3.7226650714874254,0.7774929404258728,2.945172071456909,-0.0611487105488777,0.84810471534729,0.84810471534729,0.0,233.4428558349609,238.0,66645.390625,0.0,4430.2431640625,1.0,278.25811767578125,282.7770690917969,297.7020263671875,302.0391845703125,293.1499938964844,293.1499938964844,278.54998779296875,38658.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9040760397911072,1.0,0.0,0.0,3.5241363048553467,3.524159669876098,8.287025821118732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9536.7548828125,0.0,1416.7979736328125,1895.4371337890625,0.0,3441.548583984375,0.8795735239982605,1.0,0.0,3.0,1.0,0.0
17946420,297.0741271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.8285672068595886,0.4397168755531311,0.3995143473148346,297.0240783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900817871094,0.944959819316864,0.6474819183349609,0.6154761910438538,297.2738647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.9906182885169984,0.7514669299125671,0.5257405638694763,297.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.8421223163604736,0.4637243747711181,0.4431103765964508,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.6824871897697449,0.241609588265419,1.1111596822738647,284.9901428222656,284.95001220703125,303.59307861328125,294.6915283203125,298.6230163574219,297.1724853515625,284.9892883300781,1.0,0.7073048949241638,0.2904065251350403,0.2904065251350403,1.0,1.0,-3.7173099517822266,0.7756682634353638,2.941641569137573,-0.0619768947362899,0.9232529401779176,0.9232529401779176,0.0,236.37432861328125,241.0,65925.9453125,0.0,4433.98876953125,1.0,278.5414123535156,282.8851318359375,297.67047119140625,301.8863525390625,293.1499938964844,293.1499938964844,278.25,33858.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8965063691139221,1.0,0.0,0.0,3.628241539001465,3.628264904022217,8.783865723671624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10550.1015625,0.0,1493.1673583984375,1895.4371337890625,0.0,3370.996826171875,0.8988561630249023,1.0,0.0,3.0,1.0,0.0
17946480,297.0741271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.8285672068595886,0.4397168755531311,0.3995143473148346,297.0240783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900817871094,0.944959819316864,0.6474819183349609,0.6154761910438538,297.2738647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.9906182885169984,0.7514669299125671,0.5257405638694763,297.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.8421223163604736,0.4637243747711181,0.4431103765964508,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.6824871897697449,0.241609588265419,1.1111596822738647,284.9901428222656,284.95001220703125,303.59307861328125,294.6915283203125,298.6230163574219,297.1724853515625,284.9892883300781,1.0,0.7073048949241638,0.2904065251350403,0.2904065251350403,1.0,1.0,-3.7173099517822266,0.7756682634353638,2.941641569137573,-0.0619768947362899,0.9232529401779176,0.9232529401779176,0.0,236.37432861328125,241.0,65925.9453125,0.0,4433.98876953125,1.0,278.5414123535156,282.8851318359375,297.67047119140625,301.8863525390625,293.1499938964844,293.1499938964844,278.25,33858.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8965063691139221,1.0,0.0,0.0,3.628241539001465,3.628264904022217,8.783865723671624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10550.1015625,0.0,1493.1673583984375,1895.4371337890625,0.0,3370.996826171875,0.8988561630249023,1.0,0.0,3.0,1.0,0.0
17946540,297.0629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.8241589069366455,0.4376241564750671,0.398024320602417,297.0128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.9388970732688904,0.6447502970695496,0.6133283972740173,297.2602844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.987267792224884,0.751661479473114,0.5262047052383423,297.1176452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.8380378484725952,0.4624048173427582,0.4422254860401153,297.1324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.6785510778427124,0.2405959963798523,1.1080015897750854,284.9078063964844,284.95001220703125,303.5532531738281,294.696533203125,298.6058349609375,297.16180419921875,284.9079895019531,1.0,0.7078763246536255,0.2902834117412567,0.2902834117412567,1.0,1.0,-3.7086360454559326,0.7729560732841492,2.9356799125671387,-0.0627740770578384,0.8430073261260986,0.8430073261260986,0.0,239.93223571777344,244.0,66338.875,0.0,4432.45068359375,1.0,278.2585754394531,282.78424072265625,297.7090759277344,302.0263366699219,293.1499938964844,293.1499938964844,278.54998779296875,38614.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90251225233078,1.0,0.0,0.0,3.50335431098938,3.5033774375915527,8.189576305994706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9504.4814453125,0.0,1394.8341064453125,1895.4371337890625,0.0,3426.990966796875,0.8748853206634521,1.0,0.0,3.0,1.0,0.0
17946600,297.0629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.8241589069366455,0.4376241564750671,0.398024320602417,297.0128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.9388970732688904,0.6447502970695496,0.6133283972740173,297.2602844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.987267792224884,0.751661479473114,0.5262047052383423,297.1176452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.8380378484725952,0.4624048173427582,0.4422254860401153,297.1324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.6785510778427124,0.2405959963798523,1.1080015897750854,284.9078063964844,284.95001220703125,303.5532531738281,294.696533203125,298.6058349609375,297.16180419921875,284.9079895019531,1.0,0.7078763246536255,0.2902834117412567,0.2902834117412567,1.0,1.0,-3.7086360454559326,0.7729560732841492,2.9356799125671387,-0.0627740770578384,0.8430073261260986,0.8430073261260986,0.0,239.93223571777344,244.0,66338.875,0.0,4432.45068359375,1.0,278.2585754394531,282.78424072265625,297.7090759277344,302.0263366699219,293.1499938964844,293.1499938964844,278.54998779296875,38614.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90251225233078,1.0,0.0,0.0,3.50335431098938,3.5033774375915527,8.189576305994706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9504.4814453125,0.0,1394.8341064453125,1895.4371337890625,0.0,3426.990966796875,0.8748853206634521,1.0,0.0,3.0,1.0,0.0
17946660,297.0623474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9885559082031,0.8206984996795654,0.4364565908908844,0.3969164192676544,297.0117492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.9339650869369508,0.6428980827331543,0.6115216016769409,297.2602233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.9847774505615234,0.7530479431152344,0.5270769000053406,297.11480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9885559082031,0.8348315358161926,0.4617032706737518,0.4415421187877655,297.1275329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.6753240823745728,0.2398706674575805,1.1049480438232422,284.9884948730469,284.95001220703125,303.51324462890625,294.7019958496094,298.5951232910156,297.1589660644531,284.9876708984375,1.0,0.7083998918533325,0.2902681529521942,0.2902681529521942,1.0,1.0,-3.701674461364746,0.7710519433021545,2.9306225776672363,-0.0633853003382682,0.916226089000702,0.916226089000702,0.0,242.826889038086,247.0,65588.5546875,0.0,4431.47119140625,1.0,278.5412292480469,282.89141845703125,297.6796264648437,301.8741760253906,293.1499938964844,293.1499938964844,278.25,33914.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8947051167488098,1.0,0.0,0.0,3.604192495346069,3.604215621948242,8.667807378515135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10501.3720703125,0.0,1467.39453125,1895.4371337890625,0.0,3354.18017578125,0.8935004472732544,1.0,0.0,3.0,1.0,0.0
17946720,297.0623474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9885559082031,0.8206984996795654,0.4364565908908844,0.3969164192676544,297.0117492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.9339650869369508,0.6428980827331543,0.6115216016769409,297.2602233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.9847774505615234,0.7530479431152344,0.5270769000053406,297.11480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9885559082031,0.8348315358161926,0.4617032706737518,0.4415421187877655,297.1275329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.6753240823745728,0.2398706674575805,1.1049480438232422,284.9884948730469,284.95001220703125,303.51324462890625,294.7019958496094,298.5951232910156,297.1589660644531,284.9876708984375,1.0,0.7083998918533325,0.2902681529521942,0.2902681529521942,1.0,1.0,-3.701674461364746,0.7710519433021545,2.9306225776672363,-0.0633853003382682,0.916226089000702,0.916226089000702,0.0,242.826889038086,247.0,65588.5546875,0.0,4431.47119140625,1.0,278.5412292480469,282.89141845703125,297.6796264648437,301.8741760253906,293.1499938964844,293.1499938964844,278.25,33914.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8947051167488098,1.0,0.0,0.0,3.604192495346069,3.604215621948242,8.667807378515135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10501.3720703125,0.0,1467.39453125,1895.4371337890625,0.0,3354.18017578125,0.8935004472732544,1.0,0.0,3.0,1.0,0.0
17946780,297.0514831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.8163366317749023,0.4342492520809173,0.3953152596950531,297.0007019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.927948534488678,0.6400327086448669,0.6092395782470703,297.246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.9813170433044434,0.7530904412269592,0.5274302363395691,297.10479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.8308912515640259,0.4602478444576263,0.440522164106369,297.11883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.6714363694190979,0.238707885146141,1.1010863780975342,284.90838623046875,284.95001220703125,303.4730834960937,294.7079467773437,298.5781555175781,297.1485290527344,284.9085388183594,1.0,0.7087728977203369,0.2902528941631317,0.2902528941631317,1.0,1.0,-3.691562414169312,0.7683151960372925,2.9232473373413086,-0.0639522597193718,0.8375988006591797,0.8375988006591797,0.0,246.3343505859375,250.0,65955.6328125,0.0,4425.61572265625,1.0,278.2587585449219,282.7931823730469,297.71954345703125,302.01275634765625,293.1499938964844,293.1499938964844,278.54998779296875,38653.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9005178213119507,1.0,0.0,0.0,3.4763448238372803,3.476367712020874,8.063786367529246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9462.03515625,0.0,1367.32421875,1895.4371337890625,0.0,3408.410888671875,0.8689061999320984,1.0,0.0,3.0,1.0,0.0
17946840,297.0514831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.8163366317749023,0.4342492520809173,0.3953152596950531,297.0007019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.927948534488678,0.6400327086448669,0.6092395782470703,297.246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.9813170433044434,0.7530904412269592,0.5274302363395691,297.10479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.8308912515640259,0.4602478444576263,0.440522164106369,297.11883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.6714363694190979,0.238707885146141,1.1010863780975342,284.90838623046875,284.95001220703125,303.4730834960937,294.7079467773437,298.5781555175781,297.1485290527344,284.9085388183594,1.0,0.7087728977203369,0.2902528941631317,0.2902528941631317,1.0,1.0,-3.691562414169312,0.7683151960372925,2.9232473373413086,-0.0639522597193718,0.8375988006591797,0.8375988006591797,0.0,246.3343505859375,250.0,65955.6328125,0.0,4425.61572265625,1.0,278.2587585449219,282.7931823730469,297.71954345703125,302.01275634765625,293.1499938964844,293.1499938964844,278.54998779296875,38653.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9005178213119507,1.0,0.0,0.0,3.4763448238372803,3.476367712020874,8.063786367529246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9462.03515625,0.0,1367.32421875,1895.4371337890625,0.0,3408.410888671875,0.8689061999320984,1.0,0.0,3.0,1.0,0.0
17946900,297.051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.8143267035484314,0.4335769116878509,0.3945637345314026,296.99981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.9251797795295716,0.6389970183372498,0.6081193089485168,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.9797589778900146,0.7536827325820923,0.5276721119880676,297.1031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.829085648059845,0.4597947299480438,0.4400056898593902,297.1161804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.6696102023124695,0.2382472306489944,1.098960280418396,285.0071105957031,284.95001220703125,303.45294189453125,294.7110595703125,298.5726318359375,297.1468200683594,285.0066223144531,1.0,0.7088937163352966,0.2902452647686004,0.2902452647686004,1.0,1.0,-3.686415433883667,0.7669270038604736,2.9194884300231934,-0.0643750205636024,0.9069855809211732,0.9069855809211732,0.0,247.919921875,250.0,65132.94140625,0.0,4421.39306640625,1.0,278.4974670410156,282.91033935546875,297.67681884765625,301.803955078125,293.1499938964844,293.1499938964844,278.54998779296875,34138.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8945722579956055,1.0,0.0,0.0,3.5246927738189697,3.5247151851654053,8.289643460557272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9748.591796875,0.0,1384.72265625,1895.4371337890625,0.0,3352.939453125,0.8774794936180115,1.0,0.0,3.0,1.0,0.0
17946960,297.051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.812831461429596,0.4329494833946228,0.3940917253494262,296.9996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.9230678081512452,0.638029158115387,0.607294499874115,297.24676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859924316406,0.9787197709083556,0.754307210445404,0.5281869769096375,297.1021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.8277493119239807,0.4594039916992187,0.4397072196006775,297.1141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.668219268321991,0.2378388047218322,1.097393035888672,284.9861145019531,284.95001220703125,303.4327697753906,294.7142944335937,298.567626953125,297.1459045410156,284.9850158691406,1.0,0.7091162204742432,0.2902601957321167,0.2902601957321167,1.0,1.0,-3.683228492736816,0.7661277651786804,2.917100667953491,-0.0645961910486221,0.9084511399269104,0.9084511399269104,0.0,249.2028350830078,253.0,65208.1640625,0.0,4420.6728515625,1.0,278.5418701171875,282.8976135253906,297.6903991699219,301.8609924316406,293.1499938964844,293.1499938964844,278.25,33869.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8925129771232605,1.0,0.0,0.0,3.5789523124694824,3.578975439071656,8.546831509192998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10449.51953125,0.0,1439.92333984375,1895.4371337890625,0.0,3333.70068359375,0.8875746726989746,1.0,0.0,3.0,1.0,0.0
17947020,297.0405578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.8084018230438232,0.4306365847587585,0.3923950791358948,296.9888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.9172635078430176,0.6350369453430176,0.6048920750617981,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.9751644134521484,0.7541978359222412,0.5284369587898254,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.8239139914512634,0.4578253030776977,0.4385699033737182,297.1059265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.6644138693809509,0.2365488409996032,1.092950463294983,284.9091491699219,284.95001220703125,303.392333984375,294.720947265625,298.55096435546875,297.13580322265625,284.90936279296875,1.0,0.709324836730957,0.2902900278568268,0.2902900278568268,1.0,1.0,-3.6718924045562735,0.7632130980491638,2.908679246902466,-0.0651195719838142,0.8319821953773499,0.8319821953773499,0.0,252.668685913086,256.0,65522.89453125,0.0,4411.20263671875,1.0,278.25897216796875,282.8031616210937,297.7319030761719,301.99810791015625,293.1499938964844,293.1499938964844,278.54998779296875,38691.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8982354402542114,1.0,0.0,0.0,3.445964097976685,3.445986747741699,7.923458724690136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9414.134765625,0.0,1336.8072509765625,1895.4371337890625,0.0,3387.130615234375,0.8622413277626038,1.0,0.0,3.0,1.0,0.0
17947080,297.0405578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.8084018230438232,0.4306365847587585,0.3923950791358948,296.9888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.9172635078430176,0.6350369453430176,0.6048920750617981,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.9751644134521484,0.7541978359222412,0.5284369587898254,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.8239139914512634,0.4578253030776977,0.4385699033737182,297.1059265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.6644138693809509,0.2365488409996032,1.092950463294983,284.9091491699219,284.95001220703125,303.392333984375,294.720947265625,298.55096435546875,297.13580322265625,284.90936279296875,1.0,0.709324836730957,0.2902900278568268,0.2902900278568268,1.0,1.0,-3.6718924045562735,0.7632130980491638,2.908679246902466,-0.0651195719838142,0.8319821953773499,0.8319821953773499,0.0,252.668685913086,256.0,65522.89453125,0.0,4411.20263671875,1.0,278.25897216796875,282.8031616210937,297.7319030761719,301.99810791015625,293.1499938964844,293.1499938964844,278.54998779296875,38691.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8982354402542114,1.0,0.0,0.0,3.445964097976685,3.445986747741699,7.923458724690136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9414.134765625,0.0,1336.8072509765625,1895.4371337890625,0.0,3387.130615234375,0.8622413277626038,1.0,0.0,3.0,1.0,0.0
17947140,297.0401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.985107421875,0.8047519326210022,0.4292088150978088,0.3910731673240661,296.9878234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850158691406,0.9125959873199464,0.6328851580619812,0.6028248071670532,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849853515625,0.9724739789962769,0.7552384734153748,0.5290875434875488,297.0901184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.985107421875,0.8208041787147522,0.4568472504615783,0.4376407861709595,297.1015930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.6612364053726196,0.2355501502752304,1.088709592819214,284.98504638671875,284.95001220703125,303.3517761230469,294.7278747558594,298.54058837890625,297.13336181640625,284.9843139648437,1.0,0.7095162272453308,0.2903198301792145,0.2903198301792145,1.0,1.0,-3.662369966506958,0.7607870697975159,2.901582956314087,-0.065773069858551,0.9009974598884584,0.9009974598884584,0.0,255.51754760742188,259.0,64771.59375,0.0,4402.89501953125,1.0,278.540771484375,282.9061889648437,297.70416259765625,301.84735107421875,293.1499938964844,293.1499938964844,278.8500061035156,33994.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8901628851890564,1.0,0.0,0.0,3.5466668605804443,3.546689510345459,8.393325856559386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9227.96875,0.0,1406.633544921875,1895.4371337890625,0.0,3311.730712890625,0.8806609511375427,1.0,0.0,3.0,1.0,0.0
17947200,297.0401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.985107421875,0.8047519326210022,0.4292088150978088,0.3910731673240661,296.9878234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850158691406,0.9125959873199464,0.6328851580619812,0.6028248071670532,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849853515625,0.9724739789962769,0.7552384734153748,0.5290875434875488,297.0901184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.985107421875,0.8208041787147522,0.4568472504615783,0.4376407861709595,297.1015930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.6612364053726196,0.2355501502752304,1.088709592819214,284.98504638671875,284.95001220703125,303.3517761230469,294.7278747558594,298.54058837890625,297.13336181640625,284.9843139648437,1.0,0.7095162272453308,0.2903198301792145,0.2903198301792145,1.0,1.0,-3.662369966506958,0.7607870697975159,2.901582956314087,-0.065773069858551,0.9009974598884584,0.9009974598884584,0.0,255.51754760742188,259.0,64771.59375,0.0,4402.89501953125,1.0,278.540771484375,282.9061889648437,297.70416259765625,301.84735107421875,293.1499938964844,293.1499938964844,278.8500061035156,33994.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8901628851890564,1.0,0.0,0.0,3.5466668605804443,3.546689510345459,8.393325856559386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9227.96875,0.0,1406.633544921875,1895.4371337890625,0.0,3311.730712890625,0.8806609511375427,1.0,0.0,3.0,1.0,0.0
17947260,297.0409851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303039550781,0.8015545606613159,0.4279022812843323,0.3900185823440552,296.9886474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02978515625,0.9086037874221802,0.6309149861335754,0.601087212562561,297.234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02960205078125,0.9702069163322448,0.7563927173614502,0.5299741625785828,297.0895080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302124023437,0.8181153535842896,0.4560289084911346,0.4369765520095825,297.0990295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316772460937,0.6585078239440918,0.2346756309270858,1.085290789604187,285.02996826171875,284.95001220703125,303.3111267089844,294.7350158691406,298.5314025878906,297.13262939453125,285.0270080566406,1.0,0.7099063396453857,0.2903916239738464,0.2903916239738464,1.0,1.0,-3.655163288116455,0.7591072916984558,2.8960559368133545,-0.0661387294530868,0.989333152770996,0.989333152770996,0.0,258.1828308105469,262.0,64355.54296875,0.0,4399.794921875,1.0,278.8424072265625,282.9789733886719,297.7186584472656,301.8199462890625,293.1499938964844,293.1499938964844,278.54998779296875,31680.841796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8846306800842285,1.0,0.0,0.0,3.722686290740967,3.722710132598877,9.247112302546156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10315.361328125,0.0,1582.5888671875,1895.4371337890625,0.0,3259.960693359375,0.9182878136634828,1.0,0.0,3.0,1.0,0.0
17947320,297.0409851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303039550781,0.8015545606613159,0.4279022812843323,0.3900185823440552,296.9886474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02978515625,0.9086037874221802,0.6309149861335754,0.601087212562561,297.234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02960205078125,0.9702069163322448,0.7563927173614502,0.5299741625785828,297.0895080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302124023437,0.8181153535842896,0.4560289084911346,0.4369765520095825,297.0990295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316772460937,0.6585078239440918,0.2346756309270858,1.085290789604187,285.02996826171875,284.95001220703125,303.3111267089844,294.7350158691406,298.5314025878906,297.13262939453125,285.0270080566406,1.0,0.7099063396453857,0.2903916239738464,0.2903916239738464,1.0,1.0,-3.655163288116455,0.7591072916984558,2.8960559368133545,-0.0661387294530868,0.989333152770996,0.989333152770996,0.0,258.1828308105469,262.0,64355.54296875,0.0,4399.794921875,1.0,278.8424072265625,282.9789733886719,297.7186584472656,301.8199462890625,293.1499938964844,293.1499938964844,278.54998779296875,31680.841796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8846306800842285,1.0,0.0,0.0,3.722686290740967,3.722710132598877,9.247112302546156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10315.361328125,0.0,1582.5888671875,1895.4371337890625,0.0,3259.960693359375,0.9182878136634828,1.0,0.0,3.0,1.0,0.0
17947380,297.0262756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.7965477705001831,0.4250399470329284,0.3879807293415069,296.97369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.9029272198677064,0.6273655891418457,0.5983344912528992,297.21514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.96596497297287,0.7555237412452698,0.5298440456390381,297.0770874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.8138957619667053,0.4540108442306518,0.4355674684047699,297.08966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.6545163989067078,0.2330872565507888,1.0799826383590698,284.8877868652344,284.95001220703125,303.2704162597656,294.7423095703125,298.5121765136719,297.119384765625,284.888916015625,1.0,0.7099614143371582,0.2904634177684784,0.2904634177684784,1.0,1.0,-3.6411755084991455,0.7556171417236328,2.8855581283569336,-0.0666261911392211,0.8723913431167603,0.8723913431167603,0.0,262.02490234375,265.0,65050.3671875,0.0,4385.4814453125,1.0,278.5567626953125,282.8246765136719,297.7682800292969,302.0032653808594,293.1499938964844,293.1499938964844,278.8500061035156,38270.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8937490582466125,1.0,0.0,0.0,3.641216993331909,3.6412413120269775,8.846804462336877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9284.255859375,0.0,1540.366943359375,1895.4371337890625,0.0,3345.25,0.9048057794570924,1.0,0.0,3.0,1.0,0.0
17947440,297.0262756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.7965477705001831,0.4250399470329284,0.3879807293415069,296.97369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.9029272198677064,0.6273655891418457,0.5983344912528992,297.21514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.96596497297287,0.7555237412452698,0.5298440456390381,297.0770874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.8138957619667053,0.4540108442306518,0.4355674684047699,297.08966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.6545163989067078,0.2330872565507888,1.0799826383590698,284.8877868652344,284.95001220703125,303.2704162597656,294.7423095703125,298.5121765136719,297.119384765625,284.888916015625,1.0,0.7099614143371582,0.2904634177684784,0.2904634177684784,1.0,1.0,-3.6411755084991455,0.7556171417236328,2.8855581283569336,-0.0666261911392211,0.8723913431167603,0.8723913431167603,0.0,262.02490234375,265.0,65050.3671875,0.0,4385.4814453125,1.0,278.5567626953125,282.8246765136719,297.7682800292969,302.0032653808594,293.1499938964844,293.1499938964844,278.8500061035156,38270.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8937490582466125,1.0,0.0,0.0,3.641216993331909,3.6412413120269775,8.846804462336877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9284.255859375,0.0,1540.366943359375,1895.4371337890625,0.0,3345.25,0.9048057794570924,1.0,0.0,3.0,1.0,0.0
17947500,297.0246887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.7941333651542664,0.4240947961807251,0.3869308233261108,296.9713439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.9002678394317627,0.6260147094726562,0.596870481967926,297.21337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.9639219641685486,0.7557556629180908,0.5297731757164001,297.0744323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.8118006587028503,0.4532859921455383,0.4347651600837707,297.0865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.6525237560272217,0.2323960065841674,1.0768039226531982,284.99853515625,284.95001220703125,303.25006103515625,294.7460021972656,298.5059509277344,297.1166687011719,284.9992370605469,1.0,0.7098405361175537,0.2904992997646332,0.2904992997646332,1.0,1.0,-3.633268117904663,0.753633439540863,2.879634618759156,-0.0670853853225708,0.9448075294494628,0.9448075294494628,0.0,263.801025390625,265.0,64076.390625,0.0,4374.97998046875,1.0,278.8013000488281,282.95513916015625,297.71893310546875,301.7826538085937,293.1499938964844,293.1499938964844,278.8500061035156,34329.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8881418108940125,1.0,0.0,0.0,3.681575775146485,3.6815998554229736,9.044005082614605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9575.060546875,0.0,1555.9736328125,1895.4371337890625,0.0,3292.825927734375,0.9125632643699646,1.0,0.0,3.0,1.0,0.0
17947560,297.0247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847717285156,0.7924689054489136,0.4233126044273376,0.3862762153148651,296.9709777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845275878906,0.8983538746833801,0.6248468160629272,0.5958126783370972,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844665527344,0.9626696109771729,0.7561658620834351,0.5300986766815186,297.07342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847412109375,0.8103212714195251,0.452709823846817,0.4342595636844635,297.0845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98541259765625,0.6510635614395142,0.2318036407232284,1.074337363243103,284.984619140625,284.95001220703125,303.22967529296875,294.74969482421875,298.5010070800781,297.11578369140625,284.9833068847656,1.0,0.709833562374115,0.2905683219432831,0.2905683219432831,1.0,1.0,-3.6280205249786377,0.7524572014808655,2.875563383102417,-0.0672786906361579,0.9498472213745116,0.9498472213745116,0.0,265.1181335449219,268.0,64106.5703125,0.0,4368.880859375,1.0,278.8432006835937,282.9477233886719,297.7286376953125,301.8314819335937,293.1499938964844,293.1499938964844,278.54998779296875,33912.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.886127233505249,1.0,0.0,0.0,3.734233856201172,3.7342584133148193,9.30457019876485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10280.9599609375,0.0,1612.938720703125,1895.4371337890625,0.0,3273.97216796875,0.9225139021873474,1.0,0.0,3.0,1.0,0.0
17947620,297.0140075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.7879667282104492,0.4206377267837524,0.3842866122722626,296.95947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.8933900594711304,0.6214170455932617,0.59302818775177,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.958791196346283,0.7555018067359924,0.530005693435669,297.0635070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.8063113689422607,0.4507375657558441,0.4327732920646667,297.076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.6473991870880127,0.2301499545574188,1.0683125257492063,284.8932800292969,284.95001220703125,303.1889038085937,294.75714111328125,298.4840087890625,297.105224609375,284.8944396972656,1.0,0.7096158862113953,0.2907063961029053,0.2907063961029053,1.0,1.0,-3.613137722015381,0.748938262462616,2.86419939994812,-0.0676613077521324,0.8549751043319702,0.8549751043319702,0.0,268.5529479980469,271.0,64420.609375,0.0,4349.7685546875,1.0,278.5572814941406,282.8420104980469,297.7694702148437,301.9653625488281,293.1499938964844,293.1499938964844,278.8500061035156,39296.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8921598196029663,1.0,0.0,0.0,3.5918071269989014,3.59183120727539,8.608337793702958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9214.9580078125,0.0,1493.656005859375,1895.4371337890625,0.0,3330.39990234375,0.8950632810592651,1.0,0.0,3.0,1.0,0.0
17947680,297.0140075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.7879667282104492,0.4206377267837524,0.3842866122722626,296.95947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.8933900594711304,0.6214170455932617,0.59302818775177,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.958791196346283,0.7555018067359924,0.530005693435669,297.0635070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.8063113689422607,0.4507375657558441,0.4327732920646667,297.076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.6473991870880127,0.2301499545574188,1.0683125257492063,284.8932800292969,284.95001220703125,303.1889038085937,294.75714111328125,298.4840087890625,297.105224609375,284.8944396972656,1.0,0.7096158862113953,0.2907063961029053,0.2907063961029053,1.0,1.0,-3.613137722015381,0.748938262462616,2.86419939994812,-0.0676613077521324,0.8549751043319702,0.8549751043319702,0.0,268.5529479980469,271.0,64420.609375,0.0,4349.7685546875,1.0,278.5572814941406,282.8420104980469,297.7694702148437,301.9653625488281,293.1499938964844,293.1499938964844,278.8500061035156,39296.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8921598196029663,1.0,0.0,0.0,3.5918071269989014,3.59183120727539,8.608337793702958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9214.9580078125,0.0,1493.656005859375,1895.4371337890625,0.0,3330.39990234375,0.8950632810592651,1.0,0.0,3.0,1.0,0.0
17947740,297.0150451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.784426212310791,0.4190143644809723,0.3827311396598816,296.95947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98809814453125,0.8893786668777466,0.6189978718757629,0.5906473398208618,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.9559390544891356,0.756217896938324,0.530373215675354,297.06219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882202148437,0.8030351996421814,0.4495027959346771,0.431553453207016,297.0730285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9885559082031,0.64436274766922,0.2288692146539688,1.062667965888977,284.9881591796875,284.95001220703125,303.14813232421875,294.7645874023437,298.4744567871094,297.10382080078125,284.9873352050781,1.0,0.7094150185585022,0.2908444404602051,0.2908444404602051,1.0,1.0,-3.600576877593994,0.7460426688194275,2.854534149169922,-0.0681609511375427,0.9339280128479004,0.9339280128479004,0.0,271.3021545410156,274.0,63497.75,0.0,4332.81494140625,1.0,278.8418884277344,282.9629211425781,297.7377014160156,301.8001403808594,293.1499938964844,293.1499938964844,278.54998779296875,34133.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8832529783248901,1.0,0.0,0.0,3.683197498321533,3.6832215785980233,9.051974529938888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10189.703125,0.0,1556.3250732421875,1895.4371337890625,0.0,3247.057861328125,0.9114549160003662,1.0,0.0,3.0,1.0,0.0
17947800,297.0150451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.784426212310791,0.4190143644809723,0.3827311396598816,296.95947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98809814453125,0.8893786668777466,0.6189978718757629,0.5906473398208618,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.9559390544891356,0.756217896938324,0.530373215675354,297.06219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882202148437,0.8030351996421814,0.4495027959346771,0.431553453207016,297.0730285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9885559082031,0.64436274766922,0.2288692146539688,1.062667965888977,284.9881591796875,284.95001220703125,303.14813232421875,294.7645874023437,298.4744567871094,297.10382080078125,284.9873352050781,1.0,0.7094150185585022,0.2908444404602051,0.2908444404602051,1.0,1.0,-3.600576877593994,0.7460426688194275,2.854534149169922,-0.0681609511375427,0.9339280128479004,0.9339280128479004,0.0,271.3021545410156,274.0,63497.75,0.0,4332.81494140625,1.0,278.8418884277344,282.9629211425781,297.7377014160156,301.8001403808594,293.1499938964844,293.1499938964844,278.54998779296875,34133.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8832529783248901,1.0,0.0,0.0,3.683197498321533,3.6832215785980233,9.051974529938888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10189.703125,0.0,1556.3250732421875,1895.4371337890625,0.0,3247.057861328125,0.9114549160003662,1.0,0.0,3.0,1.0,0.0
17947860,297.00555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.7801486253738403,0.416347324848175,0.3807397484779358,296.9494323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.8846647143363953,0.6155717372894287,0.5878592133522034,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.9521262049674988,0.7554913759231567,0.5302306413650513,297.0536193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.7991189956665039,0.4475252330303192,0.4300574362277984,297.0660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.6409164667129517,0.2271900922060012,1.05650532245636,284.9013366699219,284.95001220703125,303.1073608398437,294.7719421386719,298.4583435058594,297.09442138671875,284.9017944335937,1.0,0.7091480493545532,0.2910488247871399,0.2910488247871399,1.0,1.0,-3.5854506492614746,0.7426555752754211,2.8427951335906982,-0.0683507472276687,0.8467308282852173,0.8467308282852173,0.0,274.6571350097656,277.0,63800.21875,0.0,4312.74951171875,1.0,278.5581970214844,282.8607177734375,297.7815856933594,301.9368591308594,293.1499938964844,293.1499938964844,278.8500061035156,39094.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8888176083564758,1.0,0.0,0.0,3.543494462966919,3.54351806640625,8.378317488677567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9152.234375,0.0,1440.351318359375,1895.4371337890625,0.0,3299.14794921875,0.8841965794563293,1.0,0.0,3.0,1.0,0.0
17947920,297.00555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.7801486253738403,0.416347324848175,0.3807397484779358,296.9494323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.8846647143363953,0.6155717372894287,0.5878592133522034,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.9521262049674988,0.7554913759231567,0.5302306413650513,297.0536193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.7991189956665039,0.4475252330303192,0.4300574362277984,297.0660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.6409164667129517,0.2271900922060012,1.05650532245636,284.9013366699219,284.95001220703125,303.1073608398437,294.7719421386719,298.4583435058594,297.09442138671875,284.9017944335937,1.0,0.7091480493545532,0.2910488247871399,0.2910488247871399,1.0,1.0,-3.5854506492614746,0.7426555752754211,2.8427951335906982,-0.0683507472276687,0.8467308282852173,0.8467308282852173,0.0,274.6571350097656,277.0,63800.21875,0.0,4312.74951171875,1.0,278.5581970214844,282.8607177734375,297.7815856933594,301.9368591308594,293.1499938964844,293.1499938964844,278.8500061035156,39094.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8888176083564758,1.0,0.0,0.0,3.543494462966919,3.54351806640625,8.378317488677567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9152.234375,0.0,1440.351318359375,1895.4371337890625,0.0,3299.14794921875,0.8841965794563293,1.0,0.0,3.0,1.0,0.0
17947980,297.0067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.7766851186752319,0.4146302938461303,0.3791329264640808,296.9496459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.8807459473609924,0.6130481958389282,0.585416316986084,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.9492118954658508,0.7560160756111145,0.5304985046386719,297.0526428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.7958857417106628,0.4462025761604309,0.4287834465503692,297.0632019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.6379683017730713,0.225835844874382,1.0506173372268677,284.98876953125,284.95001220703125,303.066650390625,294.7791748046875,298.4489440917969,297.0932312011719,284.9879150390625,1.0,0.7088930010795593,0.2912531793117523,0.2912531793117523,1.0,1.0,-3.572277069091797,0.7397988438606262,2.8324782848358154,-0.0686464086174964,0.9230598211288452,0.9230598211288452,0.0,277.42596435546875,280.0,62912.81640625,0.0,4294.447265625,1.0,278.8415222167969,282.9749450683594,297.75201416015625,301.7772521972656,293.1499938964844,293.1499938964844,278.54998779296875,34048.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8799144625663757,1.0,0.0,0.0,3.638394832611084,3.638418436050415,8.833095535010216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10108.2294921875,0.0,1505.7384033203125,1895.4371337890625,0.0,3215.77880859375,0.9013169407844543,1.0,0.0,3.0,1.0,0.0
17948040,297.0067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.7766851186752319,0.4146302938461303,0.3791329264640808,296.9496459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.8807459473609924,0.6130481958389282,0.585416316986084,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.9492118954658508,0.7560160756111145,0.5304985046386719,297.0526428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.7958857417106628,0.4462025761604309,0.4287834465503692,297.0632019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.6379683017730713,0.225835844874382,1.0506173372268677,284.98876953125,284.95001220703125,303.066650390625,294.7791748046875,298.4489440917969,297.0932312011719,284.9879150390625,1.0,0.7088930010795593,0.2912531793117523,0.2912531793117523,1.0,1.0,-3.572277069091797,0.7397988438606262,2.8324782848358154,-0.0686464086174964,0.9230598211288452,0.9230598211288452,0.0,277.42596435546875,280.0,62912.81640625,0.0,4294.447265625,1.0,278.8415222167969,282.9749450683594,297.75201416015625,301.7772521972656,293.1499938964844,293.1499938964844,278.54998779296875,34048.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8799144625663757,1.0,0.0,0.0,3.638394832611084,3.638418436050415,8.833095535010216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10108.2294921875,0.0,1505.7384033203125,1895.4371337890625,0.0,3215.77880859375,0.9013169407844543,1.0,0.0,3.0,1.0,0.0
