time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17948100,297.0023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87261962890625,0.7748411893844604,0.4132953882217407,0.3782691359519958,296.9450988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.872314453125,0.8786851763725281,0.6113373637199402,0.5841541290283203,297.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722229003906,0.9475733637809752,0.7555972337722778,0.530538022518158,297.0488586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725280761719,0.7941781282424927,0.4452154636383056,0.4281284809112549,297.06024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.6364557147026062,0.2249969989061355,1.047724723815918,284.8724060058594,284.95001220703125,303.0462951660156,294.7827453613281,298.441162109375,297.0890197753906,284.8720092773437,1.0,0.7087899446487427,0.2913553714752197,0.2913553714752197,1.0,1.0,-3.5655064582824707,0.7383145689964294,2.827192068099976,-0.0686727464199066,0.8381294012069702,0.8381294012069702,0.0,278.9530029296875,280.0,63576.72265625,0.0,4285.6962890625,1.0,278.599365234375,282.8455810546875,297.8049621582031,301.9862976074219,293.1499938964844,293.1499938964844,278.54998779296875,38776.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8848757147789001,1.0,0.0,0.0,3.580718517303467,3.580742359161377,8.555268209420319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9769.0556640625,0.0,1477.824462890625,1895.4371337890625,0.0,3262.255126953125,0.8895931839942932,1.0,0.0,3.0,1.0,0.0
17948160,296.9975280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.7724903225898743,0.4118867218494415,0.3770690262317657,296.9398803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.876128613948822,0.6095241904258728,0.5825331807136536,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.945305585861206,0.755096971988678,0.5302236676216125,297.0443420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.792005717754364,0.4441325962543487,0.4272005259990692,297.0566711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.6345945000648499,0.2240759581327438,1.044098138809204,284.9043273925781,284.95001220703125,303.0259704589844,294.7862548828125,298.43292236328125,297.083984375,284.9051208496094,1.0,0.7085473537445068,0.2914849519729614,0.2914849519729614,1.0,1.0,-3.5562570095062256,0.7362484931945801,2.820008516311645,-0.0687872022390365,0.8390130996704102,0.8390130996704102,0.0,280.80792236328125,283.0,63166.0234375,0.0,4272.380859375,1.0,278.5583801269531,282.8760070800781,297.7963256835937,301.9125671386719,293.1499938964844,293.1499938964844,278.8500061035156,39157.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8855122923851013,1.0,0.0,0.0,3.4957075119018555,3.4957306385040283,8.153863859661215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9084.40625,0.0,1390.8140869140625,1895.4371337890625,0.0,3268.21484375,0.87374347448349,1.0,0.0,3.0,1.0,0.0
17948220,296.99859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98651123046875,0.7690625190734863,0.4100610017776489,0.3753755986690521,296.94000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9863586425781,0.872257649898529,0.6068698167800903,0.5799800157546997,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.9422724843025208,0.7553802728652954,0.5303362607955933,297.0433654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864807128906,0.7887679934501648,0.4426908493041992,0.4258254170417785,297.0540466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9868469238281,0.6316616535186768,0.2226243764162063,1.037814378738403,284.9864196777344,284.95001220703125,302.9853820800781,294.7931213378906,298.42340087890625,297.0826416015625,284.98553466796875,1.0,0.7082011699676514,0.2917441427707672,0.2917441427707672,1.0,1.0,-3.5420632362365723,0.7332804203033447,2.8087828159332275,-0.0689477175474166,0.9116658568382264,0.9116658568382264,0.0,283.61651611328125,286.0,62313.7265625,0.0,4251.8173828125,1.0,278.8411865234375,282.98468017578125,297.76593017578125,301.7539367675781,293.1499938964844,293.1499938964844,278.54998779296875,34054.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8765925168991089,1.0,0.0,0.0,3.5949831008911133,3.595006227493286,8.623568419352523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10025.4853515625,0.0,1458.4814453125,1895.4371337890625,0.0,3184.639404296875,0.8915093541145325,1.0,0.0,3.0,1.0,0.0
17948280,296.99859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98651123046875,0.7690625190734863,0.4100610017776489,0.3753755986690521,296.94000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9863586425781,0.872257649898529,0.6068698167800903,0.5799800157546997,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.9422724843025208,0.7553802728652954,0.5303362607955933,297.0433654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864807128906,0.7887679934501648,0.4426908493041992,0.4258254170417785,297.0540466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9868469238281,0.6316616535186768,0.2226243764162063,1.037814378738403,284.9864196777344,284.95001220703125,302.9853820800781,294.7931213378906,298.42340087890625,297.0826416015625,284.98553466796875,1.0,0.7082011699676514,0.2917441427707672,0.2917441427707672,1.0,1.0,-3.5420632362365723,0.7332804203033447,2.8087828159332275,-0.0689477175474166,0.9116658568382264,0.9116658568382264,0.0,283.61651611328125,286.0,62313.7265625,0.0,4251.8173828125,1.0,278.8411865234375,282.98468017578125,297.76593017578125,301.7539367675781,293.1499938964844,293.1499938964844,278.54998779296875,34054.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8765925168991089,1.0,0.0,0.0,3.5949831008911133,3.595006227493286,8.623568419352523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10025.4853515625,0.0,1458.4814453125,1895.4371337890625,0.0,3184.639404296875,0.8915093541145325,1.0,0.0,3.0,1.0,0.0
17948340,296.9924011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828430175781,0.7665358185768127,0.408194899559021,0.3740889728069305,296.9335021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88360595703125,0.8694582581520081,0.6044887900352478,0.5781484842300415,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839416503906,0.939866304397583,0.7545989155769348,0.5301743745803833,297.0379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.7864025235176086,0.4412722587585449,0.4248203635215759,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.6295873522758484,0.2214298695325851,1.0335558652877808,284.8833312988281,284.95001220703125,302.9588317871094,294.7974853515625,298.4127502441406,297.07647705078125,284.8875427246094,1.0,0.7079642415046692,0.2919140160083771,0.2919140160083771,1.0,1.0,-3.531794786453247,0.731066107749939,2.8007287979125977,-0.0689340308308601,0.8275243043899536,0.8275243043899536,0.0,285.7388610839844,286.0,62684.12890625,0.0,4237.5400390625,1.0,278.57891845703125,282.8719482421875,297.8199768066406,301.9355773925781,293.1499938964844,293.1499938964844,278.54998779296875,40144.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8822945356369019,1.0,0.0,0.0,3.4850664138793945,3.4850895404815674,8.104298103717156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9603.2373046875,0.0,1386.9022216796875,1895.4371337890625,0.0,3238.080078125,0.8709907531738281,1.0,0.0,3.0,1.0,0.0
17948400,296.9897766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.7649706602096558,0.407251238822937,0.3732374906539917,296.9305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.8677563071250916,0.6032558679580688,0.576995313167572,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.938294231891632,0.7542471289634705,0.5299033522605896,297.0353088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.784936249256134,0.4405256509780884,0.4241426289081573,297.0478210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.6283226609230042,0.2207816243171692,1.0308958292007446,284.9067077636719,284.95001220703125,302.9449157714844,294.7997131347656,298.4073486328125,297.07330322265625,284.9071350097656,1.0,0.7077569365501404,0.2920033037662506,0.2920033037662506,1.0,1.0,-3.525041580200196,0.7295387983322144,2.7955026626586914,-0.0690518915653228,0.831156313419342,0.831156313419342,0.0,287.0037536621094,289.0,62522.2421875,0.0,4227.3994140625,1.0,278.55859375,282.8905944824219,297.8093566894531,301.885009765625,293.1499938964844,293.1499938964844,278.8500061035156,39091.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8821327686309814,1.0,0.0,0.0,3.4492547512054443,3.449277639389038,7.938598969303712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9017.4638671875,0.0,1342.9453125,1895.4371337890625,0.0,3236.56494140625,0.8635038733482361,1.0,0.0,3.0,1.0,0.0
17948460,296.9908752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841003417969,0.7616220712661743,0.4053302407264709,0.3714739978313446,296.9306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98394775390625,0.8639777302742004,0.600483775138855,0.5743495225906372,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98388671875,0.935190200805664,0.7542700171470642,0.5298529267311096,297.0343322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98406982421875,0.7817310094833374,0.4389695525169372,0.4226724803447723,297.04541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844055175781,0.6253838539123535,0.2192391604185104,1.0242401361465454,284.9840087890625,284.95001220703125,302.904541015625,294.80596923828125,298.3978271484375,297.0719299316406,284.983154296875,1.0,0.7073149681091309,0.2923418879508972,0.2923418879508972,1.0,1.0,-3.509895086288452,0.7265424132347107,2.7833526134490967,-0.0690144971013069,0.8999794125556946,0.8999794125556946,0.0,289.81903076171875,292.0,61678.15625,0.0,4204.625,1.0,278.8407897949219,282.9950866699219,297.7784118652344,301.7268371582031,293.1499938964844,293.1499938964844,279.1499938964844,34086.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731411099433899,1.0,0.0,0.0,3.548893451690674,3.5489161014556885,8.403868037021311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8836.255859375,0.0,1409.6414794921875,1895.4371337890625,0.0,3152.27392578125,0.8811923861503601,1.0,0.0,3.0,1.0,0.0
17948520,296.9908752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841003417969,0.7616220712661743,0.4053302407264709,0.3714739978313446,296.9306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98394775390625,0.8639777302742004,0.600483775138855,0.5743495225906372,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98388671875,0.935190200805664,0.7542700171470642,0.5298529267311096,297.0343322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98406982421875,0.7817310094833374,0.4389695525169372,0.4226724803447723,297.04541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844055175781,0.6253838539123535,0.2192391604185104,1.0242401361465454,284.9840087890625,284.95001220703125,302.904541015625,294.80596923828125,298.3978271484375,297.0719299316406,284.983154296875,1.0,0.7073149681091309,0.2923418879508972,0.2923418879508972,1.0,1.0,-3.509895086288452,0.7265424132347107,2.7833526134490967,-0.0690144971013069,0.8999794125556946,0.8999794125556946,0.0,289.81903076171875,292.0,61678.15625,0.0,4204.625,1.0,278.8407897949219,282.9950866699219,297.7784118652344,301.7268371582031,293.1499938964844,293.1499938964844,279.1499938964844,34086.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731411099433899,1.0,0.0,0.0,3.548893451690674,3.5489161014556885,8.403868037021311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8836.255859375,0.0,1409.6414794921875,1895.4371337890625,0.0,3152.27392578125,0.8811923861503601,1.0,0.0,3.0,1.0,0.0
17948580,296.99322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03240966796875,0.7587119936943054,0.4035536348819732,0.3700020909309387,296.93267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318298339844,0.8606446981430054,0.5979093313217163,0.572048544883728,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315856933594,0.9325366020202636,0.7543745636940002,0.5300298929214478,297.0350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322570800781,0.7789417505264282,0.4375842809677124,0.421481728553772,297.0446472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.033935546875,0.6227688789367676,0.2178358733654022,1.0184746980667114,285.0320129394531,284.95001220703125,302.86431884765625,294.8118591308594,298.38916015625,297.07183837890625,285.0288391113281,1.0,0.7070829272270203,0.2926804721355438,0.2926804721355438,1.0,1.0,-3.497200727462769,0.7242028117179871,2.7729978561401367,-0.0687902197241783,0.9909135103225708,0.9909135103225708,0.0,292.4591064453125,295.0,61148.3125,0.0,4187.3076171875,1.0,279.1424255371094,283.0707092285156,297.7918395996094,301.6916198730469,293.1499938964844,293.1499938964844,278.8500061035156,31652.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8667704463005066,1.0,0.0,0.0,3.7250430583953857,3.725067138671875,9.258825457436616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9864.103515625,0.0,1585.0718994140625,1895.4371337890625,0.0,3092.51416015625,0.9187988638877868,1.0,0.0,3.0,1.0,0.0
17948640,296.99322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03240966796875,0.7587119936943054,0.4035536348819732,0.3700020909309387,296.93267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318298339844,0.8606446981430054,0.5979093313217163,0.572048544883728,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315856933594,0.9325366020202636,0.7543745636940002,0.5300298929214478,297.0350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322570800781,0.7789417505264282,0.4375842809677124,0.421481728553772,297.0446472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.033935546875,0.6227688789367676,0.2178358733654022,1.0184746980667114,285.0320129394531,284.95001220703125,302.86431884765625,294.8118591308594,298.38916015625,297.07183837890625,285.0288391113281,1.0,0.7070829272270203,0.2926804721355438,0.2926804721355438,1.0,1.0,-3.497200727462769,0.7242028117179871,2.7729978561401367,-0.0687902197241783,0.9909135103225708,0.9909135103225708,0.0,292.4591064453125,295.0,61148.3125,0.0,4187.3076171875,1.0,279.1424255371094,283.0707092285156,297.7918395996094,301.6916198730469,293.1499938964844,293.1499938964844,278.8500061035156,31652.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8667704463005066,1.0,0.0,0.0,3.7250430583953857,3.725067138671875,9.258825457436616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9864.103515625,0.0,1585.0718994140625,1895.4371337890625,0.0,3092.51416015625,0.9187988638877868,1.0,0.0,3.0,1.0,0.0
17948700,296.98760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.756885826587677,0.4020147621631622,0.3690247535705566,296.927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766174316406,0.8586218357086182,0.5959833264350891,0.5706620812416077,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761901855469,0.9306874871253968,0.7534902095794678,0.5298272967338562,297.030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.7772111892700195,0.4364103972911834,0.4207161366939544,297.04168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.6212111115455627,0.2168802469968795,1.0152515172958374,284.876953125,284.95001220703125,302.84423828125,294.81463623046875,298.3805847167969,297.0666198730469,284.8724975585937,1.0,0.7069250345230103,0.2928497493267059,0.2928497493267059,1.0,1.0,-3.4893252849578857,0.7226141095161438,2.766710996627808,-0.068639725446701,0.8894100189208984,0.8894100189208984,0.0,294.1181335449219,295.0,62166.53515625,0.0,4176.71923828125,1.0,278.895751953125,282.901123046875,297.8526306152344,301.9339599609375,293.1499938964844,293.1499938964844,278.8500061035156,35951.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737621307373047,1.0,0.0,0.0,3.718795537948608,3.718820333480835,9.227794066646312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9567.2900390625,0.0,1610.6915283203125,1895.4371337890625,0.0,3158.097900390625,0.9185658097267152,1.0,0.0,3.0,1.0,0.0
17948760,296.9802551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.7544381022453308,0.4002627730369568,0.3675828874111175,296.91925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836669921875,0.8559938073158264,0.5938058495521545,0.5687724351882935,297.1369323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.9280180931091307,0.7523286938667297,0.5291223526000977,297.0240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.7748956680297852,0.4350150823593139,0.4195595681667328,297.03729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.6191699504852295,0.2157624214887619,1.010969877243042,284.8835754394531,284.95001220703125,302.8242492675781,294.8173217773437,298.370361328125,297.0589599609375,284.8848876953125,1.0,0.70655757188797,0.2930236756801605,0.2930236756801605,1.0,1.0,-3.4779326915740967,0.7200899124145508,2.757842779159546,-0.0686968863010406,0.8686939477920532,0.8686939477920532,0.0,296.20721435546875,298.0,61744.21875,0.0,4159.62353515625,1.0,278.8571472167969,282.9134826660156,297.8431701660156,301.86944580078125,293.1499938964844,293.1499938964844,279.1499938964844,38500.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8760491609573364,1.0,0.0,0.0,3.636031627655029,3.6360559463500977,8.821625669952482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8866.16015625,0.0,1536.320556640625,1895.4371337890625,0.0,3179.544921875,0.9038960933685304,1.0,0.0,3.0,1.0,0.0
17948820,296.9799194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.7508736252784729,0.3980704247951507,0.3654796481132507,296.9176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825744628906,0.8520208597183228,0.5907061100006104,0.5657264590263367,297.13299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825134277344,0.9244020581245422,0.7517536282539368,0.5285508632659912,297.0213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.7714194655418396,0.4331425726413727,0.4177301228046417,297.0339050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831848144531,0.6158025860786438,0.2139880508184433,1.0031843185424805,284.9826354980469,284.95001220703125,302.78436279296875,294.82232666015625,298.3594665527344,297.0555725097656,284.9815673828125,1.0,0.705869734287262,0.2933714985847473,0.2933714985847473,1.0,1.0,-3.4594767093658447,0.7162095308303833,2.743267059326172,-0.0688311457633972,0.9458938241004944,0.9458938241004944,0.0,299.2715148925781,301.0,60713.88671875,0.0,4130.21240234375,1.0,279.1422119140625,283.0389404296875,297.79913330078125,301.6895446777344,293.1499938964844,293.1499938964844,278.8500061035156,34059.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8677610754966736,1.0,0.0,0.0,3.72467827796936,3.724702835083008,9.257012720809144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9802.0029296875,0.0,1603.035400390625,1895.4371337890625,0.0,3101.807373046875,0.920653998851776,1.0,0.0,3.0,1.0,0.0
17948880,296.9799194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.7508736252784729,0.3980704247951507,0.3654796481132507,296.9176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825744628906,0.8520208597183228,0.5907061100006104,0.5657264590263367,297.13299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825134277344,0.9244020581245422,0.7517536282539368,0.5285508632659912,297.0213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.7714194655418396,0.4331425726413727,0.4177301228046417,297.0339050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831848144531,0.6158025860786438,0.2139880508184433,1.0031843185424805,284.9826354980469,284.95001220703125,302.78436279296875,294.82232666015625,298.3594665527344,297.0555725097656,284.9815673828125,1.0,0.705869734287262,0.2933714985847473,0.2933714985847473,1.0,1.0,-3.4594767093658447,0.7162095308303833,2.743267059326172,-0.0688311457633972,0.9458938241004944,0.9458938241004944,0.0,299.2715148925781,301.0,60713.88671875,0.0,4130.21240234375,1.0,279.1422119140625,283.0389404296875,297.79913330078125,301.6895446777344,293.1499938964844,293.1499938964844,278.8500061035156,34059.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8677610754966736,1.0,0.0,0.0,3.72467827796936,3.724702835083008,9.257012720809144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9802.0029296875,0.0,1603.035400390625,1895.4371337890625,0.0,3101.807373046875,0.920653998851776,1.0,0.0,3.0,1.0,0.0
17948940,296.970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.7470188140869141,0.3949853181838989,0.3631132841110229,296.9075012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.8477874994277954,0.5867456197738647,0.5624291896820068,297.1157531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.9203013777732848,0.7497972846031189,0.5275850296020508,297.01251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.7676884531974792,0.4306178390979767,0.4157224893569946,297.027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.6121096611022949,0.2118779569864273,0.9950876235961914,284.8898010253906,284.95001220703125,302.7446594238281,294.8268127441406,298.3426818847656,297.0450134277344,284.89111328125,1.0,0.7051096558570862,0.2937193512916565,0.2937193512916565,1.0,1.0,-3.43935775756836,0.7118602991104126,2.727497339248657,-0.0688653737306594,0.8476589322090149,0.8476589322090149,0.0,302.6557006835937,289.0,60912.70703125,0.0,4098.630859375,1.0,278.8573608398437,282.93487548828125,297.8383483886719,301.8133544921875,293.1499938964844,293.1499938964844,279.1499938964844,39686.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737505674362183,1.0,0.0,0.0,3.568561792373657,3.5685856342315674,8.497275985064334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8778.123046875,0.0,1471.4088134765625,1895.4371337890625,0.0,3157.98974609375,0.8902609348297119,1.0,0.0,3.0,1.0,0.0
17949000,296.970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.7470188140869141,0.3949853181838989,0.3631132841110229,296.9075012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.8477874994277954,0.5867456197738647,0.5624291896820068,297.1157531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.9203013777732848,0.7497972846031189,0.5275850296020508,297.01251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.7676884531974792,0.4306178390979767,0.4157224893569946,297.027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.6121096611022949,0.2118779569864273,0.9950876235961914,284.8898010253906,284.95001220703125,302.7446594238281,294.8268127441406,298.3426818847656,297.0450134277344,284.89111328125,1.0,0.7051096558570862,0.2937193512916565,0.2937193512916565,1.0,1.0,-3.43935775756836,0.7118602991104126,2.727497339248657,-0.0688653737306594,0.8476589322090149,0.8476589322090149,0.0,302.6557006835937,289.0,60912.70703125,0.0,4098.630859375,1.0,278.8573608398437,282.93487548828125,297.8383483886719,301.8133544921875,293.1499938964844,293.1499938964844,279.1499938964844,39686.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737505674362183,1.0,0.0,0.0,3.568561792373657,3.5685856342315674,8.497275985064334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8778.123046875,0.0,1471.4088134765625,1895.4371337890625,0.0,3157.98974609375,0.8902609348297119,1.0,0.0,3.0,1.0,0.0
17949060,296.9730834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844055175781,0.7473688125610352,0.3929494619369507,0.3609300553798675,296.9086303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842529296875,0.8482988476753235,0.5837811827659607,0.5592748522758484,297.1141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98419189453125,0.9224829077720642,0.7491971254348755,0.5268479585647583,297.0120544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.984375,0.7683714032173157,0.4288253486156463,0.4137115478515625,297.02587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848022460937,0.6117877960205078,0.21014966070652,0.9861565232276917,284.9843139648437,284.95001220703125,302.7052001953125,294.83074951171875,298.33355712890625,297.043701171875,284.9833374023437,1.0,0.700251579284668,0.2942246496677398,0.2942246496677398,1.0,1.0,-3.418886423110962,0.7078829407691956,2.711003303527832,-0.0686897784471511,0.9241976737976074,0.9241976737976074,0.0,298.34698486328125,277.0,59882.77734375,0.0,4021.512939453125,1.0,279.1416931152344,283.0560607910156,297.8000793457031,301.6372985839844,293.1499938964844,293.1499938964844,278.8500061035156,34276.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8639424443244934,1.0,0.0,0.0,3.656851768493652,3.6568756103515625,8.922941105993232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9685.54296875,0.0,1527.883056640625,1895.4371337890625,0.0,3065.98486328125,0.90559720993042,1.0,0.0,3.0,1.0,0.0
17949120,296.9730834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844055175781,0.7473688125610352,0.3929494619369507,0.3609300553798675,296.9086303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842529296875,0.8482988476753235,0.5837811827659607,0.5592748522758484,297.1141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98419189453125,0.9224829077720642,0.7491971254348755,0.5268479585647583,297.0120544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.984375,0.7683714032173157,0.4288253486156463,0.4137115478515625,297.02587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848022460937,0.6117877960205078,0.21014966070652,0.9861565232276917,284.9843139648437,284.95001220703125,302.7052001953125,294.83074951171875,298.33355712890625,297.043701171875,284.9833374023437,1.0,0.700251579284668,0.2942246496677398,0.2942246496677398,1.0,1.0,-3.418886423110962,0.7078829407691956,2.711003303527832,-0.0686897784471511,0.9241976737976074,0.9241976737976074,0.0,298.34698486328125,277.0,59882.77734375,0.0,4021.512939453125,1.0,279.1416931152344,283.0560607910156,297.8000793457031,301.6372985839844,293.1499938964844,293.1499938964844,278.8500061035156,34276.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8639424443244934,1.0,0.0,0.0,3.656851768493652,3.6568756103515625,8.922941105993232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9685.54296875,0.0,1527.883056640625,1895.4371337890625,0.0,3065.98486328125,0.90559720993042,1.0,0.0,3.0,1.0,0.0
17949180,296.9660949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.7491645812988281,0.3900028765201568,0.3582616746425628,296.9006652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.8505957126617432,0.5799188613891602,0.5556266903877258,297.09820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.9269290566444396,0.7471292614936829,0.5254810452461243,297.0050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.7707392573356628,0.4263675510883331,0.4113247096538543,297.0213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.6128329038619995,0.208124428987503,0.9763221144676208,284.8980407714844,284.95001220703125,302.6659851074219,294.8340759277344,298.3185729980469,297.0351867675781,284.8984680175781,1.0,0.6935058832168579,0.2947299480438232,0.2947299480438232,1.0,1.0,-3.3949551582336426,0.7029561400413513,2.6919989585876465,-0.0684892758727073,0.8346171975135803,0.8346171975135803,0.0,290.7129821777344,265.0,59994.703125,0.0,3917.310546875,1.0,278.8584289550781,282.9588623046875,297.8418273925781,301.7588806152344,293.1499938964844,293.1499938964844,279.1499938964844,39558.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8692872524261475,1.0,0.0,0.0,3.496293067932129,3.4963161945343018,8.156596322805854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8686.6044921875,0.0,1394.2982177734375,1895.4371337890625,0.0,3116.124267578125,0.8741694092750549,1.0,0.0,3.0,1.0,0.0
17949240,296.9660949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.7491645812988281,0.3900028765201568,0.3582616746425628,296.9006652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.8505957126617432,0.5799188613891602,0.5556266903877258,297.09820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.9269290566444396,0.7471292614936829,0.5254810452461243,297.0050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.7707392573356628,0.4263675510883331,0.4113247096538543,297.0213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.6128329038619995,0.208124428987503,0.9763221144676208,284.8980407714844,284.95001220703125,302.6659851074219,294.8340759277344,298.3185729980469,297.0351867675781,284.8984680175781,1.0,0.6935058832168579,0.2947299480438232,0.2947299480438232,1.0,1.0,-3.3949551582336426,0.7029561400413513,2.6919989585876465,-0.0684892758727073,0.8346171975135803,0.8346171975135803,0.0,290.7129821777344,265.0,59994.703125,0.0,3917.310546875,1.0,278.8584289550781,282.9588623046875,297.8418273925781,301.7588806152344,293.1499938964844,293.1499938964844,279.1499938964844,39558.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8692872524261475,1.0,0.0,0.0,3.496293067932129,3.4963161945343018,8.156596322805854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8686.6044921875,0.0,1394.2982177734375,1895.4371337890625,0.0,3116.124267578125,0.8741694092750549,1.0,0.0,3.0,1.0,0.0
17949300,296.96746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.750634491443634,0.388970136642456,0.3569579422473907,296.9012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.8523821830749512,0.5783953070640564,0.5538089871406555,297.0970153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.9300038814544678,0.7466784119606018,0.5248147249221802,297.0048522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.772509753704071,0.4254307746887207,0.4101094603538513,297.0208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.6137841939926147,0.2072596848011016,0.9712280631065368,285.0032958984375,284.95001220703125,302.646484375,294.8354797363281,298.31396484375,297.034423828125,285.0035400390625,1.0,0.6896784901618958,0.2949825823307037,0.2949825823307037,1.0,1.0,-3.382805585861206,0.7004377245903015,2.68236780166626,-0.0684852451086044,0.9054121375083924,0.9054121375083924,0.0,285.9856872558594,265.0,59046.2578125,0.0,3860.000732421875,1.0,279.09783935546875,283.0834655761719,297.7924499511719,301.5400390625,293.1499938964844,293.1499938964844,279.1499938964844,34654.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8622144460678101,1.0,0.0,0.0,3.5365149974823,3.5365376472473145,8.345344895133167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8943.197265625,0.0,1400.7869873046875,1895.4371337890625,0.0,3049.775634765625,0.8807136416435242,1.0,0.0,3.0,1.0,0.0
17949360,296.9696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834289550781,0.7527711987495422,0.3880256116390228,0.3559452295303345,296.9027709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.983154296875,0.8548575043678284,0.5769690871238708,0.5522900223731995,297.09649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830322265625,0.9339765906333924,0.7462949752807617,0.5244441032409668,297.0055847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833679199219,0.7749320268630981,0.4245839416980743,0.4091203212738037,297.02117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98419189453125,0.615237832069397,0.2064727693796157,0.9667181372642516,284.9832458496094,284.95001220703125,302.6270446777344,294.8367614746094,298.31005859375,297.0347595214844,284.9817810058594,1.0,0.6857767105102539,0.2952804863452911,0.2952804863452911,1.0,1.0,-3.3726999759674072,0.6985966563224792,2.674103260040283,-0.0681770518422126,0.906693398952484,0.906693398952484,0.0,280.6462707519531,253.0,58994.59765625,0.0,3804.50537109375,1.0,279.14190673828125,283.071533203125,297.8040466308594,301.5855712890625,293.1499938964844,293.1499938964844,278.8500061035156,34153.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8592323660850525,1.0,0.0,0.0,3.589106559753418,3.589129686355591,8.595397957833484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9566.802734375,0.0,1452.8857421875,1895.4371337890625,0.0,3021.8056640625,0.8900434970855713,1.0,0.0,3.0,1.0,0.0
17949420,296.96368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.7565879225730896,0.3851436376571655,0.3532229959964752,296.895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.8594775795936584,0.5731309652328491,0.5485451221466064,297.0805053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.9412606358528136,0.7439996004104614,0.5228349566459656,296.9993591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.7794566750526428,0.4221288859844208,0.4066208004951477,297.0179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.6178393959999084,0.2045132666826248,0.9566439986228944,284.902587890625,284.95001220703125,302.58837890625,294.8387145996094,298.2958374023437,297.027587890625,284.9026794433594,1.0,0.677428662776947,0.2958762347698211,0.2958762347698211,1.0,1.0,-3.3478736877441406,0.6936497092247009,2.654223918914795,-0.0675755813717842,0.8228786587715149,0.8228786587715149,0.0,270.1500549316406,241.0,59053.48828125,0.0,3684.43408203125,1.0,278.8590393066406,282.9806213378906,297.8459167480469,301.7040405273437,293.1499938964844,293.1499938964844,279.1499938964844,39447.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8645178079605103,1.0,0.0,0.0,3.424346208572388,3.4243686199188232,7.824356202945637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8591.3935546875,0.0,1320.510009765625,1895.4371337890625,0.0,3071.38232421875,0.8582286834716797,1.0,0.0,3.0,1.0,0.0
17949480,296.96368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.7565879225730896,0.3851436376571655,0.3532229959964752,296.895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.8594775795936584,0.5731309652328491,0.5485451221466064,297.0805053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.9412606358528136,0.7439996004104614,0.5228349566459656,296.9993591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.7794566750526428,0.4221288859844208,0.4066208004951477,297.0179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.6178393959999084,0.2045132666826248,0.9566439986228944,284.902587890625,284.95001220703125,302.58837890625,294.8387145996094,298.2958374023437,297.027587890625,284.9026794433594,1.0,0.677428662776947,0.2958762347698211,0.2958762347698211,1.0,1.0,-3.3478736877441406,0.6936497092247009,2.654223918914795,-0.0675755813717842,0.8228786587715149,0.8228786587715149,0.0,270.1500549316406,241.0,59053.48828125,0.0,3684.43408203125,1.0,278.8590393066406,282.9806213378906,297.8459167480469,301.7040405273437,293.1499938964844,293.1499938964844,279.1499938964844,39447.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8645178079605103,1.0,0.0,0.0,3.424346208572388,3.4243686199188232,7.824356202945637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8591.3935546875,0.0,1320.510009765625,1895.4371337890625,0.0,3071.38232421875,0.8582286834716797,1.0,0.0,3.0,1.0,0.0
17949540,296.9673767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808959960937,0.7617329955101013,0.3831527829170227,0.3508708775043487,296.89801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9807434082031,0.8655033707618713,0.5701355338096619,0.5451391339302063,297.07781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806823730469,0.9500928521156312,0.7428447604179382,0.5215643644332886,297.00006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808349609375,0.7852502465248108,0.4202878177165985,0.4043310880661011,297.01837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98126220703125,0.6212573647499084,0.2028818875551223,0.9469433426856996,284.9808044433594,284.95001220703125,302.54998779296875,294.8399658203125,298.2872009277344,297.0273132324219,284.9799194335937,1.0,0.6687679290771484,0.2964720129966736,0.2964720129966736,1.0,1.0,-3.3249950408935547,0.6892126202583313,2.635782241821289,-0.0669828131794929,0.8902249336242676,0.8902249336242676,0.0,258.6446533203125,229.0,58082.6796875,0.0,3564.82177734375,1.0,279.1405334472656,283.08721923828125,297.8078918457031,301.5327453613281,293.1499938964844,293.1499938964844,279.45001220703125,34259.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8545045852661133,1.0,0.0,0.0,3.517620801925659,3.5176432132720947,8.256411661022867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8411.203125,0.0,1378.2679443359375,1895.4371337890625,0.0,2977.478515625,0.8742917776107788,1.0,0.0,3.0,1.0,0.0
17949600,296.9673767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808959960937,0.7617329955101013,0.3831527829170227,0.3508708775043487,296.89801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9807434082031,0.8655033707618713,0.5701355338096619,0.5451391339302063,297.07781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806823730469,0.9500928521156312,0.7428447604179382,0.5215643644332886,297.00006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808349609375,0.7852502465248108,0.4202878177165985,0.4043310880661011,297.01837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98126220703125,0.6212573647499084,0.2028818875551223,0.9469433426856996,284.9808044433594,284.95001220703125,302.54998779296875,294.8399658203125,298.2872009277344,297.0273132324219,284.9799194335937,1.0,0.6687679290771484,0.2964720129966736,0.2964720129966736,1.0,1.0,-3.3249950408935547,0.6892126202583313,2.635782241821289,-0.0669828131794929,0.8902249336242676,0.8902249336242676,0.0,258.6446533203125,229.0,58082.6796875,0.0,3564.82177734375,1.0,279.1405334472656,283.08721923828125,297.8078918457031,301.5327453613281,293.1499938964844,293.1499938964844,279.45001220703125,34259.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8545045852661133,1.0,0.0,0.0,3.517620801925659,3.5176432132720947,8.256411661022867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8411.203125,0.0,1378.2679443359375,1895.4371337890625,0.0,2977.478515625,0.8742917776107788,1.0,0.0,3.0,1.0,0.0
17949660,296.97222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283203125,0.7679880857467651,0.3813336193561554,0.3488247990608215,296.9019470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277709960937,0.8727264404296875,0.5673426389694214,0.5420738458633423,297.0760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02752685546875,0.9598429799079896,0.7417533993721008,0.5205138921737671,297.0023803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281982421875,0.7921306490898132,0.4186240434646606,0.4023177027702331,297.0203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02978515625,0.6254236102104187,0.201418250799179,0.9382081627845764,285.0279846191406,284.95001220703125,302.513671875,294.8415222167969,298.280029296875,297.02862548828125,285.02490234375,1.0,0.6601064801216125,0.2971395850181579,0.2971395850181579,1.0,1.0,-3.3046584129333496,0.6856533885002136,2.619004964828491,-0.0659629851579666,0.9785399436950684,0.9785399436950684,0.0,246.72544860839844,217.0,57436.25,0.0,3450.212646484375,1.0,279.441162109375,283.16229248046875,297.8174743652344,301.486083984375,293.1499938964844,293.1499938964844,279.1499938964844,31704.822265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8471412658691406,1.0,0.0,0.0,3.693263053894043,3.693286895751953,9.101516980081216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9361.63671875,0.0,1549.3175048828125,1895.4371337890625,0.0,2908.5029296875,0.9118170142173768,1.0,0.0,3.0,1.0,0.0
17949720,296.97222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283203125,0.7679880857467651,0.3813336193561554,0.3488247990608215,296.9019470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277709960937,0.8727264404296875,0.5673426389694214,0.5420738458633423,297.0760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02752685546875,0.9598429799079896,0.7417533993721008,0.5205138921737671,297.0023803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281982421875,0.7921306490898132,0.4186240434646606,0.4023177027702331,297.0203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02978515625,0.6254236102104187,0.201418250799179,0.9382081627845764,285.0279846191406,284.95001220703125,302.513671875,294.8415222167969,298.280029296875,297.02862548828125,285.02490234375,1.0,0.6601064801216125,0.2971395850181579,0.2971395850181579,1.0,1.0,-3.3046584129333496,0.6856533885002136,2.619004964828491,-0.0659629851579666,0.9785399436950684,0.9785399436950684,0.0,246.72544860839844,217.0,57436.25,0.0,3450.212646484375,1.0,279.441162109375,283.16229248046875,297.8174743652344,301.486083984375,293.1499938964844,293.1499938964844,279.1499938964844,31704.822265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8471412658691406,1.0,0.0,0.0,3.693263053894043,3.693286895751953,9.101516980081216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9361.63671875,0.0,1549.3175048828125,1895.4371337890625,0.0,2908.5029296875,0.9118170142173768,1.0,0.0,3.0,1.0,0.0
17949780,296.96240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.7732803225517273,0.3780950903892517,0.3458841443061828,296.8912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.8791014552116394,0.5631258487701416,0.5380855202674866,297.0519104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.9679155945777892,0.7383843660354614,0.5183025598526001,296.9933166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.7981641888618469,0.4158419668674469,0.3996021151542663,297.0163879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799743652344,0.6289462447166443,0.1993779689073562,0.9280041456222534,284.8812561035156,284.95001220703125,302.4809875488281,294.8445129394531,298.2658386230469,297.02020263671875,284.8828125,1.0,0.6510298848152161,0.2978071272373199,0.2978071272373199,1.0,1.0,-3.2781431674957275,0.6803741455078125,2.597769021987915,-0.0651021301746368,0.8550550937652588,0.8550550937652588,0.0,235.7241058349609,205.0,57857.39453125,0.0,3328.131591796875,1.0,279.1570129394531,283.0105895996094,297.86895751953125,301.65155029296875,293.1499938964844,293.1499938964844,279.45001220703125,39029.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8562946319580078,1.0,0.0,0.0,3.586060047149658,3.5860838890075684,8.5808119365538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8409.25390625,0.0,1485.4615478515625,1895.4371337890625,0.0,2994.2587890625,0.8931257128715515,1.0,0.0,3.0,1.0,0.0
17949840,296.96240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.7732803225517273,0.3780950903892517,0.3458841443061828,296.8912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.8791014552116394,0.5631258487701416,0.5380855202674866,297.0519104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.9679155945777892,0.7383843660354614,0.5183025598526001,296.9933166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.7981641888618469,0.4158419668674469,0.3996021151542663,297.0163879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799743652344,0.6289462447166443,0.1993779689073562,0.9280041456222534,284.8812561035156,284.95001220703125,302.4809875488281,294.8445129394531,298.2658386230469,297.02020263671875,284.8828125,1.0,0.6510298848152161,0.2978071272373199,0.2978071272373199,1.0,1.0,-3.2781431674957275,0.6803741455078125,2.597769021987915,-0.0651021301746368,0.8550550937652588,0.8550550937652588,0.0,235.7241058349609,205.0,57857.39453125,0.0,3328.131591796875,1.0,279.1570129394531,283.0105895996094,297.86895751953125,301.65155029296875,293.1499938964844,293.1499938964844,279.45001220703125,39029.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8562946319580078,1.0,0.0,0.0,3.586060047149658,3.5860838890075684,8.5808119365538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8409.25390625,0.0,1485.4615478515625,1895.4371337890625,0.0,2994.2587890625,0.8931257128715515,1.0,0.0,3.0,1.0,0.0
17949900,296.96258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.7761706709861755,0.3769215047359466,0.3443807959556579,296.8905944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.8825608491897583,0.5614186525344849,0.5360225439071655,297.0472106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.9720416069030762,0.7372933030128479,0.5171149969100952,296.99200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.8013848066329956,0.4147191643714905,0.3981543779373169,297.0157165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.6308071613311768,0.1984638720750808,0.9225196838378906,284.9952087402344,284.95001220703125,302.4659118652344,294.84649658203125,298.2614440917969,297.0187072753906,284.996826171875,1.0,0.6463158130645752,0.2981409132480621,0.2981409132480621,1.0,1.0,-3.2640838623046875,0.6775078773498535,2.586575984954834,-0.0648560225963592,0.9273958206176758,0.9273958206176758,0.0,230.09402465820312,205.0,56845.0703125,0.0,3265.27685546875,1.0,279.4001159667969,283.1445617675781,297.8121643066406,301.4245910644531,293.1499938964844,293.1499938964844,279.45001220703125,34630.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8496841788291931,1.0,0.0,0.0,3.621893882751465,3.621917486190796,8.753157771934639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8665.859375,0.0,1491.9520263671875,1895.4371337890625,0.0,2932.312744140625,0.8997427225112915,1.0,0.0,3.0,1.0,0.0
