time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17949960,296.96453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.7799538373947144,0.3759274482727051,0.3432593047618866,296.89178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797058105469,0.8869230151176453,0.5598946809768677,0.5343461632728577,297.0448303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.97955322265625,0.9769401550292968,0.7364111542701721,0.5163366794586182,296.99224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799194335937,0.8054084181785583,0.4137418866157532,0.396991103887558,297.0160827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808959960937,0.6332494020462036,0.1976480036973953,0.9177062511444092,284.9798278808594,284.95001220703125,302.4516296386719,294.8487854003906,298.2582702636719,297.0187683105469,284.9781494140625,1.0,0.6416735649108887,0.2985163033008575,0.2985163033008575,1.0,1.0,-3.252594232559204,0.6754546165466309,2.577139616012573,-0.064314916729927,0.9303953051567078,0.9303953051567078,0.0,224.0504302978516,193.0,56779.41015625,0.0,3206.26513671875,1.0,279.44244384765625,283.1349182128906,297.8197631835937,301.4644775390625,293.1499938964844,293.1499938964844,279.1499938964844,34054.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8467745184898376,1.0,0.0,0.0,3.676572322845459,3.676596164703369,9.01943849385134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9278.0341796875,0.0,1548.2679443359375,1895.4371337890625,0.0,2905.06982421875,0.9096183776855468,1.0,0.0,3.0,1.0,0.0
17950020,296.95819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.7868799567222595,0.3729377090930938,0.3404150605201721,296.8842163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.8950978517532349,0.5558606386184692,0.5303865671157837,297.0241394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.9854614734649658,0.7329871654510498,0.5139577984809875,296.9848937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.8126928210258484,0.4110032618045807,0.3942003846168518,297.01287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.6378026604652405,0.1956305056810379,0.9072206020355223,284.8897705078125,284.95001220703125,302.4254455566406,294.85430908203125,298.2479553222656,297.01348876953125,284.89068603515625,1.0,0.6321348547935486,0.2992671132087707,0.2992671132087707,1.0,1.0,-3.2255964279174805,0.6702256202697754,2.555370807647705,-0.0632749944925308,0.8326524496078491,0.8326524496078491,0.0,212.6486053466797,181.0,56836.1796875,0.0,3084.522705078125,1.0,279.1583251953125,283.0376281738281,297.8625183105469,301.5807800292969,293.1499938964844,293.1499938964844,279.45001220703125,39969.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8523576855659485,1.0,0.0,0.0,3.500443458557129,3.500466823577881,8.175973107427126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8311.3955078125,0.0,1401.541748046875,1895.4371337890625,0.0,2957.35791015625,0.8754661083221436,1.0,0.0,3.0,1.0,0.0
17950080,296.95819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.7868799567222595,0.3729377090930938,0.3404150605201721,296.8842163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.8950978517532349,0.5558606386184692,0.5303865671157837,297.0241394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.9854614734649658,0.7329871654510498,0.5139577984809875,296.9848937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.8126928210258484,0.4110032618045807,0.3942003846168518,297.01287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.6378026604652405,0.1956305056810379,0.9072206020355223,284.8897705078125,284.95001220703125,302.4254455566406,294.85430908203125,298.2479553222656,297.01348876953125,284.89068603515625,1.0,0.6321348547935486,0.2992671132087707,0.2992671132087707,1.0,1.0,-3.2255964279174805,0.6702256202697754,2.555370807647705,-0.0632749944925308,0.8326524496078491,0.8326524496078491,0.0,212.6486053466797,181.0,56836.1796875,0.0,3084.522705078125,1.0,279.1583251953125,283.0376281738281,297.8625183105469,301.5807800292969,293.1499938964844,293.1499938964844,279.45001220703125,39969.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8523576855659485,1.0,0.0,0.0,3.500443458557129,3.500466823577881,8.175973107427126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8311.3955078125,0.0,1401.541748046875,1895.4371337890625,0.0,2957.35791015625,0.8754661083221436,1.0,0.0,3.0,1.0,0.0
17950140,296.9623718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.795589029788971,0.370927482843399,0.3379945158958435,296.8869323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817810058594,0.9051841497421264,0.5527647137641907,0.5268319845199585,297.0186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.981689453125,0.9947503209114076,0.7308343052864075,0.5119403004646301,296.98516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818725585937,0.8211736083030701,0.4089350998401642,0.391654908657074,297.0135803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.6435818672180176,0.1939618587493896,0.8972144722938538,284.9818115234375,284.95001220703125,302.402099609375,294.8609924316406,298.2427978515625,297.0135803222656,284.9808349609375,1.0,0.6224960684776306,0.3000178933143616,0.3000178933143616,1.0,1.0,-3.2008872032165527,0.6656015515327454,2.535285711288452,-0.0622944608330726,0.9064462780952454,0.9064462780952454,0.0,200.6652069091797,169.0,55785.65625,0.0,2966.295654296875,1.0,279.441162109375,283.156005859375,297.8244934082031,301.40447998046875,293.1499938964844,293.1499938964844,279.1499938964844,34304.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412593603134155,1.0,0.0,0.0,3.5894224643707275,3.5894455909729004,8.596911129643559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9144.6279296875,0.0,1454.3350830078125,1895.4371337890625,0.0,2853.48388671875,0.8904479742050171,1.0,0.0,3.0,1.0,0.0
17950200,296.9623718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.795589029788971,0.370927482843399,0.3379945158958435,296.8869323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817810058594,0.9051841497421264,0.5527647137641907,0.5268319845199585,297.0186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.981689453125,0.9947503209114076,0.7308343052864075,0.5119403004646301,296.98516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818725585937,0.8211736083030701,0.4089350998401642,0.391654908657074,297.0135803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.6435818672180176,0.1939618587493896,0.8972144722938538,284.9818115234375,284.95001220703125,302.402099609375,294.8609924316406,298.2427978515625,297.0135803222656,284.9808349609375,1.0,0.6224960684776306,0.3000178933143616,0.3000178933143616,1.0,1.0,-3.2008872032165527,0.6656015515327454,2.535285711288452,-0.0622944608330726,0.9064462780952454,0.9064462780952454,0.0,200.6652069091797,169.0,55785.65625,0.0,2966.295654296875,1.0,279.441162109375,283.156005859375,297.8244934082031,301.40447998046875,293.1499938964844,293.1499938964844,279.1499938964844,34304.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412593603134155,1.0,0.0,0.0,3.5894224643707275,3.5894455909729004,8.596911129643559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9144.6279296875,0.0,1454.3350830078125,1895.4371337890625,0.0,2853.48388671875,0.8904479742050171,1.0,0.0,3.0,1.0,0.0
17950260,296.9569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.803006112575531,0.3680013716220855,0.3352573215961456,296.8804016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.9145082831382751,0.5487757921218872,0.5229678153991699,297.00323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.9990000128746032,0.7275945544242859,0.505115270614624,296.9784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.8283897638320923,0.4061751365661621,0.3888930678367615,297.0108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.6486156582832336,0.1919621527194976,0.8870761394500732,284.8968200683594,284.95001220703125,302.3814392089844,294.8687438964844,298.2347106933594,297.0102844238281,284.896484375,1.0,0.6123523116111755,0.3008596003055572,0.3008596003055572,1.0,1.0,-3.167319774627685,0.6587220430374146,2.508597612380981,-0.0610589943826198,0.81717449426651,0.81717449426651,0.0,190.1798553466797,157.0,55727.51171875,0.0,2841.419189453125,1.0,279.1590576171875,283.0633544921875,297.8735656738281,301.5240173339844,293.1499938964844,293.1499938964844,279.45001220703125,39896.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.846208393573761,1.0,0.0,0.0,3.411729335784912,3.411751747131348,7.766805651954201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8208.6845703125,0.0,1311.1385498046875,1895.4371337890625,0.0,2899.771484375,0.8558480143547058,1.0,0.0,3.0,1.0,0.0
17950320,296.9569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.803006112575531,0.3680013716220855,0.3352573215961456,296.8804016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.9145082831382751,0.5487757921218872,0.5229678153991699,297.00323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.9990000128746032,0.7275945544242859,0.505115270614624,296.9784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.8283897638320923,0.4061751365661621,0.3888930678367615,297.0108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.6486156582832336,0.1919621527194976,0.8870761394500732,284.8968200683594,284.95001220703125,302.3814392089844,294.8687438964844,298.2347106933594,297.0102844238281,284.896484375,1.0,0.6123523116111755,0.3008596003055572,0.3008596003055572,1.0,1.0,-3.167319774627685,0.6587220430374146,2.508597612380981,-0.0610589943826198,0.81717449426651,0.81717449426651,0.0,190.1798553466797,157.0,55727.51171875,0.0,2841.419189453125,1.0,279.1590576171875,283.0633544921875,297.8735656738281,301.5240173339844,293.1499938964844,293.1499938964844,279.45001220703125,39896.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.846208393573761,1.0,0.0,0.0,3.411729335784912,3.411751747131348,7.766805651954201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8208.6845703125,0.0,1311.1385498046875,1895.4371337890625,0.0,2899.771484375,0.8558480143547058,1.0,0.0,3.0,1.0,0.0
17950380,296.96014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703674316406,0.810793399810791,0.3658783733844757,0.332863837480545,296.8822326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9701538085937,0.924805760383606,0.5455431938171387,0.5194235444068909,297.0293273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700622558594,0.9990000128746032,0.728339433670044,0.4873380064964294,296.9779357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703063964844,0.8359577655792236,0.4039442837238312,0.3863243460655212,297.0110778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9709777832031,0.653978705406189,0.1902201771736145,0.8772696852684021,284.97021484375,284.95001220703125,302.3631591796875,294.8774719238281,298.2323608398437,297.0122375488281,284.9689636230469,1.0,0.601219892501831,0.3017013370990753,0.3017013370990753,1.0,1.0,-3.1258647441864014,0.6496310234069824,2.476233720779419,-0.0608908012509346,0.8763352632522583,0.8763352632522583,0.0,179.82403564453125,145.0,54430.10546875,0.0,2700.552978515625,1.0,279.4403991699219,283.16900634765625,297.8363342285156,301.33819580078125,293.1499938964844,293.1499938964844,279.75,34772.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834293782711029,1.0,0.0,0.0,3.4890453815460205,3.489067554473877,8.122814278976875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8011.8671875,0.0,1352.5799560546875,1895.4371337890625,0.0,2788.451416015625,0.868143618106842,1.0,0.0,3.0,1.0,0.0
17950440,296.96014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703674316406,0.810793399810791,0.3658783733844757,0.332863837480545,296.8822326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9701538085937,0.924805760383606,0.5455431938171387,0.5194235444068909,297.0293273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700622558594,0.9990000128746032,0.728339433670044,0.4873380064964294,296.9779357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703063964844,0.8359577655792236,0.4039442837238312,0.3863243460655212,297.0110778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9709777832031,0.653978705406189,0.1902201771736145,0.8772696852684021,284.97021484375,284.95001220703125,302.3631591796875,294.8774719238281,298.2323608398437,297.0122375488281,284.9689636230469,1.0,0.601219892501831,0.3017013370990753,0.3017013370990753,1.0,1.0,-3.1258647441864014,0.6496310234069824,2.476233720779419,-0.0608908012509346,0.8763352632522583,0.8763352632522583,0.0,179.82403564453125,145.0,54430.10546875,0.0,2700.552978515625,1.0,279.4403991699219,283.16900634765625,297.8363342285156,301.33819580078125,293.1499938964844,293.1499938964844,279.75,34772.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834293782711029,1.0,0.0,0.0,3.4890453815460205,3.489067554473877,8.122814278976875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8011.8671875,0.0,1352.5799560546875,1895.4371337890625,0.0,2788.451416015625,0.868143618106842,1.0,0.0,3.0,1.0,0.0
17950500,296.96258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0515441894531,0.8150410652160645,0.3649153709411621,0.3317629992961883,296.8841552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517883300781,0.9306862354278564,0.54403156042099,0.517754316329956,297.0539855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0518493652344,0.9990000128746032,0.7299902439117432,0.4779328107833862,296.9784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516357421875,0.8402615785598755,0.402906984090805,0.3851172924041748,297.0118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0501403808594,0.6571303606033325,0.1894134432077407,0.8726643919944763,285.0516967773437,284.95001220703125,302.3548583984375,294.8822021484375,298.2336730957031,297.0163269042969,285.0516052246094,1.0,0.5954033136367798,0.3021221756935119,0.3021221756935119,1.0,1.0,-3.104239225387573,0.644808828830719,2.459430456161499,-0.0608028918504715,0.9506275653839112,0.9506275653839112,0.0,174.4971923828125,145.0,53461.79296875,0.0,2629.6953125,1.0,279.6952514648437,283.2740783691406,297.8188781738281,301.1928100585937,293.1499938964844,293.1499938964844,279.75,31995.654296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8267704248428345,1.0,0.0,0.0,3.5659003257751465,3.565922975540161,8.484606723868637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8275.96484375,0.0,1412.330078125,1895.4371337890625,0.0,2718.40234375,0.8847445845603943,1.0,0.0,3.0,1.0,0.0
17950560,296.96453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.8196817636489868,0.3639224171638489,0.3307665586471557,296.8856506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.9371826648712158,0.5424966216087341,0.5161978006362915,297.08306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.9990000128746032,0.732239305973053,0.4680199027061462,296.97882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.8450760841369629,0.4018533527851105,0.3839929699897766,297.0125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.6607160568237305,0.1886098235845565,0.8682907819747925,285.0123596191406,284.95001220703125,302.3470458984375,294.8871459960937,298.2374267578125,297.0234375,285.0081787109375,1.0,0.5894754528999329,0.3027084767818451,0.3027084767818451,1.0,1.0,-3.0826432704925537,0.6404193043708801,2.4422240257263184,-0.0602878853678703,0.9526088237762452,0.9526088237762452,0.0,169.03152465820312,133.0,53365.84765625,0.0,2559.05810546875,1.0,279.7416076660156,283.2416687011719,297.8491516113281,301.26971435546875,293.1499938964844,293.1499938964844,279.45001220703125,32108.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8240963220596313,1.0,0.0,0.0,3.6494460105896,3.649469375610352,8.886836440069601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8860.275390625,0.0,1503.436279296875,1895.4371337890625,0.0,2693.56005859375,0.9020143747329712,1.0,0.0,3.0,1.0,0.0
17950620,296.9557800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.828208863735199,0.3606895804405212,0.3278317451477051,296.8758239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.949369728565216,0.5381580591201782,0.5120994448661804,297.1283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.9990000128746032,0.7359901070594788,0.4487114548683166,296.96929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.8544409275054932,0.3987279832363128,0.3809728026390075,297.0087280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.6676108837127686,0.1864832937717437,0.8578054904937744,284.8754272460937,284.95001220703125,302.3328552246094,294.8975830078125,298.24285888671875,297.0346374511719,284.87713623046875,1.0,0.5770832300186157,0.3038810491561889,0.3038810491561889,1.0,1.0,-3.03474760055542,0.630315899848938,2.4044318199157715,-0.0594946220517158,0.826259970664978,0.826259970664978,0.0,158.450439453125,136.0,53170.921875,0.0,2413.583251953125,1.0,279.4578552246094,283.1083984375,297.90887451171875,301.4034729003906,293.1499938964844,293.1499938964844,279.75,40328.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83092200756073,1.0,0.0,0.0,3.4785170555114746,3.4785401821136475,8.073866410995834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7916.8857421875,0.0,1381.4903564453125,1895.4371337890625,0.0,2757.0302734375,0.870739221572876,1.0,0.0,3.0,1.0,0.0
17950680,296.9557800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.828208863735199,0.3606895804405212,0.3278317451477051,296.8758239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.949369728565216,0.5381580591201782,0.5120994448661804,297.1283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.9990000128746032,0.7359901070594788,0.4487114548683166,296.96929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.8544409275054932,0.3987279832363128,0.3809728026390075,297.0087280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.6676108837127686,0.1864832937717437,0.8578054904937744,284.8754272460937,284.95001220703125,302.3328552246094,294.8975830078125,298.24285888671875,297.0346374511719,284.87713623046875,1.0,0.5770832300186157,0.3038810491561889,0.3038810491561889,1.0,1.0,-3.03474760055542,0.630315899848938,2.4044318199157715,-0.0594946220517158,0.826259970664978,0.826259970664978,0.0,158.450439453125,136.0,53170.921875,0.0,2413.583251953125,1.0,279.4578552246094,283.1083984375,297.90887451171875,301.4034729003906,293.1499938964844,293.1499938964844,279.75,40328.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83092200756073,1.0,0.0,0.0,3.4785170555114746,3.4785401821136475,8.073866410995834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7916.8857421875,0.0,1381.4903564453125,1895.4371337890625,0.0,2757.0302734375,0.870739221572876,1.0,0.0,3.0,1.0,0.0
17950740,296.9589538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97271728515625,0.8327955603599548,0.3585447669029236,0.3254737854003906,296.8774719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725646972656,0.95561021566391,0.53484708070755,0.5085327625274658,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725341796875,0.9990000128746032,0.7406336069107056,0.437639832496643,296.9682006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9726867675781,0.859483540058136,0.3963214755058288,0.3783137798309326,297.0090637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9731750488281,0.6708959937095642,0.1847244799137115,0.8484519124031067,284.9726257324219,284.95001220703125,302.3203430175781,294.9087829589844,298.25787353515625,297.0569763183594,284.97174072265625,1.0,0.5693132877349854,0.3050535917282104,0.3050535917282104,1.0,1.0,-2.99985146522522,0.6237943768501282,2.3760571479797363,-0.058412991464138,0.895776093006134,0.895776093006134,0.0,152.25466918945312,154.0,51978.3203125,0.0,2317.9638671875,1.0,279.7409362792969,283.23101806640625,297.8654479980469,301.2104797363281,293.1499938964844,293.1499938964844,280.04998779296875,34536.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8181796073913574,1.0,0.0,0.0,3.5593936443328857,3.5594165325164795,8.45367083002202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7749.7470703125,0.0,1424.0018310546875,1895.4371337890625,0.0,2638.712890625,0.8838368654251099,1.0,0.0,3.0,1.0,0.0
17950800,296.9589538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97271728515625,0.8327955603599548,0.3585447669029236,0.3254737854003906,296.8774719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725646972656,0.95561021566391,0.53484708070755,0.5085327625274658,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725341796875,0.9990000128746032,0.7406336069107056,0.437639832496643,296.9682006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9726867675781,0.859483540058136,0.3963214755058288,0.3783137798309326,297.0090637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9731750488281,0.6708959937095642,0.1847244799137115,0.8484519124031067,284.9726257324219,284.95001220703125,302.3203430175781,294.9087829589844,298.25787353515625,297.0569763183594,284.97174072265625,1.0,0.5693132877349854,0.3050535917282104,0.3050535917282104,1.0,1.0,-2.99985146522522,0.6237943768501282,2.3760571479797363,-0.058412991464138,0.895776093006134,0.895776093006134,0.0,152.25466918945312,154.0,51978.3203125,0.0,2317.9638671875,1.0,279.7409362792969,283.23101806640625,297.8654479980469,301.2104797363281,293.1499938964844,293.1499938964844,280.04998779296875,34536.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8181796073913574,1.0,0.0,0.0,3.5593936443328857,3.5594165325164795,8.45367083002202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7749.7470703125,0.0,1424.0018310546875,1895.4371337890625,0.0,2638.712890625,0.8838368654251099,1.0,0.0,3.0,1.0,0.0
17950860,296.96490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05279541015625,0.8287505507469177,0.3567266762256622,0.3238821625709533,296.88299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0522766113281,0.9500394463539124,0.5319522023200989,0.5058314204216003,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0520935058594,0.9990000128746032,0.7428390383720398,0.4423732161521911,296.9706420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526428222656,0.8550395965576172,0.3942638337612152,0.3764001727104187,297.0118713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0543212890625,0.6665643453598022,0.1832219362258911,0.8418921828269958,285.052490234375,284.95001220703125,302.30926513671875,294.9206237792969,298.2662048339844,297.0705261230469,285.0496826171875,1.0,0.5696478486061096,0.3063937127590179,0.3063937127590179,1.0,1.0,-2.9901652336120605,0.6247795820236206,2.365385770797729,-0.0554919280111789,1.0,1.0,0.0,153.90625,172.0,51387.359375,0.0,2308.972412109375,1.0,280.0425109863281,283.3309020996094,297.88507080078125,301.1694641113281,293.1499938964844,293.1499938964844,279.75,31465.416015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8081794381141663,1.0,0.0,0.0,3.739008903503418,3.7390329837799072,9.328380770057264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8636.935546875,0.0,1599.7122802734375,1895.4371337890625,0.0,2546.43798828125,0.9218556880950928,1.0,0.0,3.0,1.0,0.0
17950920,296.96490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05279541015625,0.8287505507469177,0.3567266762256622,0.3238821625709533,296.88299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0522766113281,0.9500394463539124,0.5319522023200989,0.5058314204216003,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0520935058594,0.9990000128746032,0.7428390383720398,0.4423732161521911,296.9706420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526428222656,0.8550395965576172,0.3942638337612152,0.3764001727104187,297.0118713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0543212890625,0.6665643453598022,0.1832219362258911,0.8418921828269958,285.052490234375,284.95001220703125,302.30926513671875,294.9206237792969,298.2662048339844,297.0705261230469,285.0496826171875,1.0,0.5696478486061096,0.3063937127590179,0.3063937127590179,1.0,1.0,-2.9901652336120605,0.6247795820236206,2.365385770797729,-0.0554919280111789,1.0,1.0,0.0,153.90625,172.0,51387.359375,0.0,2308.972412109375,1.0,280.0425109863281,283.3309020996094,297.88507080078125,301.1694641113281,293.1499938964844,293.1499938964844,279.75,31465.416015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8081794381141663,1.0,0.0,0.0,3.739008903503418,3.7390329837799072,9.328380770057264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8636.935546875,0.0,1599.7122802734375,1895.4371337890625,0.0,2546.43798828125,0.9218556880950928,1.0,0.0,3.0,1.0,0.0
17950980,296.96142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.8236257433891296,0.3551705181598663,0.3229275047779083,296.8796081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.942964732646942,0.5298659205436707,0.5043278336524963,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.9990000128746032,0.7414575219154358,0.4499612748622894,296.96728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.849582314491272,0.3927552103996277,0.3753610551357269,297.0108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.661761462688446,0.1822146922349929,0.8386363387107849,284.8910217285156,284.95001220703125,302.30401611328125,294.9269714355469,298.2586975097656,297.0625915527344,284.8848876953125,1.0,0.5719321370124817,0.3070905804634094,0.3070905804634094,1.0,1.0,-2.991166114807129,0.6269951462745667,2.364170789718628,-0.0534638874232769,0.9085816740989684,0.9085816740989684,0.0,157.2663116455078,172.0,52521.29296875,0.0,2327.90283203125,1.0,279.7926940917969,283.1507568359375,297.9655456542969,301.4255676269531,293.1499938964844,293.1499938964844,279.75,35240.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8161466121673584,1.0,0.0,0.0,3.750756978988648,3.750781774520874,9.387093200530216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8382.8984375,0.0,1642.3441162109375,1895.4371337890625,0.0,2619.907958984375,0.9254685044288636,1.0,0.0,3.0,1.0,0.0
17951040,296.95562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865966796875,0.8170444965362549,0.3534544110298157,0.3216134309768677,296.8736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.9338932037353516,0.5276373624801636,0.502481997013092,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.9990000128746032,0.738670289516449,0.459746778011322,296.9617614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866577148437,0.8428232669830322,0.391103446483612,0.3740487992763519,297.0080871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.6558791399002075,0.181096613407135,0.8347529172897339,284.8867492675781,284.95001220703125,302.2994079589844,294.9329833984375,298.24542236328125,297.0469055175781,284.8882751464844,1.0,0.5748981833457947,0.3077338337898254,0.3077338337898254,1.0,1.0,-2.992882490158081,0.6292664408683777,2.3636162281036377,-0.0515347905457019,0.8837301135063171,0.8837301135063171,0.0,161.69908142089844,190.0,52390.98828125,0.0,2353.617919921875,1.0,279.757568359375,283.1534729003906,297.96502685546875,301.3909912109375,293.1499938964844,293.1499938964844,280.04998779296875,37878.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8192627429962158,1.0,0.0,0.0,3.68506121635437,3.6850860118865967,9.061137689059252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7813.43310546875,0.0,1586.7176513671875,1895.4371337890625,0.0,2648.740478515625,0.914103627204895,1.0,0.0,3.0,1.0,0.0
17951100,296.9549255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.809526801109314,0.3521527349948883,0.3204024732112884,296.87261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.9236142039299012,0.5257801413536072,0.5006995797157288,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.9990000128746032,0.7353107929229736,0.471329391002655,296.9598999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.8353562355041504,0.3897238373756408,0.3727746903896332,297.0065612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.6493854522705078,0.1800470799207687,0.830714762210846,285.01824951171875,284.95001220703125,302.2948303222656,294.9393310546875,298.2332763671875,297.032470703125,285.0225524902344,1.0,0.5787255167961121,0.3084039092063904,0.3084039092063904,1.0,1.0,-2.9968152046203613,0.6322464346885681,2.3645687103271484,-0.0494373068213462,0.9712855219841005,0.9712855219841005,0.0,167.1390380859375,190.0,51586.28125,0.0,2388.5517578125,1.0,280.0030212402344,283.3025207519531,297.910888671875,301.185302734375,293.1499938964844,293.1499938964844,280.04998779296875,33978.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81319659948349,1.0,0.0,0.0,3.7265429496765137,3.726567268371582,9.266282745556964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8084.802734375,0.0,1604.5654296875,1895.4371337890625,0.0,2592.66162109375,0.9227671027183532,1.0,0.0,3.0,1.0,0.0
17951160,296.9564514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.8018580675125122,0.3510659039020538,0.3196035325527191,296.8739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.9136149287223816,0.5241521596908569,0.4993461072444916,297.07470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.9990000128746032,0.7312947511672974,0.483548641204834,296.9599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.8280744552612305,0.3885285854339599,0.3718308508396148,297.0060119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.6431214809417725,0.1790849268436432,0.8273702263832092,285.0196533203125,284.95001220703125,302.2904663085937,294.94580078125,298.2224426269531,297.01983642578125,285.0184326171875,1.0,0.5832229256629944,0.3087097108364105,0.3087097108364105,1.0,1.0,-3.0037569999694824,0.6351366639137268,2.3686203956604004,-0.0480791702866554,0.9966261386871338,0.9966261386871338,0.0,173.1314239501953,193.0,51813.90234375,0.0,2431.947265625,1.0,280.0433044433594,283.3004455566406,297.924560546875,301.2471923828125,293.1499938964844,293.1499938964844,279.75,32914.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8111299276351929,1.0,0.0,0.0,3.8037188053131104,3.803743600845337,9.654061159380944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8697.7109375,0.0,1686.9508056640625,1895.4371337890625,0.0,2573.6025390625,0.93766987323761,1.0,0.0,3.0,1.0,0.0
17951220,296.9466857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.7895378470420837,0.3476361632347107,0.3171927332878113,296.8639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.8991376161575317,0.5196601748466492,0.4958229660987854,296.9676208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.9990000128746032,0.719512403011322,0.5020326972007751,296.95074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.8166740536689758,0.3851940929889679,0.3693118095397949,297.0,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.6333947777748108,0.1766563355922699,0.8188758492469788,284.8827819824219,284.95001220703125,302.2822570800781,294.958984375,298.2040100097656,296.9992370605469,284.8853759765625,1.0,0.588415801525116,0.3093213438987732,0.3093213438987732,1.0,1.0,-3.0055980682373047,0.637349545955658,2.368248462677002,-0.045881513506174,0.8805451989173889,0.8805451989173889,0.0,182.16444396972656,196.0,52713.88671875,0.0,2481.64697265625,1.0,279.7561950683594,283.151611328125,297.9891052246094,301.43768310546875,293.1499938964844,293.1499938964844,280.04998779296875,38911.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8213049173355103,1.0,0.0,0.0,3.706956386566162,3.706981420516968,9.169132795250334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7843.041015625,0.0,1619.5875244140625,1895.4371337890625,0.0,2667.662841796875,0.9199745655059814,1.0,0.0,3.0,1.0,0.0
17951280,296.9466857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.7895378470420837,0.3476361632347107,0.3171927332878113,296.8639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.8991376161575317,0.5196601748466492,0.4958229660987854,296.9676208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.9990000128746032,0.719512403011322,0.5020326972007751,296.95074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.8166740536689758,0.3851940929889679,0.3693118095397949,297.0,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.6333947777748108,0.1766563355922699,0.8188758492469788,284.8827819824219,284.95001220703125,302.2822570800781,294.958984375,298.2040100097656,296.9992370605469,284.8853759765625,1.0,0.588415801525116,0.3093213438987732,0.3093213438987732,1.0,1.0,-3.0055980682373047,0.637349545955658,2.368248462677002,-0.045881513506174,0.8805451989173889,0.8805451989173889,0.0,182.16444396972656,196.0,52713.88671875,0.0,2481.64697265625,1.0,279.7561950683594,283.151611328125,297.9891052246094,301.43768310546875,293.1499938964844,293.1499938964844,280.04998779296875,38911.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8213049173355103,1.0,0.0,0.0,3.706956386566162,3.706981420516968,9.169132795250334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7843.041015625,0.0,1619.5875244140625,1895.4371337890625,0.0,2667.662841796875,0.9199745655059814,1.0,0.0,3.0,1.0,0.0
17951340,296.9466247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.7771518230438232,0.3450467586517334,0.3150001168251037,296.863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.8850406408309937,0.5159819722175598,0.4925009310245514,296.9010314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.9885088205337524,0.7103738784790039,0.4987805485725403,296.947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.8044366240501404,0.3823863267898559,0.3668840825557709,296.9958190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.6235140562057495,0.1743313074111938,0.8100515604019165,284.9999084472656,284.95001220703125,302.2745056152344,294.9724426269531,298.1991577148437,296.99591064453125,284.9980773925781,1.0,0.5905890464782715,0.3099329769611358,0.3099329769611358,1.0,1.0,-2.9813718795776367,0.6321205496788025,2.349251270294189,-0.0452894419431686,0.9776771068572998,0.9776771068572998,0.0,191.34962463378903,199.0,51660.75,0.0,2483.72412109375,1.0,280.042724609375,283.2889099121094,297.9454345703125,301.2705993652344,293.1499938964844,293.1499938964844,279.75,33751.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8119421005249023,1.0,0.0,0.0,3.805575132369995,3.805600166320801,9.663486935096444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8684.9423828125,0.0,1695.70166015625,1895.4371337890625,0.0,2581.08935546875,0.93869149684906,1.0,0.0,3.0,1.0,0.0
17951400,296.9466247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.7771518230438232,0.3450467586517334,0.3150001168251037,296.863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.8850406408309937,0.5159819722175598,0.4925009310245514,296.9010314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.9885088205337524,0.7103738784790039,0.4987805485725403,296.947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.8044366240501404,0.3823863267898559,0.3668840825557709,296.9958190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.6235140562057495,0.1743313074111938,0.8100515604019165,284.9999084472656,284.95001220703125,302.2745056152344,294.9724426269531,298.1991577148437,296.99591064453125,284.9980773925781,1.0,0.5905890464782715,0.3099329769611358,0.3099329769611358,1.0,1.0,-2.9813718795776367,0.6321205496788025,2.349251270294189,-0.0452894419431686,0.9776771068572998,0.9776771068572998,0.0,191.34962463378903,199.0,51660.75,0.0,2483.72412109375,1.0,280.042724609375,283.2889099121094,297.9454345703125,301.2705993652344,293.1499938964844,293.1499938964844,279.75,33751.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8119421005249023,1.0,0.0,0.0,3.805575132369995,3.805600166320801,9.663486935096444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8684.9423828125,0.0,1695.70166015625,1895.4371337890625,0.0,2581.08935546875,0.93869149684906,1.0,0.0,3.0,1.0,0.0
17951460,296.9375915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86846923828125,0.7675467729568481,0.34156134724617,0.3124389052391052,296.85369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690185546875,0.8741840124130249,0.5113648772239685,0.4887756407260895,296.8623962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86932373046875,0.9776602983474731,0.7032920718193054,0.4940035045146942,296.93829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686218261719,0.7944780588150024,0.3788492083549499,0.3640966415405273,296.98834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86669921875,0.615272045135498,0.1716227978467941,0.7999911308288574,284.86883544921875,284.95001220703125,302.2669677734375,294.9860534667969,298.19171142578125,296.9884948730469,284.8714294433594,1.0,0.5909721851348877,0.3106929659843445,0.3106929659843445,1.0,1.0,-2.952847719192505,0.6260434985160828,2.3268041610717773,-0.04486720636487,0.8515753149986267,0.8515753149986267,0.0,198.1471099853516,202.0,51794.53515625,0.0,2465.39013671875,1.0,279.7566833496094,283.15594482421875,298.0000915527344,301.4045104980469,293.1499938964844,293.1499938964844,280.04998779296875,40621.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8189348578453064,1.0,0.0,0.0,3.63747811317444,3.637502670288086,8.828644695313415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7761.56201171875,0.0,1553.73876953125,1895.4371337890625,0.0,2645.7041015625,0.9060160517692566,1.0,0.0,3.0,1.0,0.0
17951520,296.9375915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86846923828125,0.7675467729568481,0.34156134724617,0.3124389052391052,296.85369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690185546875,0.8741840124130249,0.5113648772239685,0.4887756407260895,296.8623962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86932373046875,0.9776602983474731,0.7032920718193054,0.4940035045146942,296.93829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686218261719,0.7944780588150024,0.3788492083549499,0.3640966415405273,296.98834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86669921875,0.615272045135498,0.1716227978467941,0.7999911308288574,284.86883544921875,284.95001220703125,302.2669677734375,294.9860534667969,298.19171142578125,296.9884948730469,284.8714294433594,1.0,0.5909721851348877,0.3106929659843445,0.3106929659843445,1.0,1.0,-2.952847719192505,0.6260434985160828,2.3268041610717773,-0.04486720636487,0.8515753149986267,0.8515753149986267,0.0,198.1471099853516,202.0,51794.53515625,0.0,2465.39013671875,1.0,279.7566833496094,283.15594482421875,298.0000915527344,301.4045104980469,293.1499938964844,293.1499938964844,280.04998779296875,40621.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8189348578453064,1.0,0.0,0.0,3.63747811317444,3.637502670288086,8.828644695313415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7761.56201171875,0.0,1553.73876953125,1895.4371337890625,0.0,2645.7041015625,0.9060160517692566,1.0,0.0,3.0,1.0,0.0
17951580,296.93975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.760722815990448,0.339083194732666,0.3101620376110077,296.854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882202148437,0.8663696050643921,0.5077096819877625,0.4852871894836426,296.8548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98809814453125,0.96957528591156,0.6988635659217834,0.4906790554523468,296.9369201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.7871810793876648,0.3760216832160949,0.3614424765110016,296.98541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98907470703125,0.6084144115447998,0.1692735999822616,0.7898979187011719,284.9883117675781,284.95001220703125,302.2594299316406,294.9997253417969,298.1878967285156,296.9854431152344,284.9870300292969,1.0,0.5904853343963623,0.3114529550075531,0.3114529550075531,1.0,1.0,-2.926590919494629,0.6205999851226807,2.305990695953369,-0.0444621890783309,0.9408639669418336,0.9408639669418336,0.0,202.7886505126953,205.0,50642.21875,0.0,2440.76708984375,1.0,280.04217529296875,283.2973327636719,297.95751953125,301.2184143066406,293.1499938964844,293.1499938964844,279.75,34303.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8062539100646973,1.0,0.0,0.0,3.719116687774658,3.719141006469727,9.229387956111168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8562.7109375,0.0,1598.4971923828125,1895.4371337890625,0.0,2528.739013671875,0.919596254825592,1.0,0.0,3.0,1.0,0.0
17951640,296.93975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.760722815990448,0.339083194732666,0.3101620376110077,296.854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882202148437,0.8663696050643921,0.5077096819877625,0.4852871894836426,296.8548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98809814453125,0.96957528591156,0.6988635659217834,0.4906790554523468,296.9369201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.7871810793876648,0.3760216832160949,0.3614424765110016,296.98541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98907470703125,0.6084144115447998,0.1692735999822616,0.7898979187011719,284.9883117675781,284.95001220703125,302.2594299316406,294.9997253417969,298.1878967285156,296.9854431152344,284.9870300292969,1.0,0.5904853343963623,0.3114529550075531,0.3114529550075531,1.0,1.0,-2.926590919494629,0.6205999851226807,2.305990695953369,-0.0444621890783309,0.9408639669418336,0.9408639669418336,0.0,202.7886505126953,205.0,50642.21875,0.0,2440.76708984375,1.0,280.04217529296875,283.2973327636719,297.95751953125,301.2184143066406,293.1499938964844,293.1499938964844,279.75,34303.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8062539100646973,1.0,0.0,0.0,3.719116687774658,3.719141006469727,9.229387956111168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8562.7109375,0.0,1598.4971923828125,1895.4371337890625,0.0,2528.739013671875,0.919596254825592,1.0,0.0,3.0,1.0,0.0
17951700,296.9369812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534545898437,0.7577800154685974,0.3374838829040527,0.3090593516826629,296.8516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.852294921875,0.8629921078681946,0.5055409669876099,0.4835903644561767,296.8465270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8517150878906,0.965944528579712,0.6961833238601685,0.4891623258590698,296.9337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85308837890625,0.7840067148208618,0.3743605613708496,0.3601585924625397,296.9833068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.85809326171875,0.6052958369255066,0.1680251955986023,0.7851412892341614,284.8526916503906,284.95001220703125,302.2555847167969,295.0065612792969,298.18536376953125,296.98345947265625,284.8485717773437,1.0,0.5901233553886414,0.3118329346179962,0.3118329346179962,1.0,1.0,-2.914147138595581,0.618057370185852,2.2960896492004395,-0.0441224537789821,0.8419331908226013,0.8419331908226013,0.0,204.76519775390625,205.0,51247.9375,0.0,2428.078857421875,1.0,279.7963256835937,283.1490173339844,298.025146484375,301.4285888671875,293.1499938964844,293.1499938964844,279.75,39099.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8113674521446228,1.0,0.0,0.0,3.6596767902374254,3.659701347351074,8.936731887843052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8253.23046875,0.0,1567.215087890625,1895.4371337890625,0.0,2575.79150390625,0.9070104360580444,1.0,0.0,3.0,1.0,0.0
17951760,296.9328308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.7544028162956238,0.3357253968715668,0.3075984716415405,296.8471374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.8592210412025452,0.5032047033309937,0.4815223515033722,296.8370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821105957031,0.9617196917533876,0.6933263540267944,0.4872581362724304,296.9292907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.7804417014122009,0.3725559115409851,0.3585891425609588,296.9804077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.6017954349517822,0.1666852682828903,0.7797457575798035,284.8815612792969,284.95001220703125,302.2516174316406,295.01336669921875,298.18218994140625,296.98052978515625,284.88433837890625,1.0,0.5895747542381287,0.312437355518341,0.312437355518341,1.0,1.0,-2.899247407913208,0.6153703927993774,2.283876895904541,-0.0434126257896423,0.8317603468894958,0.8317603468894958,0.0,206.9130401611328,208.0,50653.140625,0.0,2411.8984375,1.0,279.7574462890625,283.1886291503906,298.0196533203125,301.351318359375,293.1499938964844,293.1499938964844,280.04998779296875,40930.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8117067217826843,1.0,0.0,0.0,3.5246236324310303,3.5246472358703613,8.2893177477672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7667.75244140625,0.0,1433.723388671875,1895.4371337890625,0.0,2578.919189453125,0.8815840482711792,1.0,0.0,3.0,1.0,0.0
