time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17951820,296.9359741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891357421875,0.7493076920509338,0.3332860767841339,0.3053421974182129,296.84930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.8533651232719421,0.4995812177658081,0.478049099445343,296.83599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.9550425410270692,0.6892508864402771,0.4843052327632904,296.9291381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.7748478651046753,0.3697373867034912,0.3559185564517975,296.9792785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.5958888530731201,0.1644181758165359,0.7698593735694885,284.9889831542969,284.95001220703125,302.24334716796875,295.02691650390625,298.1795959472656,296.97930908203125,284.98760986328125,1.0,0.5884552597999573,0.3136462271213531,0.3136462271213531,1.0,1.0,-2.8737118244171143,0.6112679839134216,2.262444019317627,-0.0418160445988178,0.9169011116027832,0.9169011116027832,0.0,210.17694091796875,211.0,49618.30859375,0.0,2382.390380859375,1.0,280.0413818359375,283.316650390625,297.982666015625,301.1786499023437,293.1499938964844,293.1499938964844,279.75,34127.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7986921668052673,1.0,0.0,0.0,3.6215341091156006,3.621557712554932,8.751418931751687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8443.955078125,0.0,1487.8302001953125,1895.4371337890625,0.0,2459.473876953125,0.8975231051445007,1.0,0.0,3.0,1.0,0.0
17951880,296.9359741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891357421875,0.7493076920509338,0.3332860767841339,0.3053421974182129,296.84930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.8533651232719421,0.4995812177658081,0.478049099445343,296.83599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.9550425410270692,0.6892508864402771,0.4843052327632904,296.9291381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.7748478651046753,0.3697373867034912,0.3559185564517975,296.9792785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.5958888530731201,0.1644181758165359,0.7698593735694885,284.9889831542969,284.95001220703125,302.24334716796875,295.02691650390625,298.1795959472656,296.97930908203125,284.98760986328125,1.0,0.5884552597999573,0.3136462271213531,0.3136462271213531,1.0,1.0,-2.8737118244171143,0.6112679839134216,2.262444019317627,-0.0418160445988178,0.9169011116027832,0.9169011116027832,0.0,210.17694091796875,211.0,49618.30859375,0.0,2382.390380859375,1.0,280.0413818359375,283.316650390625,297.982666015625,301.1786499023437,293.1499938964844,293.1499938964844,279.75,34127.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7986921668052673,1.0,0.0,0.0,3.6215341091156006,3.621557712554932,8.751418931751687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8443.955078125,0.0,1487.8302001953125,1895.4371337890625,0.0,2459.473876953125,0.8975231051445007,1.0,0.0,3.0,1.0,0.0
17951940,296.9298400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.7439706325531006,0.3299600481986999,0.3027587234973907,296.8425598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.8473328351974487,0.4950942993164062,0.4742514193058014,296.8213195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.947711944580078,0.6837894320487976,0.4809175431728363,296.92242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.7690659165382385,0.3662667274475097,0.3530168831348419,296.9754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.5897217392921448,0.1618718057870865,0.7597594857215881,284.89215087890625,284.95001220703125,302.2343139648437,295.04022216796875,298.174560546875,296.9755554199219,284.8934936523437,1.0,0.5872170329093933,0.3148550987243652,0.3148550987243652,1.0,1.0,-2.84635066986084,0.6065782308578491,2.2397725582122803,-0.0402360782027244,0.8180391192436218,0.8180391192436218,0.0,213.6165466308593,199.0,49607.17578125,0.0,2350.88330078125,1.0,279.7587890625,283.2167663574219,298.04559326171875,301.31121826171875,293.1499938964844,293.1499938964844,280.04998779296875,40481.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8041238188743591,1.0,0.0,0.0,3.427356719970703,3.427379608154297,7.838120836822782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7586.91552734375,0.0,1330.7762451171875,1895.4371337890625,0.0,2509.188232421875,0.8600019216537476,1.0,0.0,3.0,1.0,0.0
17952000,296.9298400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.7439706325531006,0.3299600481986999,0.3027587234973907,296.8425598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.8473328351974487,0.4950942993164062,0.4742514193058014,296.8213195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.947711944580078,0.6837894320487976,0.4809175431728363,296.92242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.7690659165382385,0.3662667274475097,0.3530168831348419,296.9754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.5897217392921448,0.1618718057870865,0.7597594857215881,284.89215087890625,284.95001220703125,302.2343139648437,295.04022216796875,298.174560546875,296.9755554199219,284.8934936523437,1.0,0.5872170329093933,0.3148550987243652,0.3148550987243652,1.0,1.0,-2.84635066986084,0.6065782308578491,2.2397725582122803,-0.0402360782027244,0.8180391192436218,0.8180391192436218,0.0,213.6165466308593,199.0,49607.17578125,0.0,2350.88330078125,1.0,279.7587890625,283.2167663574219,298.04559326171875,301.31121826171875,293.1499938964844,293.1499938964844,280.04998779296875,40481.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8041238188743591,1.0,0.0,0.0,3.427356719970703,3.427379608154297,7.838120836822782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7586.91552734375,0.0,1330.7762451171875,1895.4371337890625,0.0,2509.188232421875,0.8600019216537476,1.0,0.0,3.0,1.0,0.0
17952060,296.93316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851989746094,0.7438089847564697,0.3275009393692016,0.3002596199512481,296.8448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98492431640625,0.8472423553466797,0.4914276599884033,0.4705042839050293,296.8213806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847717285156,0.9480635523796082,0.6796273589134216,0.4777531027793884,296.9226379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.985107421875,0.7688557505607605,0.3633997440338135,0.3500591814517975,296.9750061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.5881142616271973,0.159612238407135,0.7487142086029053,284.9850158691406,284.95001220703125,302.2242736816406,295.0531921386719,298.17205810546875,296.9750061035156,284.9835510253906,1.0,0.5815000534057617,0.3160772621631622,0.3160772621631622,1.0,1.0,-2.8182079792022705,0.6016465425491333,2.2165615558624268,-0.0388467721641063,0.8943132758140564,0.8943132758140564,0.0,210.1464080810547,187.0,48589.11328125,0.0,2285.238037109375,1.0,280.04058837890625,283.33221435546875,298.00909423828125,301.1425476074219,293.1499938964844,293.1499938964844,280.3500061035156,34070.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7912372946739197,1.0,0.0,0.0,3.528682947158813,3.528705358505249,8.308422252412129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7448.0498046875,0.0,1388.3829345703125,1895.4371337890625,0.0,2391.594970703125,0.876595675945282,1.0,0.0,3.0,1.0,0.0
17952120,296.93316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851989746094,0.7438089847564697,0.3275009393692016,0.3002596199512481,296.8448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98492431640625,0.8472423553466797,0.4914276599884033,0.4705042839050293,296.8213806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847717285156,0.9480635523796082,0.6796273589134216,0.4777531027793884,296.9226379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.985107421875,0.7688557505607605,0.3633997440338135,0.3500591814517975,296.9750061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.5881142616271973,0.159612238407135,0.7487142086029053,284.9850158691406,284.95001220703125,302.2242736816406,295.0531921386719,298.17205810546875,296.9750061035156,284.9835510253906,1.0,0.5815000534057617,0.3160772621631622,0.3160772621631622,1.0,1.0,-2.8182079792022705,0.6016465425491333,2.2165615558624268,-0.0388467721641063,0.8943132758140564,0.8943132758140564,0.0,210.1464080810547,187.0,48589.11328125,0.0,2285.238037109375,1.0,280.04058837890625,283.33221435546875,298.00909423828125,301.1425476074219,293.1499938964844,293.1499938964844,280.3500061035156,34070.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7912372946739197,1.0,0.0,0.0,3.528682947158813,3.528705358505249,8.308422252412129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7448.0498046875,0.0,1388.3829345703125,1895.4371337890625,0.0,2391.594970703125,0.876595675945282,1.0,0.0,3.0,1.0,0.0
17952180,296.9367370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790710449219,0.7454187273979187,0.3262040019035339,0.2988760471343994,296.8479309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790710449219,0.8491287231445312,0.4894088804721832,0.4683752954006195,296.82342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790405273437,0.950774073600769,0.6773279309272766,0.4759680926799774,296.9242858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0791015625,0.7705696821212769,0.3618324697017669,0.3483692109584808,296.9760437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0782165527344,0.5887665748596191,0.1583812236785888,0.7422939538955688,285.0791015625,284.95001220703125,302.2177124023437,295.0607604980469,298.17138671875,296.9759521484375,285.07794189453125,1.0,0.5770326852798462,0.3168105483055115,0.3168105483055115,1.0,1.0,-2.8020925521850586,0.598885178565979,2.20320725440979,-0.0379814952611923,0.9908876419067384,0.9908876419067384,0.0,205.9585723876953,187.0,47749.265625,0.0,2237.630126953125,1.0,280.3133850097656,283.4469909667969,297.9969787597656,301.0244140625,293.1499938964844,293.1499938964844,280.3500061035156,31012.283203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7823787331581116,1.0,0.0,0.0,3.6408767700195312,3.640899896621704,8.845150887282216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7742.296875,0.0,1485.8165283203125,1895.4371337890625,0.0,2311.523681640625,0.9005456566810608,1.0,0.0,3.0,1.0,0.0
17952240,296.9388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0507202148437,0.7470504641532898,0.3253301978111267,0.2980287671089172,296.8497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498962402344,0.851010262966156,0.4880544543266296,0.4670343101024627,296.8241271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494689941406,0.9533442854881288,0.6757424473762512,0.4748552143573761,296.92529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05047607421875,0.7723026871681213,0.3607882261276245,0.347301572561264,296.9768981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.05322265625,0.5897207260131836,0.1575848162174224,0.7381832599639893,285.0502014160156,284.95001220703125,302.2130432128906,295.06573486328125,298.1710510253906,296.97686767578125,285.0458374023437,1.0,0.5737752318382263,0.3172994256019592,0.3172994256019592,1.0,1.0,-2.7919020652771,0.5971943140029907,2.19470763206482,-0.0373650677502155,1.0,1.0,0.0,202.5976104736328,175.0,47796.99609375,0.0,2204.380126953125,1.0,280.3423156738281,283.41949462890625,298.02850341796875,301.0982360839844,293.1499938964844,293.1499938964844,280.04998779296875,31142.205078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7809354662895203,1.0,0.0,0.0,3.7186784744262695,3.71870231628418,9.227213126905554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8269.3779296875,0.0,1573.896728515625,1895.4371337890625,0.0,2298.54345703125,0.917036771774292,1.0,0.0,3.0,1.0,0.0
17952300,296.93603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.7490772008895874,0.3237215280532837,0.2967292964458465,296.8466186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.8534233570098877,0.4858514368534088,0.4651098251342773,296.8167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.9565369486808776,0.6729622483253479,0.4731602072715759,296.92254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.7745221257209778,0.3590967655181885,0.3457825183868408,296.9761047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88702392578125,0.5909543633460999,0.1564110517501831,0.7327017784118652,284.8780212402344,284.95001220703125,302.2068786621094,295.0718078613281,298.1690368652344,296.9761962890625,284.86871337890625,1.0,0.5693792700767517,0.3179104924201965,0.3179104924201965,1.0,1.0,-2.777583837509156,0.5946038961410522,2.182979822158813,-0.0366494916379451,0.8939536809921265,0.8939536809921265,0.0,198.216796875,175.0,48651.078125,0.0,2159.64306640625,1.0,280.0962219238281,283.231689453125,298.1087646484375,301.3410339355469,293.1499938964844,293.1499938964844,280.04998779296875,35384.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7886493802070618,1.0,0.0,0.0,3.725199460983277,3.725224018096924,9.259602506972442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8004.5205078125,0.0,1613.7523193359375,1895.4371337890625,0.0,2368.134521484375,0.9194620847702026,1.0,0.0,3.0,1.0,0.0
17952360,296.93048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621826171875,0.7506940364837646,0.3218177556991577,0.2949591279029846,296.84063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86260986328125,0.8555102348327637,0.483341634273529,0.4626914262771606,296.8059997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8628845214844,0.959241271018982,0.6697912216186523,0.4709257781505584,296.9174194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623046875,0.7764148116111755,0.3571516275405884,0.3438799977302551,296.9737243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86083984375,0.5918456315994263,0.1550763100385666,0.7262872457504272,284.8624572753906,284.95001220703125,302.2003173828125,295.0777587890625,298.1656799316406,296.9738464355469,284.8646850585937,1.0,0.564572274684906,0.3185689151287079,0.3185689151287079,1.0,1.0,-2.759873628616333,0.5911221504211426,2.168751716613769,-0.0360987819731235,0.8538733720779419,0.8538733720779419,0.0,193.85826110839844,163.0,48135.83984375,0.0,2109.869384765625,1.0,280.0569763183594,283.234375,298.105712890625,301.2838439941406,293.1499938964844,293.1499938964844,280.3500061035156,39466.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7913870215415955,1.0,0.0,0.0,3.61663556098938,3.616659641265869,8.727759563953441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7427.48388671875,0.0,1522.0635986328125,1895.4371337890625,0.0,2392.9541015625,0.8998497724533081,1.0,0.0,3.0,1.0,0.0
17952420,296.9328308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9816589355469,0.7561476826667786,0.3192635476589203,0.2920266389846802,296.84161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813842773437,0.862036406993866,0.4795118868350982,0.4584312438964844,296.8051452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.967309594154358,0.6653320789337158,0.4672405421733856,296.9168395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815673828125,0.7823532223701477,0.3541403114795685,0.3404560387134552,296.97344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.5952653288841248,0.1528091132640838,0.7138627767562866,284.9814758300781,284.95001220703125,302.1859130859375,295.0891418457031,298.1624755859375,296.9734191894531,284.97979736328125,1.0,0.5544093251228333,0.3198857605457306,0.3198857605457306,1.0,1.0,-2.7277474403381348,0.5850948691368103,2.142652750015259,-0.0349913612008094,0.9383916854858398,0.9383916854858398,0.0,183.64697265625,151.0,46950.6796875,0.0,2010.306396484375,1.0,280.3420104980469,283.3753967285156,298.05096435546875,301.08905029296875,293.1499938964844,293.1499938964844,280.04998779296875,34045.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7794641852378845,1.0,0.0,0.0,3.700541019439697,3.7005650997161865,9.137422694038832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8177.5966796875,0.0,1575.30419921875,1895.4371337890625,0.0,2285.33056640625,0.9151411652565002,1.0,0.0,3.0,1.0,0.0
17952480,296.9328308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9816589355469,0.7561476826667786,0.3192635476589203,0.2920266389846802,296.84161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813842773437,0.862036406993866,0.4795118868350982,0.4584312438964844,296.8051452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.967309594154358,0.6653320789337158,0.4672405421733856,296.9168395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815673828125,0.7823532223701477,0.3541403114795685,0.3404560387134552,296.97344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.5952653288841248,0.1528091132640838,0.7138627767562866,284.9814758300781,284.95001220703125,302.1859130859375,295.0891418457031,298.1624755859375,296.9734191894531,284.97979736328125,1.0,0.5544093251228333,0.3198857605457306,0.3198857605457306,1.0,1.0,-2.7277474403381348,0.5850948691368103,2.142652750015259,-0.0349913612008094,0.9383916854858398,0.9383916854858398,0.0,183.64697265625,151.0,46950.6796875,0.0,2010.306396484375,1.0,280.3420104980469,283.3753967285156,298.05096435546875,301.08905029296875,293.1499938964844,293.1499938964844,280.04998779296875,34045.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7794641852378845,1.0,0.0,0.0,3.700541019439697,3.7005650997161865,9.137422694038832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8177.5966796875,0.0,1575.30419921875,1895.4371337890625,0.0,2285.33056640625,0.9151411652565002,1.0,0.0,3.0,1.0,0.0
17952540,296.9278869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704833984375,0.7626288533210754,0.3160184025764465,0.2889803051948547,296.8355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712463378906,0.8697873950004578,0.4749976694583893,0.4540441632270813,296.7926330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87164306640625,0.9760510921478271,0.6597044467926025,0.4633274674415588,296.91119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707275390625,0.7893767952919006,0.3506189584732055,0.336943119764328,296.97119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677978515625,0.5995160341262817,0.1503495872020721,0.7014718651771545,284.8709411621094,284.95001220703125,302.1695556640625,295.09979248046875,298.1571044921875,296.97125244140625,284.874267578125,1.0,0.5437160730361938,0.3212025761604309,0.3212025761604309,1.0,1.0,-2.6950063705444336,0.5788089632987976,2.116197347640991,-0.0338461175560951,0.81988924741745,0.81988924741745,0.0,172.96839904785156,139.0,46839.46875,0.0,1909.7337646484373,1.0,280.0576171875,283.2689208984375,298.10760498046875,301.2073669433594,293.1499938964844,293.1499938964844,280.3500061035156,41567.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7854017019271851,1.0,0.0,0.0,3.4814987182617188,3.4815220832824707,8.087713467830326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7323.48095703125,0.0,1393.3887939453125,1895.4371337890625,0.0,2338.77197265625,0.8726843595504761,1.0,0.0,3.0,1.0,0.0
17952600,296.9278869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704833984375,0.7626288533210754,0.3160184025764465,0.2889803051948547,296.8355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712463378906,0.8697873950004578,0.4749976694583893,0.4540441632270813,296.7926330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87164306640625,0.9760510921478271,0.6597044467926025,0.4633274674415588,296.91119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707275390625,0.7893767952919006,0.3506189584732055,0.336943119764328,296.97119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677978515625,0.5995160341262817,0.1503495872020721,0.7014718651771545,284.8709411621094,284.95001220703125,302.1695556640625,295.09979248046875,298.1571044921875,296.97125244140625,284.874267578125,1.0,0.5437160730361938,0.3212025761604309,0.3212025761604309,1.0,1.0,-2.6950063705444336,0.5788089632987976,2.116197347640991,-0.0338461175560951,0.81988924741745,0.81988924741745,0.0,172.96839904785156,139.0,46839.46875,0.0,1909.7337646484373,1.0,280.0576171875,283.2689208984375,298.10760498046875,301.2073669433594,293.1499938964844,293.1499938964844,280.3500061035156,41567.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7854017019271851,1.0,0.0,0.0,3.4814987182617188,3.4815220832824707,8.087713467830326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7323.48095703125,0.0,1393.3887939453125,1895.4371337890625,0.0,2338.77197265625,0.8726843595504761,1.0,0.0,3.0,1.0,0.0
17952660,296.9332580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9829406738281,0.7712722420692444,0.3137430250644684,0.2863109707832336,296.839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.8798783421516418,0.4714176654815674,0.4500223100185394,296.796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825134277344,0.9862936735153198,0.6555250287055969,0.4598766267299652,296.9131774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828491210937,0.7984424829483032,0.347788393497467,0.3336750864982605,296.9725952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.6052137613296509,0.1482226252555847,0.6894638538360596,284.9827575683594,284.95001220703125,302.1510009765625,295.109619140625,298.1542358398437,296.9725646972656,284.9812927246094,1.0,0.5326769948005676,0.3227102160453796,0.3227102160453796,1.0,1.0,-2.66445541381836,0.5735734105110168,2.090882062911988,-0.0322997793555259,0.9025819301605223,0.9025819301605223,0.0,161.52197265625,127.0,45749.83203125,0.0,1811.139892578125,1.0,280.34100341796875,283.400390625,298.06036376953125,301.0219116210937,293.1499938964844,293.1499938964844,280.04998779296875,34284.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7711697220802307,1.0,0.0,0.0,3.574550151824951,3.574573278427124,8.525818770976912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8040.3623046875,0.0,1438.2689208984375,1895.4371337890625,0.0,2211.232666015625,0.8870481848716736,1.0,0.0,3.0,1.0,0.0
17952720,296.9332580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9829406738281,0.7712722420692444,0.3137430250644684,0.2863109707832336,296.839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.8798783421516418,0.4714176654815674,0.4500223100185394,296.796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825134277344,0.9862936735153198,0.6555250287055969,0.4598766267299652,296.9131774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828491210937,0.7984424829483032,0.347788393497467,0.3336750864982605,296.9725952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.6052137613296509,0.1482226252555847,0.6894638538360596,284.9827575683594,284.95001220703125,302.1510009765625,295.109619140625,298.1542358398437,296.9725646972656,284.9812927246094,1.0,0.5326769948005676,0.3227102160453796,0.3227102160453796,1.0,1.0,-2.66445541381836,0.5735734105110168,2.090882062911988,-0.0322997793555259,0.9025819301605223,0.9025819301605223,0.0,161.52197265625,127.0,45749.83203125,0.0,1811.139892578125,1.0,280.34100341796875,283.400390625,298.06036376953125,301.0219116210937,293.1499938964844,293.1499938964844,280.04998779296875,34284.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7711697220802307,1.0,0.0,0.0,3.574550151824951,3.574573278427124,8.525818770976912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8040.3623046875,0.0,1438.2689208984375,1895.4371337890625,0.0,2211.232666015625,0.8870481848716736,1.0,0.0,3.0,1.0,0.0
17952780,296.9300231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.7807262539863586,0.310676246881485,0.2833916842937469,296.8354187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.8909689784049988,0.467068463563919,0.445752888917923,296.7862854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.9961145520210266,0.6500486135482788,0.4560326635837555,296.9091491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.8082596659660339,0.3443853259086609,0.3302390575408935,296.9716491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871154785156,0.6114298105239868,0.1458811461925506,0.6774584650993347,284.8895263671875,284.95001220703125,302.1300048828125,295.11846923828125,298.1488342285156,296.9716491699219,284.891357421875,1.0,0.5213767886161804,0.324217826128006,0.324217826128006,1.0,1.0,-2.632648468017578,0.5678969025611877,2.064751625061035,-0.0307698082178831,0.8026934862136841,0.8026934862136841,0.0,150.24014282226562,115.0,45599.01953125,0.0,1713.518310546875,1.0,280.059326171875,283.3097229003906,298.12176513671875,301.1426696777344,293.1499938964844,293.1499938964844,280.3500061035156,41088.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.776353657245636,1.0,0.0,0.0,3.351287364959717,3.351309537887573,7.494051601497631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7233.0234375,0.0,1260.4951171875,1895.4371337890625,0.0,2257.46435546875,0.8440718054771423,1.0,0.0,3.0,1.0,0.0
17952840,296.9300231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.7807262539863586,0.310676246881485,0.2833916842937469,296.8354187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.8909689784049988,0.467068463563919,0.445752888917923,296.7862854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.9961145520210266,0.6500486135482788,0.4560326635837555,296.9091491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.8082596659660339,0.3443853259086609,0.3302390575408935,296.9716491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871154785156,0.6114298105239868,0.1458811461925506,0.6774584650993347,284.8895263671875,284.95001220703125,302.1300048828125,295.11846923828125,298.1488342285156,296.9716491699219,284.891357421875,1.0,0.5213767886161804,0.324217826128006,0.324217826128006,1.0,1.0,-2.632648468017578,0.5678969025611877,2.064751625061035,-0.0307698082178831,0.8026934862136841,0.8026934862136841,0.0,150.24014282226562,115.0,45599.01953125,0.0,1713.518310546875,1.0,280.059326171875,283.3097229003906,298.12176513671875,301.1426696777344,293.1499938964844,293.1499938964844,280.3500061035156,41088.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.776353657245636,1.0,0.0,0.0,3.351287364959717,3.351309537887573,7.494051601497631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7233.0234375,0.0,1260.4951171875,1895.4371337890625,0.0,2257.46435546875,0.8440718054771423,1.0,0.0,3.0,1.0,0.0
17952900,296.93212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.7856695652008057,0.3094871938228607,0.2819584310054779,296.8369445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.896733820438385,0.4652226269245147,0.4436379671096802,296.78814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.9990000128746032,0.64792400598526,0.4524349272251129,296.9097595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.8131299614906311,0.3429172337055206,0.3285248577594757,296.97216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.6144949197769165,0.1448012441396713,0.671401858329773,285.0002136230469,284.95001220703125,302.1184997558594,295.1224975585937,298.14654541015625,296.9720764160156,285.0029296875,1.0,0.5155203938484192,0.3249716460704803,0.3249716460704803,1.0,1.0,-2.614738702774048,0.5644285082817078,2.0503103733062744,-0.0301316585391759,0.8737207651138306,0.8737207651138306,0.0,144.78993225097656,115.0,44688.68359375,0.0,1663.5106201171875,1.0,280.2940979003906,283.4378356933594,298.0634765625,300.9273376464844,293.1499938964844,293.1499938964844,280.3500061035156,35130.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7671267986297607,1.0,0.0,0.0,3.390289068222046,3.390310525894165,7.669494834772195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7435.68896484375,0.0,1256.9249267578125,1895.4371337890625,0.0,2175.366943359375,0.8491184711456299,1.0,0.0,3.0,1.0,0.0
17952960,296.9349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779357910156,0.7903108596801758,0.3083847165107727,0.2808242738246918,296.8392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97735595703125,0.9020286798477172,0.4634649455547333,0.4418312907218933,296.7987976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770812988281,0.9990000128746032,0.6466735601425171,0.4432247281074524,296.9110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.977783203125,0.8174756169319153,0.341519296169281,0.3270483613014221,296.9732360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.6171779632568359,0.1437822133302688,0.6659862399101257,284.97760009765625,284.95001220703125,302.1063232421875,295.1262512207031,298.1446838378906,296.97320556640625,284.9745788574219,1.0,0.5093305110931396,0.3257582485675812,0.3257582485675812,1.0,1.0,-2.5918538570404053,0.5595307350158691,2.032323122024536,-0.0298644434660673,0.8728169798851013,0.8728169798851013,0.0,139.84193420410156,103.0,44462.7890625,0.0,1609.4404296875,1.0,280.34033203125,283.4197998046875,298.0755920410156,300.96221923828125,293.1499938964844,293.1499938964844,280.6499938964844,34205.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.762157678604126,1.0,0.0,0.0,3.4527270793914795,3.452749013900757,7.954590159897634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7098.87548828125,0.0,1311.866455078125,1895.4371337890625,0.0,2131.5244140625,0.8594791889190674,1.0,0.0,3.0,1.0,0.0
17953020,296.9406433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03009033203125,0.8010278940200806,0.3062389194965362,0.2785730957984924,296.8441467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292053222656,0.9149564504623412,0.460027813911438,0.4382512867450714,296.84423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02880859375,0.9990000128746032,0.6468029618263245,0.4227472245693207,296.9139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02984619140625,0.8273213505744934,0.3387893438339233,0.3241257965564728,296.976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330505371094,0.623490035533905,0.141902208328247,0.6556986570358276,285.02960205078125,284.95001220703125,302.0797424316406,295.13287353515625,298.1417541503906,296.9767150878906,285.024658203125,1.0,0.4963482916355133,0.3273314237594604,0.3273314237594604,1.0,1.0,-2.544372320175171,0.5491520166397095,1.9952203035354608,-0.0296268425881862,0.9631388783454896,0.9631388783454896,0.0,129.5602264404297,91.0,43389.7734375,0.0,1499.9049072265625,1.0,280.6405944824219,283.4995422363281,298.0868530273437,300.8941345214844,293.1499938964844,293.1499938964844,280.3500061035156,31379.740234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7499173879623413,1.0,0.0,0.0,3.633567333221436,3.633590459823608,8.809672067400243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7821.490234375,0.0,1480.5491943359375,1895.4371337890625,0.0,2024.7366943359373,0.8980284333229065,1.0,0.0,3.0,1.0,0.0
17953080,296.9406433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03009033203125,0.8010278940200806,0.3062389194965362,0.2785730957984924,296.8441467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292053222656,0.9149564504623412,0.460027813911438,0.4382512867450714,296.84423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02880859375,0.9990000128746032,0.6468029618263245,0.4227472245693207,296.9139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02984619140625,0.8273213505744934,0.3387893438339233,0.3241257965564728,296.976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330505371094,0.623490035533905,0.141902208328247,0.6556986570358276,285.02960205078125,284.95001220703125,302.0797424316406,295.13287353515625,298.1417541503906,296.9767150878906,285.024658203125,1.0,0.4963482916355133,0.3273314237594604,0.3273314237594604,1.0,1.0,-2.544372320175171,0.5491520166397095,1.9952203035354608,-0.0296268425881862,0.9631388783454896,0.9631388783454896,0.0,129.5602264404297,91.0,43389.7734375,0.0,1499.9049072265625,1.0,280.6405944824219,283.4995422363281,298.0868530273437,300.8941345214844,293.1499938964844,293.1499938964844,280.3500061035156,31379.740234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7499173879623413,1.0,0.0,0.0,3.633567333221436,3.633590459823608,8.809672067400243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7821.490234375,0.0,1480.5491943359375,1895.4371337890625,0.0,2024.7366943359373,0.8980284333229065,1.0,0.0,3.0,1.0,0.0
17953140,296.93310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8556213378906,0.8120152950286865,0.0,0.2755155265331268,296.83612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8563842773437,0.9297508001327516,0.0,0.4338491261005401,296.88970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.856689453125,0.9990000128746032,0.0,0.4015166461467743,296.9070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8558349609375,0.8378363251686096,0.0,0.3205808699131012,296.9765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8530578613281,0.6302921772003174,0.0,0.6447109580039978,284.85601806640625,294.1499938964844,302.04998779296875,295.13818359375,298.1351928710937,296.9765930175781,284.8595886230469,0.0,0.0,0.3289046287536621,0.3289046287536621,1.0,1.0,-2.4924464225769043,0.5373210906982422,1.955125331878662,-0.0298077799379825,0.0,0.0,0.0,119.281005859375,60.0,43162.37109375,0.0,1388.38525390625,0.0,280.3577880859375,283.3430480957031,298.15673828125,301.03759765625,293.1499938964844,293.1499938964844,278.1499938964844,41414.6640625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.449652194976806,3.4496753215789795,7.940427622088464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1359.7755126953125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953200,296.93310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8556213378906,0.8120152950286865,0.0,0.2755155265331268,296.83612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8563842773437,0.9297508001327516,0.0,0.4338491261005401,296.88970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.856689453125,0.9990000128746032,0.0,0.4015166461467743,296.9070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8558349609375,0.8378363251686096,0.0,0.3205808699131012,296.9765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8530578613281,0.6302921772003174,0.0,0.6447109580039978,284.85601806640625,294.1499938964844,302.04998779296875,295.13818359375,298.1351928710937,296.9765930175781,284.8595886230469,0.0,0.0,0.3289046287536621,0.3289046287536621,1.0,1.0,-2.4924464225769043,0.5373210906982422,1.955125331878662,-0.0298077799379825,0.0,0.0,0.0,119.281005859375,60.0,43162.37109375,0.0,1388.38525390625,0.0,280.3577880859375,283.3430480957031,298.15673828125,301.03759765625,293.1499938964844,293.1499938964844,278.1499938964844,41414.6640625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.449652194976806,3.4496753215789795,7.940427622088464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1359.7755126953125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953260,297.3914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4701538085937,0.0,0.0,0.002899331273511,297.3383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4713439941406,0.4815083146095276,0.0,0.0030531447846442,297.5924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.47418212890625,0.4815083146095276,0.0,0.0022550432477146,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.4703369140625,0.0048123323358595,0.0,0.0030531384982168,297.1199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.461669921875,0.0,0.0,0.0144825438037514,285.54071044921875,294.1499938964844,302.03045654296875,295.1405944824219,298.8993835449219,298.2644958496094,283.6947021484375,0.0,0.0,0.2512618005275726,0.2512618005275726,1.0,1.0,-0.030896944925189,0.0057712802663445,0.0251256637275218,-0.0649992749094963,0.0,0.0,0.0,-0.1739096492528915,60.0,2166.529296875,0.0,-6.508668593596667e-05,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,5.820766091346741e-11,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5555612838176188e-17,1.5565821901296318e-17,9.064322927730444e-23,1.8905254457453426e-15,1.890519516514712e-15,5.9653252707319646e-21,0.0,0.0,-0.0,0.0,0.0,1.856203004920188e-30,2.2557336510426406e-28,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953320,297.6549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3655090332031,0.0,0.0,0.0011032001348212,297.631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.35894775390625,0.0,0.0,0.001690303441137,297.9371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3563537597656,0.0,0.0,0.0017376107862219,297.46954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3614501953125,0.0,0.0,0.0012735894415527,297.2588195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3813781738281,0.0,0.0,0.0028290324844419,285.3966369628906,294.1499938964844,302.0157470703125,295.14190673828125,299.4356689453125,299.301025390625,283.2767028808594,0.0,0.0,0.1973427683115005,0.1973427683115005,1.0,1.0,-0.0085561946034431,0.0027455792296677,0.005810615606606,-0.0637640357017517,0.0,0.0,0.0,-0.0554588958621025,60.0,1308.415771484375,0.0,-7.320512395381229e-06,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.680593568717529e-30,-7.882030797743819e-30,-8.967113187821906e-33,4.119488490689636e-18,4.116570197488549e-18,2.9180811552757586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953380,297.9581604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2762451171875,0.0,0.0,0.0001106335475924,297.97613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2652587890625,0.0,0.0,0.0001206241940963,298.2939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25506591796875,0.0,0.0,9.290745219914244e-05,297.7451477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2723999023437,0.0,0.0,0.0001173749187728,297.47540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.29949951171875,0.0,0.0,0.000531718484126,285.2718505859375,294.1499938964844,301.9893493652344,295.1434020996094,299.1898803710937,300.3211669921875,282.9996032714844,0.0,0.0,0.1078807190060615,0.1078807190060615,1.0,1.0,-0.015204313211143,0.0005029156454838,0.014701398089528,-0.0663505792617797,0.0,0.0,0.0,-0.0906658843159675,60.0,486.7957458496094,0.0,-9.30257044728933e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.47999469083704e-21,5.904522245051132e-21,3.575472041889123e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953440,298.0624084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5869140625,0.0,0.0,0.0001312362146563,298.0953674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.57550048828125,0.0,0.0,0.0001385748910252,298.4072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5731506347656,0.0,0.0,0.0001026993268169,297.84600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.57843017578125,0.0,0.0,0.0001382780028507,297.5647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5995788574219,0.0,0.0,0.000653630529996,285.7062072753906,294.1499938964844,301.97607421875,295.1438293457031,298.3125915527344,299.7157287597656,282.96307373046875,0.0,0.0,0.0657809227705001,0.0657809227705001,1.0,1.0,0.0425353907048702,8.572784281568602e-06,-0.0425439625978469,-0.0613152608275413,0.0,0.0,0.0,0.2152752131223678,60.0,345.67694091796875,-0.0,-1.3315541025349378e-07,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0942915302925351e-20,5.611937395619259e-21,5.330978311202877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953500,298.1948547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.67340087890625,0.0,0.0,0.0001099116489058,298.2453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.66241455078125,0.0,0.0,0.0001157520382548,298.5451965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.66229248046875,0.0,0.0,8.550276106689125e-05,297.9781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6634826660156,0.0,0.0,0.0001157444930868,297.6936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6822814941406,0.0,0.0,0.0005489736795425,285.8212280273437,294.1499938964844,301.954345703125,295.1441345214844,297.51617431640625,300.20050048828125,282.96978759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012208133703097,4.37960068211396e-08,0.0012207695981487,-0.0667719691991806,0.0,0.0,0.0,-0.0179094765335321,60.0,235.54249572753903,0.0,-9.352701368925409e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1138564520426884e-20,5.5728054518556785e-21,5.565759472467989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953560,298.30145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.669677734375,0.0,0.0,0.0001098964858101,298.3636779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6587829589844,0.0,0.0,0.0001157271544798,298.6527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.65869140625,0.0,0.0,8.547612378606573e-05,298.0863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.65985107421875,0.0,0.0,0.0001157266378868,297.80743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.67852783203125,0.0,0.0,0.0005489432369358,285.8144226074219,294.1499938964844,301.9314270019531,295.1440734863281,297.5622253417969,300.9656066894531,282.9878845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011710815597325,2.5870219744206224e-08,0.0011710557155311,-0.0666959732770919,0.0,0.0,0.0,-0.0176377482712268,60.0,119.1417236328125,0.0,-9.350478791247953e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1143468635171815e-20,5.571823982671839e-21,5.571644652499977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953620,298.4663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6619567871094,0.0,0.0,0.0001098939537769,298.540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6512145996094,0.0,0.0,0.0001157242440967,298.815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.651123046875,0.0,0.0,8.54737518238835e-05,298.25469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6522827148437,0.0,0.0,0.0001157239166786,297.9959411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6706848144531,0.0,0.0,0.0005489319446496,285.8004150390625,294.1499938964844,301.8821716308594,295.1427307128906,297.6522216796875,301.6152648925781,283.06793212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011710529215633,2.5867354480624272e-08,0.0011710270773619,-0.066688522696495,0.0,0.0,0.0,-0.0176363065838813,60.0,49.43472671508789,0.0,-9.350022622811592e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1143598689936094e-20,5.5717973254841295e-21,5.571800960555181e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953680,298.4663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6619567871094,0.0,0.0,0.0001098939537769,298.540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6512145996094,0.0,0.0,0.0001157242440967,298.815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.651123046875,0.0,0.0,8.54737518238835e-05,298.25469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6522827148437,0.0,0.0,0.0001157239166786,297.9959411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6706848144531,0.0,0.0,0.0005489319446496,285.8004150390625,294.1499938964844,301.8821716308594,295.1427307128906,297.6522216796875,301.6152648925781,283.06793212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011710529215633,2.5867354480624272e-08,0.0011710270773619,-0.066688522696495,0.0,0.0,0.0,-0.0176363065838813,60.0,49.43472671508789,0.0,-9.350022622811592e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1143598689936094e-20,5.5717973254841295e-21,5.571800960555181e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
