time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17953740,298.5901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.65380859375,0.0,0.0,0.0001099093642551,298.66827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6432189941406,0.0,0.0,0.0001157404694822,298.93701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.64312744140625,0.0,0.0,8.548573532607406e-05,298.3800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.644287109375,0.0,0.0,0.0001157401420641,298.1478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.66241455078125,0.0,0.0,0.0005490090698003,285.78594970703125,294.1499938964844,301.8287353515625,295.13995361328125,297.7391967773437,301.7765197753906,283.15899658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001171214855276,2.5886293997245964e-08,0.0011711890110746,-0.0667378231883049,0.0,0.0,0.0,-0.0176456961780786,60.0,37.24358749389648,0.0,-9.352609708912497e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1143595458761826e-20,5.571797729380913e-21,5.571797729380913e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953800,298.5901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.65380859375,0.0,0.0,0.0001099093642551,298.66827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6432189941406,0.0,0.0,0.0001157404694822,298.93701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.64312744140625,0.0,0.0,8.548573532607406e-05,298.3800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.644287109375,0.0,0.0,0.0001157401420641,298.1478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.66241455078125,0.0,0.0,0.0005490090698003,285.78594970703125,294.1499938964844,301.8287353515625,295.13995361328125,297.7391967773437,301.7765197753906,283.15899658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001171214855276,2.5886293997245964e-08,0.0011711890110746,-0.0667378231883049,0.0,0.0,0.0,-0.0176456961780786,60.0,37.24358749389648,0.0,-9.352609708912497e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1143595458761826e-20,5.571797729380913e-21,5.571797729380913e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953860,298.6884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6452941894531,0.0,0.0,0.0001099400979001,298.7661437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6348571777344,0.0,0.0,0.0001157728256657,299.0333557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.634765625,0.0,0.0,8.550962957087904e-05,298.478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6358947753906,0.0,0.0,0.0001157724982476,298.2699584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6537475585937,0.0,0.0,0.0005491627380251,285.7710876464844,294.1499938964844,301.7715759277344,295.1358337402344,297.8231506347656,301.7881774902344,283.2484130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011715402361005,2.59243471134596e-08,0.0011715142754837,-0.0668368861079216,0.0,0.0,0.0,-0.0176645591855049,60.0,34.084068298339844,0.0,-9.357806618481845e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1143595458761826e-20,5.571797729380913e-21,5.571797729380913e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953920,298.6884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6452941894531,0.0,0.0,0.0001099400979001,298.7661437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6348571777344,0.0,0.0,0.0001157728256657,299.0333557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.634765625,0.0,0.0,8.550962957087904e-05,298.478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6358947753906,0.0,0.0,0.0001157724982476,298.2699584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6537475585937,0.0,0.0,0.0005491627380251,285.7710876464844,294.1499938964844,301.7715759277344,295.1358337402344,297.8231506347656,301.7881774902344,283.2484130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011715402361005,2.59243471134596e-08,0.0011715142754837,-0.0668368861079216,0.0,0.0,0.0,-0.0176645591855049,60.0,34.084068298339844,0.0,-9.357806618481845e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1143595458761826e-20,5.571797729380913e-21,5.571797729380913e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953980,298.7674865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.63641357421875,0.0,0.0,0.000109984219307,298.843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.62615966796875,0.0,0.0,0.0001158192753791,299.1101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6260681152344,0.0,0.0,8.554393571102992e-05,298.5569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6271667480469,0.0,0.0,0.000115818955237,298.3643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.644775390625,0.0,0.0,0.0005493832868523,285.755859375,294.1499938964844,301.7110290527344,295.1304931640625,297.90411376953125,301.7513427734375,283.33465576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011720082256942,2.5979081996752042e-08,0.0011719821486622,-0.0669793784618377,0.0,0.0,0.0,-0.0176916942000389,60.0,32.59828186035156,0.0,-9.36528508077572e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1143595458761826e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954040,298.7674865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.63641357421875,0.0,0.0,0.000109984219307,298.843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.62615966796875,0.0,0.0,0.0001158192753791,299.1101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6260681152344,0.0,0.0,8.554393571102992e-05,298.5569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6271667480469,0.0,0.0,0.000115818955237,298.3643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.644775390625,0.0,0.0,0.0005493832868523,285.755859375,294.1499938964844,301.7110290527344,295.1304931640625,297.90411376953125,301.7513427734375,283.33465576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011720082256942,2.5979081996752042e-08,0.0011719821486622,-0.0669793784618377,0.0,0.0,0.0,-0.0176916942000389,60.0,32.59828186035156,0.0,-9.36528508077572e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1143595458761826e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954100,298.80047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6318664550781,0.0,0.0,0.0001100109948311,298.8748474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6216735839844,0.0,0.0,0.0001158474624389,299.14190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.62158203125,0.0,0.0,8.55647522257641e-05,298.5900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6226806640625,0.0,0.0,0.0001158471495728,298.4024353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6401672363281,0.0,0.0,0.0005495171062648,285.7481384277344,294.1499938964844,301.6796569824219,295.1274108886719,297.94342041015625,301.7252502441406,283.37646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011722923954948,2.6012328291358244e-08,0.0011722664348781,-0.0670659244060516,0.0,0.0,0.0,-0.0177081748843193,60.0,32.04218673706055,0.0,-9.36982829102817e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954160,298.8298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.62725830078125,0.0,0.0,0.0001100400768336,298.9031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171264648437,0.0,0.0,0.0001158780942205,299.1700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6170349121094,0.0,0.0,8.558737317798659e-05,298.61993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6181335449219,0.0,0.0,0.0001158777813543,298.43572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6354675292969,0.0,0.0,0.0005496625090017,285.7403259277344,294.1499938964844,301.6475830078125,295.1240539550781,297.98199462890625,301.6967468261719,283.4174499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011726012453436,2.6048457613114813e-08,0.0011725751683115,-0.0671599730849266,0.0,0.0,0.0,-0.0177260842174291,60.0,31.542516708374023,0.0,-9.37476727358444e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954220,298.8798217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6178283691406,0.0,0.0,0.0001101056768675,298.9512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6078491210937,0.0,0.0,0.0001159471576102,299.2174987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6077575683594,0.0,0.0,8.563838491681963e-05,298.6717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6088256835937,0.0,0.0,0.0001159468520199,298.490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6259155273437,0.0,0.0,0.000549990334548,285.7245788574219,294.1499938964844,301.5816345214844,295.1166381835937,298.0570983886719,301.63531494140625,283.49713134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011732982238754,2.6129969299404365e-08,0.0011732721468433,-0.0673721507191658,0.0,0.0,0.0,-0.0177664943039417,60.0,30.653240203857425,0.0,-9.385914268023045e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954280,298.8798217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6178283691406,0.0,0.0,0.0001101056768675,298.9512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6078491210937,0.0,0.0,0.0001159471576102,299.2174987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6077575683594,0.0,0.0,8.563838491681963e-05,298.6717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6088256835937,0.0,0.0,0.0001159468520199,298.490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6259155273437,0.0,0.0,0.000549990334548,285.7245788574219,294.1499938964844,301.5816345214844,295.1166381835937,298.0570983886719,301.63531494140625,283.49713134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011732982238754,2.6129969299404365e-08,0.0011732721468433,-0.0673721507191658,0.0,0.0,0.0,-0.0177664943039417,60.0,30.653240203857425,0.0,-9.385914268023045e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954340,298.9197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.608154296875,0.0,0.0,0.0001101909583667,298.9897766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.59832763671875,0.0,0.0,0.000116036957479,299.2550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5982360839844,0.0,0.0,8.570470527047291e-05,298.714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.59930419921875,0.0,0.0,0.0001160366518888,298.533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6161499023437,0.0,0.0,0.0005504164728336,285.7085876464844,294.1499938964844,301.5135498046875,295.1083984375,298.1294860839844,301.5699157714844,283.5738220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742047499865,2.623601602635972e-08,0.0011741785565391,-0.0676481798291206,0.0,0.0,0.0,-0.0178190637379884,60.0,29.87683868408203,0.0,-9.400427103400945e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954400,298.9197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.608154296875,0.0,0.0,0.0001101909583667,298.9897766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.59832763671875,0.0,0.0,0.000116036957479,299.2550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5982360839844,0.0,0.0,8.570470527047291e-05,298.714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.59930419921875,0.0,0.0,0.0001160366518888,298.533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6161499023437,0.0,0.0,0.0005504164728336,285.7085876464844,294.1499938964844,301.5135498046875,295.1083984375,298.1294860839844,301.5699157714844,283.5738220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742047499865,2.623601602635972e-08,0.0011741785565391,-0.0676481798291206,0.0,0.0,0.0,-0.0178190637379884,60.0,29.87683868408203,0.0,-9.400427103400945e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954460,298.9513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5982971191406,0.0,0.0,0.0001103716131183,299.02008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5885925292969,0.0,0.0,0.0001162271946668,299.2843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5885009765625,0.0,0.0,8.584521128796041e-05,298.7498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.58953857421875,0.0,0.0,0.0001162268890766,298.5671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.60614013671875,0.0,0.0,0.000551318982616,285.69244384765625,294.1499938964844,301.4438171386719,295.0994567871094,298.19903564453125,301.5016784667969,283.6473388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011761275818571,2.6460929447580384e-08,0.001176101155579,-0.0682335644960403,0.0,0.0,0.0,-0.0179305598139762,60.0,29.20193672180176,0.0,-9.431244052393597e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954520,298.9513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5982971191406,0.0,0.0,0.0001103716131183,299.02008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5885925292969,0.0,0.0,0.0001162271946668,299.2843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5885009765625,0.0,0.0,8.584521128796041e-05,298.7498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.58953857421875,0.0,0.0,0.0001162268890766,298.5671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.60614013671875,0.0,0.0,0.000551318982616,285.69244384765625,294.1499938964844,301.4438171386719,295.0994567871094,298.19903564453125,301.5016784667969,283.6473388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011761275818571,2.6460929447580384e-08,0.001176101155579,-0.0682335644960403,0.0,0.0,0.0,-0.0179305598139762,60.0,29.20193672180176,0.0,-9.431244052393597e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954580,298.9706115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.59063720703125,0.0,0.0,0.0001105302508221,299.0384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5810546875,0.0,0.0,0.0001163942361017,299.30194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5809631347656,0.0,0.0,8.59685824252665e-05,298.7723083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5820007324219,0.0,0.0,0.0001163939377875,298.5870666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5984191894531,0.0,0.0,0.0005521114799194,285.6800842285156,294.1499938964844,301.3899230957031,295.0922546386719,298.2499084472656,301.4483947753906,283.7010192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011778165353462,2.6658453222694334e-08,0.0011777898762375,-0.0687476098537445,0.0,0.0,0.0,-0.0180284809321165,60.0,28.75083351135254,0.0,-9.458349126134637e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954640,298.9761047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.58819580078125,0.0,0.0,0.0001105760384234,299.0436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5786437988281,0.0,0.0,0.0001164424538728,299.30694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5785522460937,0.0,0.0,8.600419823778793e-05,298.77886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.57958984375,0.0,0.0,0.0001164421555586,298.5927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.595947265625,0.0,0.0,0.0005523402942344,285.6761474609375,294.1499938964844,301.372802734375,295.0899353027344,298.2656555175781,301.431396484375,283.7176208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001178304082714,2.6715465395454885e-08,0.00117827730719,-0.0688959658145904,0.0,0.0,0.0,-0.0180567428469657,60.0,28.61532592773437,0.0,-9.466180017625449e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954700,298.98638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5830993652344,0.0,0.0,0.0001106572381104,299.0533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5736083984375,0.0,0.0,0.0001165279536508,299.31622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5735168457031,0.0,0.0,8.606734627392143e-05,298.7913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5745544433594,0.0,0.0,0.0001165276553365,298.6032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5907897949219,0.0,0.0,0.0005527459434233,285.6679382324219,294.1499938964844,301.3369445800781,295.08502197265625,298.2978210449219,301.3957214355469,283.7514953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011791686993092,2.681654542868728e-08,0.0011791418073698,-0.0691589936614036,0.0,0.0,0.0,-0.0181068535894155,60.0,28.34726524353028,0.0,-9.480071128109557e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954760,298.99560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.57794189453125,0.0,0.0,0.0001107173447962,299.0619812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.56854248046875,0.0,0.0,0.000116591247206,299.32452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5684509277344,0.0,0.0,8.611409430159256e-05,298.8028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5694580078125,0.0,0.0,0.0001165909488918,298.6126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5855712890625,0.0,0.0,0.000553046236746,285.65972900390625,294.1499938964844,301.3009338378906,295.0799865722656,298.32928466796875,301.35986328125,283.7846069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011798089835792,2.6891340709767064e-08,0.0011797820916399,-0.0693536102771759,0.0,0.0,0.0,-0.0181439369916915,60.0,28.09061050415039,0.0,-9.49035694475242e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954820,299.0115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.56756591796875,0.0,0.0,0.0001107521966332,299.07666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.55828857421875,0.0,0.0,0.0001166279398603,299.3387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5581970214844,0.0,0.0,8.614118996774778e-05,298.82293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5592041015625,0.0,0.0,0.000116627648822,298.62890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5750732421875,0.0,0.0,0.0005532204522751,285.6432189941406,294.1499938964844,301.2286071777344,295.0697937011719,298.39019775390625,301.28778076171875,283.84881591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011801779037341,2.693454881352865e-08,0.0011801508953794,-0.0694660320878028,0.0,0.0,0.0,-0.0181653536856174,60.0,27.601015090942383,0.0,-9.49630134527979e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954880,299.0115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.56756591796875,0.0,0.0,0.0001107521966332,299.07666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.55828857421875,0.0,0.0,0.0001166279398603,299.3387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5581970214844,0.0,0.0,8.614118996774778e-05,298.82293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5592041015625,0.0,0.0,0.000116627648822,298.62890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5750732421875,0.0,0.0,0.0005532204522751,285.6432189941406,294.1499938964844,301.2286071777344,295.0697937011719,298.39019775390625,301.28778076171875,283.84881591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011801779037341,2.693454881352865e-08,0.0011801508953794,-0.0694660320878028,0.0,0.0,0.0,-0.0181653536856174,60.0,27.601015090942383,0.0,-9.49630134527979e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954940,299.02459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5570678710937,0.0,0.0,0.0001106823401642,299.0883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5479431152344,0.0,0.0,0.0001165543726528,299.3501892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5478515625,0.0,0.0,8.608685311628506e-05,298.8394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.548828125,0.0,0.0,0.0001165540888905,298.64208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5644836425781,0.0,0.0,0.0005528716719709,285.6267395019531,294.1499938964844,301.1562805175781,295.0594787597656,298.4483337402344,301.2156066894531,283.91015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011794319143518,2.6847269296581544e-08,0.0011794050224125,-0.069238930940628,0.0,0.0,0.0,-0.0181220863014459,60.0,27.137800216674805,0.0,-9.484295304673652e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955000,299.02459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5570678710937,0.0,0.0,0.0001106823401642,299.0883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5479431152344,0.0,0.0,0.0001165543726528,299.3501892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5478515625,0.0,0.0,8.608685311628506e-05,298.8394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.548828125,0.0,0.0,0.0001165540888905,298.64208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5644836425781,0.0,0.0,0.0005528716719709,285.6267395019531,294.1499938964844,301.1562805175781,295.0594787597656,298.4483337402344,301.2156066894531,283.91015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011794319143518,2.6847269296581544e-08,0.0011794050224125,-0.069238930940628,0.0,0.0,0.0,-0.0181220863014459,60.0,27.137800216674805,0.0,-9.484295304673652e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955060,299.03533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5465087890625,0.0,0.0,0.0001105495757656,299.0976867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5375061035156,0.0,0.0,0.0001164145505754,299.3594665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.53741455078125,0.0,0.0,8.598357817390934e-05,298.8530578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.53839111328125,0.0,0.0,0.000116414274089,298.6529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5538024902344,0.0,0.0,0.0005522086285054,285.6102600097656,294.1499938964844,301.0843200683594,295.0491943359375,298.503662109375,301.1436767578125,283.9687805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011780153727158,2.6681579612386492e-08,0.0011779887136071,-0.0688077881932258,0.0,0.0,0.0,-0.0180399511009454,60.0,26.69852828979492,0.0,-9.461525252163484e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955120,299.03533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5465087890625,0.0,0.0,0.0001105495757656,299.0976867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5375061035156,0.0,0.0,0.0001164145505754,299.3594665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.53741455078125,0.0,0.0,8.598357817390934e-05,298.8530578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.53839111328125,0.0,0.0,0.000116414274089,298.6529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5538024902344,0.0,0.0,0.0005522086285054,285.6102600097656,294.1499938964844,301.0843200683594,295.0491943359375,298.503662109375,301.1436767578125,283.9687805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011780153727158,2.6681579612386492e-08,0.0011779887136071,-0.0688077881932258,0.0,0.0,0.0,-0.0180399511009454,60.0,26.69852828979492,0.0,-9.461525252163484e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955180,299.04443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5359191894531,0.0,0.0,0.0001103165923268,299.1053161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.52703857421875,0.0,0.0,0.0001161691980087,299.3671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5269470214844,0.0,0.0,8.580235589761287e-05,298.8644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.52789306640625,0.0,0.0,0.0001161689215223,298.6620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5430908203125,0.0,0.0,0.0005510449991561,285.5938415527344,294.1499938964844,301.01318359375,295.03912353515625,298.5564270019531,301.0724182128906,284.0249938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011755313025787,2.6391001384240563e-08,0.0011755048763006,-0.0680515691637992,0.0,0.0,0.0,-0.0178959015756845,60.0,26.49530792236328,0.0,-9.421656699259985e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955240,299.04443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5359191894531,0.0,0.0,0.0001103165923268,299.1053161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.52703857421875,0.0,0.0,0.0001161691980087,299.3671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5269470214844,0.0,0.0,8.580235589761287e-05,298.8644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.52789306640625,0.0,0.0,0.0001161689215223,298.6620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5430908203125,0.0,0.0,0.0005510449991561,285.5938415527344,294.1499938964844,301.01318359375,295.03912353515625,298.5564270019531,301.0724182128906,284.0249938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011755313025787,2.6391001384240563e-08,0.0011755048763006,-0.0680515691637992,0.0,0.0,0.0,-0.0178959015756845,60.0,26.49530792236328,0.0,-9.421656699259985e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955300,299.0484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5306091308594,0.0,0.0,0.0001101559173548,299.1085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.52178955078125,0.0,0.0,0.0001159999956144,299.3705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5216979980469,0.0,0.0,8.567738404963166e-05,298.869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.52264404296875,0.0,0.0,0.0001159997264039,298.6660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5377502441406,0.0,0.0,0.0005502424901351,285.5856628417969,294.1499938964844,300.97802734375,295.03424072265625,298.58184814453125,301.0372009277344,284.0522155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011738183675333,2.61906549781088e-08,0.0011737921740859,-0.0675301104784011,0.0,0.0,0.0,-0.0177965834736824,60.0,26.31328582763672,0.0,-9.394217670433137e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955360,299.05206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5252990722656,0.0,0.0,0.000109970671474,299.1114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5165405273437,0.0,0.0,0.0001158049199148,299.3735656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5164489746094,0.0,0.0,8.553329826099798e-05,298.8738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.51739501953125,0.0,0.0,0.0001158046507043,298.6697082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5323791503906,0.0,0.0,0.0005493172211572,285.5775146484375,294.1499938964844,300.9432373046875,295.0294494628906,298.6065673828125,301.0023498535156,284.07879638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011718436144292,2.5959678850995264e-08,0.0011718176538124,-0.0669288635253906,0.0,0.0,0.0,-0.0176820829510688,60.0,26.10238265991211,0.0,-9.362633335285865e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955420,299.0585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5146789550781,0.0,0.0,0.0001095593761419,299.11639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5060729980469,0.0,0.0,0.0001153717967099,299.3788146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5059814453125,0.0,0.0,8.521339623257518e-05,298.8817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.50689697265625,0.0,0.0,0.0001153715347754,298.6761779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.52166748046875,0.0,0.0,0.0005472628981806,285.56134033203125,294.1499938964844,300.8749389648437,295.02032470703125,298.65399169921875,300.933837890625,284.1301574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011674592969939,2.544689614580875e-08,0.0011674338020384,-0.0655938014388084,0.0,0.0,0.0,-0.0174278784543275,60.0,25.66411781311035,0.0,-9.292703850860565e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955480,299.0585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5146789550781,0.0,0.0,0.0001095593761419,299.11639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5060729980469,0.0,0.0,0.0001153717967099,299.3788146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5059814453125,0.0,0.0,8.521339623257518e-05,298.8817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.50689697265625,0.0,0.0,0.0001153715347754,298.6761779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.52166748046875,0.0,0.0,0.0005472628981806,285.56134033203125,294.1499938964844,300.8749389648437,295.02032470703125,298.65399169921875,300.933837890625,284.1301574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011674592969939,2.544689614580875e-08,0.0011674338020384,-0.0655938014388084,0.0,0.0,0.0,-0.0174278784543275,60.0,25.66411781311035,0.0,-9.292703850860565e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955540,299.06402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5041198730469,0.0,0.0,0.0001091714875656,299.1203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.49560546875,0.0,0.0,0.0001149633171735,299.3831481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4955444335937,0.0,0.0,8.491169137414545e-05,298.88824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4964599609375,0.0,0.0,0.000114963062515,298.68170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.510986328125,0.0,0.0,0.0005453254561871,285.5453491210937,294.1499938964844,300.8087158203125,295.0119323730469,298.6986999511719,300.8672180175781,284.1791687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633238755166,2.49632812199252e-08,0.0011632988462224,-0.064334362745285,0.0,0.0,0.0,-0.0171881318092346,60.0,25.2351131439209,0.0,-9.226991437571996e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955600,299.06402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5041198730469,0.0,0.0,0.0001091714875656,299.1203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.49560546875,0.0,0.0,0.0001149633171735,299.3831481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4955444335937,0.0,0.0,8.491169137414545e-05,298.88824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4964599609375,0.0,0.0,0.000114963062515,298.68170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.510986328125,0.0,0.0,0.0005453254561871,285.5453491210937,294.1499938964844,300.8087158203125,295.0119323730469,298.6986999511719,300.8672180175781,284.1791687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633238755166,2.49632812199252e-08,0.0011632988462224,-0.064334362745285,0.0,0.0,0.0,-0.0171881318092346,60.0,25.2351131439209,0.0,-9.226991437571996e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955660,299.0687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4935607910156,0.0,0.0,0.0001088729186449,299.1235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4851989746094,0.0,0.0,0.0001146489012171,299.3868103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.485107421875,0.0,0.0,8.467946463497356e-05,298.893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.48602294921875,0.0,0.0,0.0001146486465586,298.6864929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5003662109375,0.0,0.0,0.0005438341759145,285.5295104980469,294.1499938964844,300.7449035644531,295.0044860839844,298.7410583496094,300.8025207519531,284.22607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011601399164646,2.459099235352369e-08,0.0011601153528317,-0.0633646324276924,0.0,0.0,0.0,-0.017003571614623,60.0,24.833600997924805,0.0,-9.176564219615105e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955720,299.0687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4935607910156,0.0,0.0,0.0001088729186449,299.1235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4851989746094,0.0,0.0,0.0001146489012171,299.3868103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.485107421875,0.0,0.0,8.467946463497356e-05,298.893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.48602294921875,0.0,0.0,0.0001146486465586,298.6864929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5003662109375,0.0,0.0,0.0005438341759145,285.5295104980469,294.1499938964844,300.7449035644531,295.0044860839844,298.7410583496094,300.8025207519531,284.22607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011601399164646,2.459099235352369e-08,0.0011601153528317,-0.0633646324276924,0.0,0.0,0.0,-0.017003571614623,60.0,24.833600997924805,0.0,-9.176564219615105e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955780,299.0722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4847412109375,0.0,0.0,0.0001086478732759,299.1258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4764709472656,0.0,0.0,0.0001144119160016,299.3894348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4764099121094,0.0,0.0,8.450441964669153e-05,298.8978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.477294921875,0.0,0.0,0.0001144116613431,298.6900939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.491455078125,0.0,0.0,0.0005427101277746,285.516357421875,294.1499938964844,300.69354248046875,294.9990539550781,298.7748107910156,300.7500305175781,284.2638854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001157741760835,2.43103706054626e-08,0.0011577174300327,-0.062633566558361,0.0,0.0,0.0,-0.016864463686943,60.0,24.51985740661621,0.0,-9.138644685435793e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955840,299.07293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.48309326171875,0.0,0.0,0.0001086048869183,299.1262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4748229980469,0.0,0.0,0.0001143666449934,299.3899230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4747619628906,0.0,0.0,8.447098662145436e-05,298.8985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.47564697265625,0.0,0.0,0.0001143663976108,298.6907653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4897766113281,0.0,0.0,0.0005424954579211,285.51385498046875,294.1499938964844,300.6839904785156,294.99810791015625,298.7810974121094,300.7402038574219,284.2709655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011572833172976,2.425677259054737e-08,0.0011572591029107,-0.0624939203262329,0.0,0.0,0.0,-0.0168378911912441,60.0,24.461713790893555,0.0,-9.131411360385756e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955900,299.0748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4778747558594,0.0,0.0,0.0001084725663531,299.1274108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4696655273437,0.0,0.0,0.0001142273031291,299.3912658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4696044921875,0.0,0.0,8.436806820100173e-05,298.90069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4704895019531,0.0,0.0,0.0001142270557465,298.6927185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4844970703125,0.0,0.0,0.0005418345681391,285.506103515625,294.1499938964844,300.6547546386719,294.99542236328125,298.80029296875,300.7100830078125,284.29266357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011558716651052,2.4091772132806e-08,0.0011558475671336,-0.0620640106499195,0.0,0.0,0.0,-0.0167560912668705,60.0,24.28653717041016,0.0,-9.109160714615429e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955960,299.0765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.47265625,0.0,0.0,0.0001083443421521,299.12847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4645080566406,0.0,0.0,0.0001140922759077,299.3925476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4644470214844,0.0,0.0,8.426832937402651e-05,298.9026794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.46533203125,0.0,0.0,0.0001140920285251,298.6945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.479248046875,0.0,0.0,0.0005411941092461,285.4984130859375,294.1499938964844,300.6263732910156,294.9930725097656,298.8189697265625,300.6807556152344,284.3139038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011545047163963,2.3931884030048426e-08,0.00115448073484,-0.0616473816335201,0.0,0.0,0.0,-0.0166768301278352,60.0,24.11729049682617,0.0,-9.08762558538001e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956020,299.07989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4623107910156,0.0,0.0,0.0001080980437109,299.1304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.45428466796875,0.0,0.0,0.0001138329025707,299.3948059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4542236328125,0.0,0.0,8.407675341004506e-05,298.90625,303.1499938964844,285.1499938964844,0.0,-0.0,285.455078125,0.0,0.0,0.0001138326551881,298.6979675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.46881103515625,0.0,0.0,0.0005399639485403,285.483154296875,294.1499938964844,300.5724792480469,294.989501953125,298.8548583984375,300.62451171875,284.3551025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011518783867359,2.3624750156159283e-08,0.0011518547544255,-0.0608469881117343,0.0,0.0,0.0,-0.0165245719254016,60.0,23.848125457763672,0.0,-9.046328841577633e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
