time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17956080,299.07989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4623107910156,0.0,0.0,0.0001080980437109,299.1304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.45428466796875,0.0,0.0,0.0001138329025707,299.3948059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4542236328125,0.0,0.0,8.407675341004506e-05,298.90625,303.1499938964844,285.1499938964844,0.0,-0.0,285.455078125,0.0,0.0,0.0001138326551881,298.6979675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.46881103515625,0.0,0.0,0.0005399639485403,285.483154296875,294.1499938964844,300.5724792480469,294.989501953125,298.8548583984375,300.62451171875,284.3551025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011518783867359,2.3624750156159283e-08,0.0011518547544255,-0.0608469881117343,0.0,0.0,0.0,-0.0165245719254016,60.0,23.848125457763672,0.0,-9.046328841577633e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956140,299.08282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4520263671875,0.0,0.0,0.0001078665663953,299.132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4441223144531,0.0,0.0,0.0001135891361627,299.3967590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4440612792969,0.0,0.0,8.389670983888209e-05,298.909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4449157714844,0.0,0.0,0.0001135888960561,298.7011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4584350585937,0.0,0.0,0.0005388077697716,285.4681091308594,294.1499938964844,300.5226745605469,294.9876403808594,298.8888854980469,300.5718994140625,284.3946228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011494101490825,2.3336097498827257e-08,0.0011493867496028,-0.0600946508347988,0.0,0.0,0.0,-0.016381474211812,60.0,23.59183120727539,0.0,-9.007602841393236e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956200,299.08282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4520263671875,0.0,0.0,0.0001078665663953,299.132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4441223144531,0.0,0.0,0.0001135891361627,299.3967590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4440612792969,0.0,0.0,8.389670983888209e-05,298.909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4449157714844,0.0,0.0,0.0001135888960561,298.7011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4584350585937,0.0,0.0,0.0005388077697716,285.4681091308594,294.1499938964844,300.5226745605469,294.9876403808594,298.8888854980469,300.5718994140625,284.3946228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011494101490825,2.3336097498827257e-08,0.0011493867496028,-0.0600946508347988,0.0,0.0,0.0,-0.016381474211812,60.0,23.59183120727539,0.0,-9.007602841393236e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956260,299.08551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4418334960937,0.0,0.0,0.0001076510088751,299.133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4340515136719,0.0,0.0,0.0001133621335611,299.3984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4339904785156,0.0,0.0,8.372904267162085e-05,298.9122619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.434814453125,0.0,0.0,0.0001133619007305,298.7039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4481506347656,0.0,0.0,0.0005377311608754,285.45330810546875,294.1499938964844,300.4774169921875,294.9876708984375,298.92120361328125,300.5233459472656,284.4325561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011471116449683,2.306728852374817e-08,0.0011470884783193,-0.0593939423561096,0.0,0.0,0.0,-0.0162482168525457,60.0,23.35770034790039,0.0,-8.971613851826987e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956320,299.08551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4418334960937,0.0,0.0,0.0001076510088751,299.133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4340515136719,0.0,0.0,0.0001133621335611,299.3984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4339904785156,0.0,0.0,8.372904267162085e-05,298.9122619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.434814453125,0.0,0.0,0.0001133619007305,298.7039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4481506347656,0.0,0.0,0.0005377311608754,285.45330810546875,294.1499938964844,300.4774169921875,294.9876708984375,298.92120361328125,300.5233459472656,284.4325561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011471116449683,2.306728852374817e-08,0.0011470884783193,-0.0593939423561096,0.0,0.0,0.0,-0.0162482168525457,60.0,23.35770034790039,0.0,-8.971613851826987e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956380,299.08795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4317626953125,0.0,0.0,0.0001074509491445,299.1348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.424072265625,0.0,0.0,0.0001131514582084,299.39990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.42401123046875,0.0,0.0,8.357343904208392e-05,298.914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4248352050781,0.0,0.0,0.0001131512253778,298.7066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.43798828125,0.0,0.0,0.0005367319681681,285.4387512207031,294.1499938964844,300.4371032714844,294.98980712890625,298.95196533203125,300.479248046875,284.4690246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011449782177805,2.281779742929757e-08,0.0011449554003775,-0.058743517845869,0.0,0.0,0.0,-0.0161245353519916,60.0,23.1412296295166,0.0,-8.938275897207859e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956440,299.08795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4317626953125,0.0,0.0,0.0001074509491445,299.1348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.424072265625,0.0,0.0,0.0001131514582084,299.39990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.42401123046875,0.0,0.0,8.357343904208392e-05,298.914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4248352050781,0.0,0.0,0.0001131512253778,298.7066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.43798828125,0.0,0.0,0.0005367319681681,285.4387512207031,294.1499938964844,300.4371032714844,294.98980712890625,298.95196533203125,300.479248046875,284.4690246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011449782177805,2.281779742929757e-08,0.0011449554003775,-0.058743517845869,0.0,0.0,0.0,-0.0161245353519916,60.0,23.1412296295166,0.0,-8.938275897207859e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956500,299.0890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4267578125,0.0,0.0,0.00010735628166,299.1355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.41912841796875,0.0,0.0,0.0001130517703131,299.4005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4190673828125,0.0,0.0,8.349980635102838e-05,298.9159545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4198913574219,0.0,0.0,0.0001130515374825,298.7079467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.43292236328125,0.0,0.0,0.0005362591473385,285.4315490722656,294.1499938964844,300.4189147949219,294.9917297363281,298.9668273925781,300.4588317871094,284.4867553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011439688969403,2.269973897739419e-08,0.0011439461959525,-0.0584357120096683,0.0,0.0,0.0,-0.0160660091787576,60.0,23.03954124450684,0.0,-8.922521743670586e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956560,299.0902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4217834472656,0.0,0.0,0.0001072673840099,299.1361694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4141845703125,0.0,0.0,0.0001129581432905,299.4011535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.41412353515625,0.0,0.0,8.343065564986318e-05,298.9170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4149475097656,0.0,0.0,0.0001129579177359,298.70916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.42791748046875,0.0,0.0,0.0005358151393011,285.42437744140625,294.1499938964844,300.40216064453125,294.9942321777344,298.9813537597656,300.43975830078125,284.504150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011430208105593,2.2588864112549345e-08,0.0011429982259869,-0.0581466183066368,0.0,0.0,0.0,-0.016011044383049,60.0,22.94245719909668,0.0,-8.907738902053097e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956620,299.09228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4118957519531,0.0,0.0,0.0001071078659151,299.1373596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4044189453125,0.0,0.0,0.0001127901559812,299.4022827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.40435791015625,0.0,0.0,8.330657874466851e-05,298.9191589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4051818847656,0.0,0.0,0.0001127899377024,298.7115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4179382324219,0.0,0.0,0.0005350184510461,285.4103088378906,294.1499938964844,300.3729858398437,295.00115966796875,299.0094299316406,300.4059143066406,284.53790283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413194006308,2.2389903264752323e-08,0.0011412970488891,-0.0576278194785118,0.0,0.0,0.0,-0.0159124117344617,60.0,22.76309585571289,0.0,-8.881242763436603e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956680,299.09228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4118957519531,0.0,0.0,0.0001071078659151,299.1373596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4044189453125,0.0,0.0,0.0001127901559812,299.4022827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.40435791015625,0.0,0.0,8.330657874466851e-05,298.9191589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4051818847656,0.0,0.0,0.0001127899377024,298.7115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4179382324219,0.0,0.0,0.0005350184510461,285.4103088378906,294.1499938964844,300.3729858398437,295.00115966796875,299.0094299316406,300.4059143066406,284.53790283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413194006308,2.2389903264752323e-08,0.0011412970488891,-0.0576278194785118,0.0,0.0,0.0,-0.0159124117344617,60.0,22.76309585571289,0.0,-8.881242763436603e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956740,299.09423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4021301269531,0.0,0.0,0.0001069713543984,299.1385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.394775390625,0.0,0.0,0.0001126463976106,299.4032592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.39471435546875,0.0,0.0,8.320039341924712e-05,298.9211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3955078125,0.0,0.0,0.0001126461793319,298.7137756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4081115722656,0.0,0.0,0.0005343366647139,285.3964538574219,294.1499938964844,300.3500061035156,295.01080322265625,299.03643798828125,300.377197265625,284.5705261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398628121241,2.2219616369056894e-08,0.0011398405767977,-0.0571837536990642,0.0,0.0,0.0,-0.0158279910683631,60.0,22.60118865966797,0.0,-8.858596345362457e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956800,299.09423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4021301269531,0.0,0.0,0.0001069713543984,299.1385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.394775390625,0.0,0.0,0.0001126463976106,299.4032592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.39471435546875,0.0,0.0,8.320039341924712e-05,298.9211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3955078125,0.0,0.0,0.0001126461793319,298.7137756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4081115722656,0.0,0.0,0.0005343366647139,285.3964538574219,294.1499938964844,300.3500061035156,295.01080322265625,299.03643798828125,300.377197265625,284.5705261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398628121241,2.2219616369056894e-08,0.0011398405767977,-0.0571837536990642,0.0,0.0,0.0,-0.0158279910683631,60.0,22.60118865966797,0.0,-8.858596345362457e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956860,299.0960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3924865722656,0.0,0.0,0.0001068632409442,299.1397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3852233886719,0.0,0.0,0.0001125325507018,299.4041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3851623535156,0.0,0.0,8.31163051771e-05,298.92291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3859558105469,0.0,0.0,0.0001125323324231,298.7159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3983764648437,0.0,0.0,0.0005337967304512,285.3828430175781,294.1499938964844,300.33056640625,295.0219421386719,299.0624084472656,300.3534851074219,284.6019287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011387098347768,2.2084728712457042e-08,0.0011386877158656,-0.0568319708108902,0.0,0.0,0.0,-0.0157611239701509,60.0,22.45746803283692,0.0,-8.84067787865206e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956920,299.0960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3924865722656,0.0,0.0,0.0001068632409442,299.1397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3852233886719,0.0,0.0,0.0001125325507018,299.4041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3851623535156,0.0,0.0,8.31163051771e-05,298.92291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3859558105469,0.0,0.0,0.0001125323324231,298.7159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3983764648437,0.0,0.0,0.0005337967304512,285.3828430175781,294.1499938964844,300.33056640625,295.0219421386719,299.0624084472656,300.3534851074219,284.6019287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011387098347768,2.2084728712457042e-08,0.0011386877158656,-0.0568319708108902,0.0,0.0,0.0,-0.0157611239701509,60.0,22.45746803283692,0.0,-8.84067787865206e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956980,299.09765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3837280273437,0.0,0.0,0.0001067806297214,299.1408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3765563964844,0.0,0.0,0.0001124455520766,299.40484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3764953613281,0.0,0.0,8.305204391945153e-05,298.9244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.37725830078125,0.0,0.0,0.0001124453337979,298.71783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3895263671875,0.0,0.0,0.0005333841545507,285.3705749511719,294.1499938964844,300.31317138671875,295.0321960449219,299.0855407714844,300.3340759277344,284.6298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011378279887139,2.1981634290568763e-08,0.0011378059862181,-0.0565630979835987,0.0,0.0,0.0,-0.0157100148499012,60.0,22.33722686767578,0.0,-8.826994957189528e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957040,299.0977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3829650878906,0.0,0.0,0.0001067743796738,299.14093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3758239746094,0.0,0.0,0.000112438967335,299.4049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.375732421875,0.0,0.0,8.304718357976526e-05,298.9245910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.37652587890625,0.0,0.0,0.0001124387490563,298.7179870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3887634277344,0.0,0.0,0.0005333529552444,285.3695068359375,294.1499938964844,300.3116760253906,295.0331115722656,299.0874938964844,300.3324584960937,284.6322937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011377611663192,2.19738272022596e-08,0.0011377391638234,-0.0565427355468273,0.0,0.0,0.0,-0.015706144273281,60.0,22.32723426818848,0.0,-8.825959696423524e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957100,299.0986022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.37823486328125,0.0,0.0,0.0001067372213583,299.1414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.37115478515625,0.0,0.0,0.000112399829959,299.4052429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.37109375,0.0,0.0,8.301827620016411e-05,298.9253845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3718566894531,0.0,0.0,0.0001123996189562,298.718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3840026855469,0.0,0.0,0.0005331673892214,285.3629150390625,294.1499938964844,300.3024597167969,295.0386962890625,299.0997314453125,300.3225402832031,284.6470947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011373648885637,2.19274394197555e-08,0.0011373430024832,-0.0564217455685138,0.0,0.0,0.0,-0.0156831499189138,60.0,22.26637077331543,0.0,-8.819806396331843e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957160,299.09942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3735656738281,0.0,0.0,0.0001067054108716,299.1420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.36651611328125,0.0,0.0,0.0001123663387261,299.40557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.366455078125,0.0,0.0,8.299353794427589e-05,298.9261779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3672180175781,0.0,0.0,0.0001123661277233,298.719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3792724609375,0.0,0.0,0.0005330085405148,285.3564147949219,294.1499938964844,300.2933654785156,295.0443115234375,299.1117248535156,300.3128967285156,284.66168212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011370253050699,2.1887727186253872e-08,0.0011370034189894,-0.0563181675970554,0.0,0.0,0.0,-0.0156634636223316,60.0,22.20829963684082,0.0,-8.814540564117126e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957220,299.1009826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.36431884765625,0.0,0.0,0.0001066562836058,299.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3573608398437,0.0,0.0,0.0001123145921155,299.4061889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3572998046875,0.0,0.0,8.295531733892858e-05,298.9276733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3580322265625,0.0,0.0,0.0001123143883887,298.72186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.36993408203125,0.0,0.0,0.0005327632534317,285.3435974121094,294.1499938964844,300.2755126953125,295.05548095703125,299.135009765625,300.2943115234375,284.6900634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011365003883838,2.1826346952025243e-08,0.0011364786187186,-0.056158073246479,0.0,0.0,0.0,-0.0156330335885286,60.0,22.10091018676757,0.0,-8.80640484979267e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957280,299.1009826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.36431884765625,0.0,0.0,0.0001066562836058,299.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3573608398437,0.0,0.0,0.0001123145921155,299.4061889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3572998046875,0.0,0.0,8.295531733892858e-05,298.9276733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3580322265625,0.0,0.0,0.0001123143883887,298.72186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.36993408203125,0.0,0.0,0.0005327632534317,285.3435974121094,294.1499938964844,300.2755126953125,295.05548095703125,299.135009765625,300.2943115234375,284.6900634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011365003883838,2.1826346952025243e-08,0.0011364786187186,-0.056158073246479,0.0,0.0,0.0,-0.0156330335885286,60.0,22.10091018676757,0.0,-8.80640484979267e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957340,299.1024475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.35516357421875,0.0,0.0,0.0001066200566128,299.1441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3482971191406,0.0,0.0,0.0001122764442698,299.4067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3482360839844,0.0,0.0,8.292713755508885e-05,298.9291076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3489990234375,0.0,0.0,0.0001122762405429,298.7236633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3607177734375,0.0,0.0,0.0005325824022293,285.3310241699219,294.1499938964844,300.25811767578125,295.0665588378906,299.1575012207031,300.2763366699219,284.71759033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361127253621,2.1781049852620533e-08,0.001136090955697,-0.056039921939373,0.0,0.0,0.0,-0.0156105766072869,60.0,22.002286911010746,0.0,-8.800403605846442e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957400,299.1024475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.35516357421875,0.0,0.0,0.0001066200566128,299.1441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3482971191406,0.0,0.0,0.0001122764442698,299.4067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3482360839844,0.0,0.0,8.292713755508885e-05,298.9291076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3489990234375,0.0,0.0,0.0001122762405429,298.7236633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3607177734375,0.0,0.0,0.0005325824022293,285.3310241699219,294.1499938964844,300.25811767578125,295.0665588378906,299.1575012207031,300.2763366699219,284.71759033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361127253621,2.1781049852620533e-08,0.001136090955697,-0.056039921939373,0.0,0.0,0.0,-0.0156105766072869,60.0,22.002286911010746,0.0,-8.800403605846442e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957460,299.1038513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.34619140625,0.0,0.0,0.0001065983378794,299.1451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.33941650390625,0.0,0.0,0.0001122535613831,299.4071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.33935546875,0.0,0.0,8.29102355055511e-05,298.9304504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.340087890625,0.0,0.0,0.0001122533649322,298.7254333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3516540527344,0.0,0.0,0.0005324740195646,285.3187255859375,294.1499938964844,300.2411499023437,295.0775756835937,299.1791687011719,300.2589111328125,284.7442626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358801275491,2.17538307367704e-08,0.0011358584742993,-0.0559689253568649,0.0,0.0,0.0,-0.0155970845371484,60.0,21.912487030029297,0.0,-8.796798312005195e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957520,299.1038513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.34619140625,0.0,0.0,0.0001065983378794,299.1451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.33941650390625,0.0,0.0,0.0001122535613831,299.4071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.33935546875,0.0,0.0,8.29102355055511e-05,298.9304504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.340087890625,0.0,0.0,0.0001122533649322,298.7254333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3516540527344,0.0,0.0,0.0005324740195646,285.3187255859375,294.1499938964844,300.2411499023437,295.0775756835937,299.1791687011719,300.2589111328125,284.7442626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358801275491,2.17538307367704e-08,0.0011358584742993,-0.0559689253568649,0.0,0.0,0.0,-0.0155970845371484,60.0,21.912487030029297,0.0,-8.796798312005195e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957580,299.1051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3373107910156,0.0,0.0,0.0001065863398252,299.14605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3306579589844,0.0,0.0,0.0001122409303206,299.40753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3305969238281,0.0,0.0,8.29009004519321e-05,298.9317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3313293457031,0.0,0.0,0.0001122407265938,298.72711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3427429199219,0.0,0.0,0.0005324141820892,285.30670166015625,294.1499938964844,300.2245178222656,295.0884094238281,299.2000732421875,300.24188232421875,284.7701721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357509065419,2.173873170363549e-08,0.0011357291368767,-0.0559295415878295,0.0,0.0,0.0,-0.0155895985662937,60.0,21.82999420166016,0.0,-8.794798844746765e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957640,299.1051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3373107910156,0.0,0.0,0.0001065863398252,299.14605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3306579589844,0.0,0.0,0.0001122409303206,299.40753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3305969238281,0.0,0.0,8.29009004519321e-05,298.9317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3313293457031,0.0,0.0,0.0001122407265938,298.72711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3427429199219,0.0,0.0,0.0005324141820892,285.30670166015625,294.1499938964844,300.2245178222656,295.0884094238281,299.2000732421875,300.24188232421875,284.7701721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357509065419,2.173873170363549e-08,0.0011357291368767,-0.0559295415878295,0.0,0.0,0.0,-0.0155895985662937,60.0,21.82999420166016,0.0,-8.794798844746765e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957700,299.1058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3329467773437,0.0,0.0,0.0001065835604094,299.1465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3263244628906,0.0,0.0,0.0001122379981097,299.4076843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3262634277344,0.0,0.0,8.289873221656308e-05,298.932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.32696533203125,0.0,0.0,0.0001122378016589,298.7279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3383178710937,0.0,0.0,0.0005324003286659,285.3007507324219,294.1499938964844,300.2163391113281,295.09375,299.21026611328125,300.2334899902344,284.78289794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357208713889,2.173519497716825e-08,0.001135699218139,-0.0559203140437603,0.0,0.0,0.0,-0.0155878467485308,60.0,21.79111099243164,0.0,-8.794330597083899e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957760,299.1064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.32861328125,0.0,0.0,0.0001065829055733,299.1469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.322021484375,0.0,0.0,0.0001122372996178,299.4078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.32196044921875,0.0,0.0,8.289822289953008e-05,298.9329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3226928710937,0.0,0.0,0.0001122371031669,298.72869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3339233398437,0.0,0.0,0.0005323970690369,285.2948913574219,294.1499938964844,300.208251953125,295.0990600585937,299.22027587890625,300.2251892089844,284.79541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357131879776,2.1734301469678043e-08,0.0011356915347278,-0.0559179820120334,0.0,0.0,0.0,-0.0155874034389853,60.0,21.753814697265625,0.0,-8.794211936447027e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957820,299.1076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3200378417969,0.0,0.0,0.0001065867400029,299.1477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3135681152344,0.0,0.0,0.0001122413377743,299.4080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3135070800781,0.0,0.0,8.290119876619428e-05,298.93414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.314208984375,0.0,0.0,0.0001122411413234,298.7302551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3252868652344,0.0,0.0,0.0005324163357727,285.2834167480469,294.1499938964844,300.1922607421875,295.1094665527344,299.2396545410156,300.2088928222656,284.8199157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001135752769187,2.1738937761028865e-08,0.0011357311159372,-0.0559300780296325,0.0,0.0,0.0,-0.0155897010117769,60.0,21.684043884277344,0.0,-8.794825845370725e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957880,299.1076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3200378417969,0.0,0.0,0.0001065867400029,299.1477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3135681152344,0.0,0.0,0.0001122413377743,299.4080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3135070800781,0.0,0.0,8.290119876619428e-05,298.93414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.314208984375,0.0,0.0,0.0001122411413234,298.7302551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3252868652344,0.0,0.0,0.0005324163357727,285.2834167480469,294.1499938964844,300.1922607421875,295.1094665527344,299.2396545410156,300.2088928222656,284.8199157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001135752769187,2.1738937761028865e-08,0.0011357311159372,-0.0559300780296325,0.0,0.0,0.0,-0.0155897010117769,60.0,21.684043884277344,0.0,-8.794825845370725e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957940,299.1087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3116455078125,0.0,0.0,0.0001065950928023,299.14849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.30523681640625,0.0,0.0,0.0001122501198551,299.40826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.30517578125,0.0,0.0,8.290768892038614e-05,298.9352722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3058776855469,0.0,0.0,0.0001122499306802,298.73175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3168029785156,0.0,0.0,0.0005324581288732,285.2721862792969,294.1499938964844,300.1764831542969,295.1195678710937,299.25836181640625,300.1928405761719,284.84381103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358404299244,2.174919799813324e-08,0.0011358186602592,-0.0559568405151367,0.0,0.0,0.0,-0.0155947869643569,60.0,21.619291305541992,0.0,-8.796185113624234e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958000,299.1087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3116455078125,0.0,0.0,0.0001065950928023,299.14849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.30523681640625,0.0,0.0,0.0001122501198551,299.40826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.30517578125,0.0,0.0,8.290768892038614e-05,298.9352722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3058776855469,0.0,0.0,0.0001122499306802,298.73175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3168029785156,0.0,0.0,0.0005324581288732,285.2721862792969,294.1499938964844,300.1764831542969,295.1195678710937,299.25836181640625,300.1928405761719,284.84381103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358404299244,2.174919799813324e-08,0.0011358186602592,-0.0559568405151367,0.0,0.0,0.0,-0.0155947869643569,60.0,21.619291305541992,0.0,-8.796185113624234e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958060,299.1098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3033752441406,0.0,0.0,0.0001066078766598,299.14923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.29705810546875,0.0,0.0,0.0001122635876527,299.40838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2970275878906,0.0,0.0,8.291762787848711e-05,298.93634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2976989746094,0.0,0.0,0.0001122633984778,298.7331848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3084716796875,0.0,0.0,0.0005325220990926,285.26123046875,294.1499938964844,300.16094970703125,295.12939453125,299.2763671875,300.17706298828125,284.8670959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001135975588113,2.1764991586792348e-08,0.0011359538184478,-0.0559980385005474,0.0,0.0,0.0,-0.0156026175245642,60.0,21.55905532836914,0.0,-8.798276951438312e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958120,299.1098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3033752441406,0.0,0.0,0.0001066078766598,299.14923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.29705810546875,0.0,0.0,0.0001122635876527,299.40838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2970275878906,0.0,0.0,8.291762787848711e-05,298.93634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2976989746094,0.0,0.0,0.0001122633984778,298.7331848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3084716796875,0.0,0.0,0.0005325220990926,285.26123046875,294.1499938964844,300.16094970703125,295.12939453125,299.2763671875,300.17706298828125,284.8670959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001135975588113,2.1764991586792348e-08,0.0011359538184478,-0.0559980385005474,0.0,0.0,0.0,-0.0156026175245642,60.0,21.55905532836914,0.0,-8.798276951438312e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958180,299.11083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2952575683594,0.0,0.0,0.0001066240802174,299.1498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2890625,0.0,0.0,0.0001122806424973,299.408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2890014648437,0.0,0.0,8.293022256111726e-05,298.93731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2896728515625,0.0,0.0,0.0001122804533224,298.73455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.30029296875,0.0,0.0,0.0005326031241565,285.2505798339844,294.1499938964844,300.14556884765625,295.1388244628906,299.293701171875,300.16143798828125,284.88983154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361469514667,2.178504310279549e-08,0.0011361251818016,-0.0560503415763378,0.0,0.0,0.0,-0.0156125575304031,60.0,21.50273895263672,0.0,-8.800932960184583e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958240,299.11083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2952575683594,0.0,0.0,0.0001066240802174,299.1498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2890625,0.0,0.0,0.0001122806424973,299.408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2890014648437,0.0,0.0,8.293022256111726e-05,298.93731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2896728515625,0.0,0.0,0.0001122804533224,298.73455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.30029296875,0.0,0.0,0.0005326031241565,285.2505798339844,294.1499938964844,300.14556884765625,295.1388244628906,299.293701171875,300.16143798828125,284.88983154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361469514667,2.178504310279549e-08,0.0011361251818016,-0.0560503415763378,0.0,0.0,0.0,-0.0156125575304031,60.0,21.50273895263672,0.0,-8.800932960184583e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958300,299.111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.291259765625,0.0,0.0,0.0001066333643393,299.1501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2850952148437,0.0,0.0,0.0001122904141084,299.408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2850341796875,0.0,0.0,8.293744031107053e-05,298.93780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.28570556640625,0.0,0.0,0.0001122902322094,298.7352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2962646484375,0.0,0.0,0.00053264957387,285.24530029296875,294.1499938964844,300.137939453125,295.14337158203125,299.3022155761719,300.1537170410156,284.90106201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011362453224137,2.179654501333061e-08,0.0011362235527485,-0.0560803413391113,0.0,0.0,0.0,-0.0156182590872049,60.0,21.47561454772949,0.0,-8.802456363810054e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958360,299.1117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.28729248046875,0.0,0.0,0.0001066435215761,299.1504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2811584472656,0.0,0.0,0.0001123011097661,299.408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2811279296875,0.0,0.0,8.294534200103953e-05,298.93829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2817687988281,0.0,0.0,0.0001123009205912,298.7358703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2922668457031,0.0,0.0,0.0005327003309503,285.2401123046875,294.1499938964844,300.1303100585937,295.1478271484375,299.3104858398437,300.14599609375,284.9121398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011363530065864,2.1809130501537772e-08,0.0011363312369212,-0.0561131685972213,0.0,0.0,0.0,-0.0156244989484548,60.0,21.449501037597656,0.0,-8.80412400761088e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
