time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17958420,299.1126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2795104980469,0.0,0.0,0.0001066722616087,299.1510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2734680175781,0.0,0.0,0.0001123313704738,299.4084167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2734069824219,0.0,0.0,8.296768646687269e-05,298.9391784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2740478515625,0.0,0.0,0.0001123311885748,298.7371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2843933105469,0.0,0.0,0.0005328439874574,285.2300109863281,294.1499938964844,300.1151428222656,295.1564025878906,299.3265380859375,300.13067626953125,284.9338684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011366581311449,2.18448121813708e-08,0.0011366362450644,-0.0562062337994575,0.0,0.0,0.0,-0.0156421866267919,60.0,21.400436401367188,0.0,-8.808852669517364e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958480,299.1126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2795104980469,0.0,0.0,0.0001066722616087,299.1510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2734680175781,0.0,0.0,0.0001123313704738,299.4084167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2734069824219,0.0,0.0,8.296768646687269e-05,298.9391784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2740478515625,0.0,0.0,0.0001123311885748,298.7371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2843933105469,0.0,0.0,0.0005328439874574,285.2300109863281,294.1499938964844,300.1151428222656,295.1564025878906,299.3265380859375,300.13067626953125,284.9338684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011366581311449,2.18448121813708e-08,0.0011366362450644,-0.0562062337994575,0.0,0.0,0.0,-0.0156421866267919,60.0,21.400436401367188,0.0,-8.808852669517364e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958540,299.113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2718505859375,0.0,0.0,0.0001067037374014,299.15155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2658996582031,0.0,0.0,0.0001123645124607,299.4083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2658386230469,0.0,0.0,8.29921627882868e-05,298.9400329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2664794921875,0.0,0.0,0.0001123643305618,298.7383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.27667236328125,0.0,0.0,0.0005330012645572,285.2200927734375,294.1499938964844,300.1000061035156,295.1644592285156,299.3420715332031,300.1154479980469,284.9552307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001136991311796,2.18839009136218e-08,0.0011369694257155,-0.0563081912696361,0.0,0.0,0.0,-0.0156615599989891,60.0,21.353561401367188,0.0,-8.814033947146528e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958600,299.113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2718505859375,0.0,0.0,0.0001067037374014,299.15155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2658996582031,0.0,0.0,0.0001123645124607,299.4083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2658386230469,0.0,0.0,8.29921627882868e-05,298.9400329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2664794921875,0.0,0.0,0.0001123643305618,298.7383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.27667236328125,0.0,0.0,0.0005330012645572,285.2200927734375,294.1499938964844,300.1000061035156,295.1644592285156,299.3420715332031,300.1154479980469,284.9552307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001136991311796,2.18839009136218e-08,0.0011369694257155,-0.0563081912696361,0.0,0.0,0.0,-0.0156615599989891,60.0,21.353561401367188,0.0,-8.814033947146528e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958660,299.1142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2643737792969,0.0,0.0,0.0001067871708073,299.1520080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2585144042969,0.0,0.0,0.0001124523696489,299.4081726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2584533691406,0.0,0.0,8.305704977829009e-05,298.9408569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.25909423828125,0.0,0.0,0.00011245218775,298.7395324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2691345214844,0.0,0.0,0.0005334181478247,285.21051025390625,294.1499938964844,300.0848693847656,295.1719665527344,299.3569030761719,300.1002197265625,284.9761047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011378801427781,2.19877449580963e-08,0.0011378581402823,-0.0565790310502052,0.0,0.0,0.0,-0.0157130435109138,60.0,21.31448554992676,0.0,-8.82780568645103e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958720,299.1142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2643737792969,0.0,0.0,0.0001067871708073,299.1520080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2585144042969,0.0,0.0,0.0001124523696489,299.4081726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2584533691406,0.0,0.0,8.305704977829009e-05,298.9408569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.25909423828125,0.0,0.0,0.00011245218775,298.7395324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2691345214844,0.0,0.0,0.0005334181478247,285.21051025390625,294.1499938964844,300.0848693847656,295.1719665527344,299.3569030761719,300.1002197265625,284.9761047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011378801427781,2.19877449580963e-08,0.0011378581402823,-0.0565790310502052,0.0,0.0,0.0,-0.0157130435109138,60.0,21.31448554992676,0.0,-8.82780568645103e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958780,299.1150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2570495605469,0.0,0.0,0.0001068902784027,299.15240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2512512207031,0.0,0.0,0.0001125609342125,299.4079895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2511901855469,0.0,0.0,8.313723810715601e-05,298.94158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518310546875,0.0,0.0,0.0001125607595895,298.7406616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.26171875,0.0,0.0,0.0005339332274161,285.201171875,294.1499938964844,300.0697021484375,295.17889404296875,299.3712158203125,300.0849609375,284.99664306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011389778228476,2.2116100950597684e-08,0.0011389557039365,-0.0569137893617153,0.0,0.0,0.0,-0.0157766751945018,60.0,21.281253814697266,0.0,-8.84484379071182e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958840,299.1150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2570495605469,0.0,0.0,0.0001068902784027,299.15240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2512512207031,0.0,0.0,0.0001125609342125,299.4079895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2511901855469,0.0,0.0,8.313723810715601e-05,298.94158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518310546875,0.0,0.0,0.0001125607595895,298.7406616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.26171875,0.0,0.0,0.0005339332274161,285.201171875,294.1499938964844,300.0697021484375,295.17889404296875,299.3712158203125,300.0849609375,284.99664306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011389778228476,2.2116100950597684e-08,0.0011389557039365,-0.0569137893617153,0.0,0.0,0.0,-0.0157766751945018,60.0,21.281253814697266,0.0,-8.84484379071182e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958900,299.1153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2534484863281,0.0,0.0,0.0001069395293598,299.152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2476806640625,0.0,0.0,0.0001126127972383,299.40789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2476501464844,0.0,0.0,8.317554602399468e-05,298.94195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2482604980469,0.0,0.0,0.0001126126226154,298.7412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2580871582031,0.0,0.0,0.0005341792711988,285.19659423828125,294.1499938964844,300.06207275390625,295.18212890625,299.37811279296875,300.07733154296875,285.0067443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011395014589652,2.2177406577839065e-08,0.0011394792236387,-0.0570736713707447,0.0,0.0,0.0,-0.0158070642501115,60.0,21.26587677001953,0.0,-8.852987321006368e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958960,299.11572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2498779296875,0.0,0.0,0.0001069829813786,299.1527709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2441711425781,0.0,0.0,0.0001126585484598,299.40777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2441101074219,0.0,0.0,8.320933557115495e-05,298.9423217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2447204589844,0.0,0.0,0.0001126583811128,298.74176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2545166015625,0.0,0.0,0.000534396385774,285.1921081542969,294.1499938964844,300.054443359375,295.1851806640625,299.3848876953125,300.0696716308594,285.0167541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011399639770388,2.2231493090885124e-08,0.0011399417417123,-0.0572147220373153,0.0,0.0,0.0,-0.0158338770270347,60.0,21.25046157836914,0.0,-8.86017446077858e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959020,299.1163635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.24285888671875,0.0,0.0,0.0001070477592293,299.1531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2372436523437,0.0,0.0,0.0001127267605625,299.4075012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2371826171875,0.0,0.0,8.325971430167556e-05,298.9429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23779296875,0.0,0.0,0.0001127265932154,298.7427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2474365234375,0.0,0.0,0.0005347200203686,285.1833190917969,294.1499938964844,300.0390625,295.1908264160156,299.39801025390625,300.0543212890625,285.0365600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011406537378206,2.2312088177045566e-08,0.0011406313860788,-0.0574248991906642,0.0,0.0,0.0,-0.015873834490776,60.0,21.21792221069336,0.0,-8.870890155776578e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959080,299.1163635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.24285888671875,0.0,0.0,0.0001070477592293,299.1531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2372436523437,0.0,0.0,0.0001127267605625,299.4075012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2371826171875,0.0,0.0,8.325971430167556e-05,298.9429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23779296875,0.0,0.0,0.0001127265932154,298.7427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2474365234375,0.0,0.0,0.0005347200203686,285.1833190917969,294.1499938964844,300.0390625,295.1908264160156,299.39801025390625,300.0543212890625,285.0365600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011406537378206,2.2312088177045566e-08,0.0011406313860788,-0.0574248991906642,0.0,0.0,0.0,-0.015873834490776,60.0,21.21792221069336,0.0,-8.870890155776578e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959140,299.1169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.23602294921875,0.0,0.0,0.0001070780417649,299.1533508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2304992675781,0.0,0.0,0.0001127586510847,299.4071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2304382324219,0.0,0.0,8.328326657647267e-05,298.9436340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2310485839844,0.0,0.0,0.0001127584837377,298.7438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.24053955078125,0.0,0.0,0.0005348714184947,285.1748046875,294.1499938964844,300.02349853515625,295.1957092285156,299.4105834960937,300.0388488769531,285.0560302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011409755097702,2.2349706085833532e-08,0.0011409531580284,-0.0575229972600936,0.0,0.0,0.0,-0.0158924832940101,60.0,21.181713104248047,0.0,-8.875894508264538e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959200,299.1169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.23602294921875,0.0,0.0,0.0001070780417649,299.1533508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2304992675781,0.0,0.0,0.0001127586510847,299.4071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2304382324219,0.0,0.0,8.328326657647267e-05,298.9436340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2310485839844,0.0,0.0,0.0001127584837377,298.7438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.24053955078125,0.0,0.0,0.0005348714184947,285.1748046875,294.1499938964844,300.02349853515625,295.1957092285156,299.4105834960937,300.0388488769531,285.0560302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011409755097702,2.2349706085833532e-08,0.0011409531580284,-0.0575229972600936,0.0,0.0,0.0,-0.0158924832940101,60.0,21.181713104248047,0.0,-8.875894508264538e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959260,299.1175231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2293701171875,0.0,0.0,0.0001070709477062,299.1535949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2239074707031,0.0,0.0,0.0001127511714003,299.4068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2238464355469,0.0,0.0,8.32777441246435e-05,298.9442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22442626953125,0.0,0.0,0.0001127510113292,298.7447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2337951660156,0.0,0.0,0.0005348360282368,285.16656494140625,294.1499938964844,300.0077514648437,295.1998596191406,299.4225769042969,300.02325439453125,285.0752258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408989084884,2.2340739036508252e-08,0.0011408765567466,-0.0574996136128902,0.0,0.0,0.0,-0.0158880371600389,60.0,21.140321731567383,0.0,-8.874701507011198e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959320,299.1175231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2293701171875,0.0,0.0,0.0001070709477062,299.1535949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2239074707031,0.0,0.0,0.0001127511714003,299.4068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2238464355469,0.0,0.0,8.32777441246435e-05,298.9442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22442626953125,0.0,0.0,0.0001127510113292,298.7447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2337951660156,0.0,0.0,0.0005348360282368,285.16656494140625,294.1499938964844,300.0077514648437,295.1998596191406,299.4225769042969,300.02325439453125,285.0752258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408989084884,2.2340739036508252e-08,0.0011408765567466,-0.0574996136128902,0.0,0.0,0.0,-0.0158880371600389,60.0,21.140321731567383,0.0,-8.874701507011198e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959380,299.1180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2228698730469,0.0,0.0,0.0001070324651664,299.1537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2174987792969,0.0,0.0,0.0001127106443163,299.4064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2174377441406,0.0,0.0,8.324781083501875e-05,298.9447631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.218017578125,0.0,0.0,0.0001127104842453,298.7456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2272644042969,0.0,0.0,0.0005346438847482,285.1585998535156,294.1499938964844,299.99176025390625,295.20318603515625,299.4339904785156,300.0074462890625,285.0941162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001140487845987,2.229266371500671e-08,0.0011404656106606,-0.0573742464184761,0.0,0.0,0.0,-0.0158642046153545,60.0,21.093734741210938,0.0,-8.86830733293209e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959440,299.1180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2228698730469,0.0,0.0,0.0001070324651664,299.1537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2174987792969,0.0,0.0,0.0001127106443163,299.4064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2174377441406,0.0,0.0,8.324781083501875e-05,298.9447631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.218017578125,0.0,0.0,0.0001127104842453,298.7456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2272644042969,0.0,0.0,0.0005346438847482,285.1585998535156,294.1499938964844,299.99176025390625,295.20318603515625,299.4339904785156,300.0074462890625,285.0941162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001140487845987,2.229266371500671e-08,0.0011404656106606,-0.0573742464184761,0.0,0.0,0.0,-0.0158642046153545,60.0,21.093734741210938,0.0,-8.86830733293209e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959500,299.1182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2196960449219,0.0,0.0,0.0001070023790816,299.1538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.21435546875,0.0,0.0,0.0001126789647969,299.40625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2142944335937,0.0,0.0,8.322440407937393e-05,298.9450378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2148742675781,0.0,0.0,0.0001126787974499,298.7460632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2240600585937,0.0,0.0,0.0005344936507754,285.1547241210937,294.1499938964844,299.983642578125,295.2045288085937,299.439453125,299.9994812011719,285.1034240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011401665396988,2.22551115314218e-08,0.0011401443043723,-0.0572763159871101,0.0,0.0,0.0,-0.0158455874770879,60.0,21.068405151367188,0.0,-8.863314349127904e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959560,299.11846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2165832519531,0.0,0.0,0.0001069682257366,299.1539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2112731933594,0.0,0.0,0.0001126429924624,299.406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2112121582031,0.0,0.0,8.319783955812454e-05,298.9452819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2117919921875,0.0,0.0,0.0001126428323914,298.7464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.22088623046875,0.0,0.0,0.0005343231023289,285.15093994140625,294.1499938964844,299.9754638671875,295.2056579589844,299.4447937011719,299.9914245605469,285.1127014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398018104955,2.2212491401774066e-08,0.001139779575169,-0.0571651719510555,0.0,0.0,0.0,-0.0158244594931602,60.0,21.042110443115234,0.0,-8.85764919189569e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959620,299.118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.21044921875,0.0,0.0,0.0001068910351023,299.1539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2052001953125,0.0,0.0,0.000112561698188,299.4055480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2051696777344,0.0,0.0,8.313779107993469e-05,298.9457397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2057189941406,0.0,0.0,0.0001125615453929,298.747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2146911621094,0.0,0.0,0.0005339375929906,285.1435241699219,294.1499938964844,299.9588623046875,295.20721435546875,299.455078125,299.9751892089844,285.1310729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011389788705855,2.2116175557584945e-08,0.0011389567516744,-0.0569139868021011,0.0,0.0,0.0,-0.01577671431005,60.0,20.9873104095459,0.0,-8.844853738310121e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959680,299.118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.21044921875,0.0,0.0,0.0001068910351023,299.1539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2052001953125,0.0,0.0,0.000112561698188,299.4055480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2051696777344,0.0,0.0,8.313779107993469e-05,298.9457397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2057189941406,0.0,0.0,0.0001125615453929,298.747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2146911621094,0.0,0.0,0.0005339375929906,285.1435241699219,294.1499938964844,299.9588623046875,295.20721435546875,299.455078125,299.9751892089844,285.1310729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011389788705855,2.2116175557584945e-08,0.0011389567516744,-0.0569139868021011,0.0,0.0,0.0,-0.01577671431005,60.0,20.9873104095459,0.0,-8.844853738310121e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959740,299.1192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2044982910156,0.0,0.0,0.0001068036362994,299.15399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1993408203125,0.0,0.0,0.0001124696646002,299.405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19927978515625,0.0,0.0,8.306981180794537e-05,298.9461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1998291015625,0.0,0.0,0.0001124695045291,298.7480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.20867919921875,0.0,0.0,0.0005335010937415,285.13641357421875,294.1499938964844,299.94189453125,295.2078552246094,299.4648132324219,299.9585876464844,285.14923095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001138046500273,2.2007148103853072e-08,0.0011380244977772,-0.0566296391189098,0.0,0.0,0.0,-0.0157226659357547,60.0,20.92936897277832,0.0,-8.830379982782689e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959800,299.1192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2044982910156,0.0,0.0,0.0001068036362994,299.15399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1993408203125,0.0,0.0,0.0001124696646002,299.405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19927978515625,0.0,0.0,8.306981180794537e-05,298.9461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1998291015625,0.0,0.0,0.0001124695045291,298.7480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.20867919921875,0.0,0.0,0.0005335010937415,285.13641357421875,294.1499938964844,299.94189453125,295.2078552246094,299.4648132324219,299.9585876464844,285.14923095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001138046500273,2.2007148103853072e-08,0.0011380244977772,-0.0566296391189098,0.0,0.0,0.0,-0.0157226659357547,60.0,20.92936897277832,0.0,-8.830379982782689e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959860,299.1195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.19873046875,0.0,0.0,0.000106713072455,299.15399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1936340332031,0.0,0.0,0.0001123742840718,299.40447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1935729980469,0.0,0.0,8.299936598632485e-05,298.9465637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1941223144531,0.0,0.0,0.0001123741312767,298.7488098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2028503417969,0.0,0.0,0.0005330487620085,285.12957763671875,294.1499938964844,299.92449951171875,295.20751953125,299.4739685058594,299.941650390625,285.1671447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011370806023478,2.1894175361580892e-08,0.001137058599852,-0.0563349872827529,0.0,0.0,0.0,-0.0156666599214077,60.0,20.86941146850586,0.0,-8.81539605757098e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959920,299.1195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.19873046875,0.0,0.0,0.000106713072455,299.15399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1936340332031,0.0,0.0,0.0001123742840718,299.40447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1935729980469,0.0,0.0,8.299936598632485e-05,298.9465637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1941223144531,0.0,0.0,0.0001123741312767,298.7488098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2028503417969,0.0,0.0,0.0005330487620085,285.12957763671875,294.1499938964844,299.92449951171875,295.20751953125,299.4739685058594,299.941650390625,285.1671447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011370806023478,2.1894175361580892e-08,0.001137058599852,-0.0563349872827529,0.0,0.0,0.0,-0.0156666599214077,60.0,20.86941146850586,0.0,-8.81539605757098e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959980,299.119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.193115234375,0.0,0.0,0.0001066217664629,299.1539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1881103515625,0.0,0.0,0.0001122781322919,299.4039001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.18804931640625,0.0,0.0,8.292835264001042e-05,298.9468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1885986328125,0.0,0.0,0.0001122779867728,298.74951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1972045898437,0.0,0.0,0.0005325927631929,285.1229858398437,294.1499938964844,299.9066467285156,295.20611572265625,299.48260498046875,299.9242858886719,285.1848449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361066717654,2.1780284242822745e-08,0.0011360849021002,-0.056037925183773,0.0,0.0,0.0,-0.0156102003529667,60.0,20.80785751342773,0.0,-8.800302708777964e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960040,299.119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.193115234375,0.0,0.0,0.0001066217664629,299.1539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1881103515625,0.0,0.0,0.0001122781322919,299.4039001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.18804931640625,0.0,0.0,8.292835264001042e-05,298.9468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1885986328125,0.0,0.0,0.0001122779867728,298.74951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1972045898437,0.0,0.0,0.0005325927631929,285.1229858398437,294.1499938964844,299.9066467285156,295.20611572265625,299.48260498046875,299.9242858886719,285.1848449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361066717654,2.1780284242822745e-08,0.0011360849021002,-0.056037925183773,0.0,0.0,0.0,-0.0156102003529667,60.0,20.80785751342773,0.0,-8.800302708777964e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960100,299.1199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1903991699219,0.0,0.0,0.0001065761534846,299.1539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1854248046875,0.0,0.0,0.0001122301036957,299.4035949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1853942871094,0.0,0.0,8.289287507068366e-05,298.9470520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1859130859375,0.0,0.0,0.0001122299509006,298.7498474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1944580078125,0.0,0.0,0.0005323649384081,285.1198425292969,294.1499938964844,299.8975524902344,295.2050476074219,299.4866638183594,299.9154357910156,285.1936340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011356201721355,2.172339108597044e-08,0.0011355985188856,-0.0558895245194435,0.0,0.0,0.0,-0.0155819961801171,60.0,20.776439666748047,0.0,-8.792767403065228e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960160,299.1200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.187744140625,0.0,0.0,0.0001065306641976,299.1538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.18280029296875,0.0,0.0,0.0001121821987908,299.4032897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1827392578125,0.0,0.0,8.285748481284827e-05,298.9471740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.18328857421875,0.0,0.0,0.0001121820459957,298.7501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1917724609375,0.0,0.0,0.0005321377539075,285.11676025390625,294.1499938964844,299.8883056640625,295.20367431640625,299.4905700683594,299.90643310546875,285.2023620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011351350694894,2.1666647143092632e-08,0.0011351134162396,-0.0557415150105953,0.0,0.0,0.0,-0.0155538665130734,60.0,20.744739532470703,0.0,-8.785255545262771e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960220,299.12030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1824951171875,0.0,0.0,0.0001064400858012,299.1536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1776123046875,0.0,0.0,0.0001120868109865,299.4026184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1775817871094,0.0,0.0,8.278703899122775e-05,298.9474182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1781005859375,0.0,0.0,0.0001120866654673,298.75079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1864624023437,0.0,0.0,0.0005316853639669,285.1107177734375,294.1499938964844,299.86944580078125,295.2001037597656,299.49810791015625,299.8882141113281,285.2196960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011341689387336,2.1553669071749937e-08,0.001134147401899,-0.0554468035697937,0.0,0.0,0.0,-0.0154978586360812,60.0,20.680606842041016,0.0,-8.770308568273324e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960280,299.12030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1824951171875,0.0,0.0,0.0001064400858012,299.1536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1776123046875,0.0,0.0,0.0001120868109865,299.4026184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1775817871094,0.0,0.0,8.278703899122775e-05,298.9474182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1781005859375,0.0,0.0,0.0001120866654673,298.75079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1864624023437,0.0,0.0,0.0005316853639669,285.1107177734375,294.1499938964844,299.86944580078125,295.2001037597656,299.49810791015625,299.8882141113281,285.2196960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011341689387336,2.1553669071749937e-08,0.001134147401899,-0.0554468035697937,0.0,0.0,0.0,-0.0154978586360812,60.0,20.680606842041016,0.0,-8.770308568273324e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960340,299.1204528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.17742919921875,0.0,0.0,0.0001063497620634,299.1534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1726379394531,0.0,0.0,0.0001119916851166,299.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1725769042969,0.0,0.0,8.271677506854758e-05,298.9476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.173095703125,0.0,0.0,0.0001119915468734,298.7513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.18133544921875,0.0,0.0,0.0005312342545948,285.1049499511719,294.1499938964844,299.8500061035156,295.1953430175781,299.5050964355469,299.86944580078125,285.23687744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011332056019455,2.1441000086497297e-08,0.0011331840651109,-0.0551528856158256,0.0,0.0,0.0,-0.0154420044273138,60.0,20.614723205566406,0.0,-8.755414881989054e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960400,299.1204528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.17742919921875,0.0,0.0,0.0001063497620634,299.1534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1726379394531,0.0,0.0,0.0001119916851166,299.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1725769042969,0.0,0.0,8.271677506854758e-05,298.9476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.173095703125,0.0,0.0,0.0001119915468734,298.7513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.18133544921875,0.0,0.0,0.0005312342545948,285.1049499511719,294.1499938964844,299.8500061035156,295.1953430175781,299.5050964355469,299.86944580078125,285.23687744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011332056019455,2.1441000086497297e-08,0.0011331840651109,-0.0551528856158256,0.0,0.0,0.0,-0.0154420044273138,60.0,20.614723205566406,0.0,-8.755414881989054e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960460,299.1205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.17254638671875,0.0,0.0,0.0001062636802089,299.1532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1678161621094,0.0,0.0,0.0001119010412367,299.40118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1677551269531,0.0,0.0,8.264982170658186e-05,298.9477844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.16827392578125,0.0,0.0,0.0001119008957175,298.7519226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1763916015625,0.0,0.0,0.0005308043328113,285.0994567871094,294.1499938964844,299.8302001953125,295.189697265625,299.51153564453125,299.8502197265625,285.2538757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011322874343022,2.1333628197339752e-08,0.0011322661302983,-0.054872777312994,0.0,0.0,0.0,-0.0153887765482068,60.0,20.54785919189453,0.0,-8.741233870068754e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960520,299.1205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.17254638671875,0.0,0.0,0.0001062636802089,299.1532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1678161621094,0.0,0.0,0.0001119010412367,299.40118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1677551269531,0.0,0.0,8.264982170658186e-05,298.9477844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.16827392578125,0.0,0.0,0.0001119008957175,298.7519226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1763916015625,0.0,0.0,0.0005308043328113,285.0994567871094,294.1499938964844,299.8302001953125,295.189697265625,299.51153564453125,299.8502197265625,285.2538757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011322874343022,2.1333628197339752e-08,0.0011322661302983,-0.054872777312994,0.0,0.0,0.0,-0.0153887765482068,60.0,20.54785919189453,0.0,-8.741233870068754e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960580,299.12060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1678466796875,0.0,0.0,0.0001061854927684,299.1529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1631774902344,0.0,0.0,0.0001118186992243,299.400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1631164550781,0.0,0.0,8.258900925284252e-05,298.9478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16363525390625,0.0,0.0,0.0001118185609811,298.75244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1716613769531,0.0,0.0,0.0005304138758219,285.09423828125,294.1499938964844,299.81024169921875,295.1834411621094,299.5174255371094,299.8306579589844,285.270751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011314534349367,2.123609554871564e-08,0.0011314321309328,-0.0546183213591575,0.0,0.0,0.0,-0.0153404250741004,60.0,20.481067657470703,0.0,-8.728361677867724e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960640,299.12060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1678466796875,0.0,0.0,0.0001061854927684,299.1529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1631774902344,0.0,0.0,0.0001118186992243,299.400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1631164550781,0.0,0.0,8.258900925284252e-05,298.9478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16363525390625,0.0,0.0,0.0001118185609811,298.75244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1716613769531,0.0,0.0,0.0005304138758219,285.09423828125,294.1499938964844,299.81024169921875,295.1834411621094,299.5174255371094,299.8306579589844,285.270751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011314534349367,2.123609554871564e-08,0.0011314321309328,-0.0546183213591575,0.0,0.0,0.0,-0.0153404250741004,60.0,20.481067657470703,0.0,-8.728361677867724e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960700,299.1206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.16552734375,0.0,0.0,0.0001061482180375,299.1527709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.160888671875,0.0,0.0,0.000111779445433,299.3999938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.16082763671875,0.0,0.0,8.256000728579238e-05,298.9479064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1613464355469,0.0,0.0,0.0001117793071898,298.752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1693115234375,0.0,0.0,0.0005302276695147,285.0916442871094,294.1499938964844,299.8002319335937,295.1800842285156,299.5202941894531,299.8208312988281,285.2791442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001131055643782,2.11895887503033e-08,0.0011310344561934,-0.0544969886541366,0.0,0.0,0.0,-0.0153173701837658,60.0,20.447547912597656,0.0,-8.722227562429907e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
