time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17960760,299.1206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1632385253906,0.0,0.0,0.0001061122748069,299.152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1586303710937,0.0,0.0,0.0001117415959015,299.39959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1585998535156,0.0,0.0,8.253205305663869e-05,298.94793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1590881347656,0.0,0.0,0.0001117414576583,298.7529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1669921875,0.0,0.0,0.0005300481570884,285.0891418457031,294.1499938964844,299.7901611328125,295.1766357421875,299.52301025390625,299.8109741210937,285.2875061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011306722881272,2.114474817460632e-08,0.0011306512169539,-0.0543799996376037,0.0,0.0,0.0,-0.0152951413765549,60.0,20.414072036743164,0.0,-8.716315136325647e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960820,299.12060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1588134765625,0.0,0.0,0.0001060416034306,299.1522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1542663574219,0.0,0.0,0.0001116671628551,299.3987731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1542358398437,0.0,0.0,8.247708319686353e-05,298.9479675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1547241210937,0.0,0.0,0.0001116670318879,298.7533874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1625061035156,0.0,0.0,0.0005296951858326,285.0843200683594,294.1499938964844,299.7699890136719,295.1693115234375,299.5281066894531,299.79107666015625,285.3041381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001129918382503,2.105657870288269e-08,0.0011298973113298,-0.0541499517858028,0.0,0.0,0.0,-0.0152514325454831,60.0,20.34730529785156,0.0,-8.704694920425028e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960880,299.12060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1588134765625,0.0,0.0,0.0001060416034306,299.1522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1542663574219,0.0,0.0,0.0001116671628551,299.3987731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1542358398437,0.0,0.0,8.247708319686353e-05,298.9479675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1547241210937,0.0,0.0,0.0001116670318879,298.7533874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1625061035156,0.0,0.0,0.0005296951858326,285.0843200683594,294.1499938964844,299.7699890136719,295.1693115234375,299.5281066894531,299.79107666015625,285.3041381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001129918382503,2.105657870288269e-08,0.0011298973113298,-0.0541499517858028,0.0,0.0,0.0,-0.0152514325454831,60.0,20.34730529785156,0.0,-8.704694920425028e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960940,299.1205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1545715332031,0.0,0.0,0.0001059700807672,299.1517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.15008544921875,0.0,0.0,0.0001115918494178,299.3978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1500244140625,0.0,0.0,8.242145122494549e-05,298.9479064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1505126953125,0.0,0.0,0.0001115917184506,298.7538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.158203125,0.0,0.0,0.0005293380236253,285.0797424316406,294.1499938964844,299.7497253417969,295.1615295410156,299.5326538085937,299.7710266113281,285.32061767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011291555128991,2.0967359404266972e-08,0.0011291345581412,-0.0539171583950519,0.0,0.0,0.0,-0.0152072021737694,60.0,20.28038215637207,0.0,-8.692944675203763e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961000,299.1205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1545715332031,0.0,0.0,0.0001059700807672,299.1517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.15008544921875,0.0,0.0,0.0001115918494178,299.3978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1500244140625,0.0,0.0,8.242145122494549e-05,298.9479064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1505126953125,0.0,0.0,0.0001115917184506,298.7538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.158203125,0.0,0.0,0.0005293380236253,285.0797424316406,294.1499938964844,299.7497253417969,295.1615295410156,299.5326538085937,299.7710266113281,285.32061767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011291555128991,2.0967359404266972e-08,0.0011291345581412,-0.0539171583950519,0.0,0.0,0.0,-0.0152072021737694,60.0,20.28038215637207,0.0,-8.692944675203763e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961060,299.12042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1504821777344,0.0,0.0,0.0001058941488736,299.1513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.14605712890625,0.0,0.0,0.0001115118866437,299.3969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1460266113281,0.0,0.0,8.236238500103354e-05,298.94781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.146484375,0.0,0.0,0.0001115117556764,298.75421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1540832519531,0.0,0.0,0.0005289588007144,285.075439453125,294.1499938964844,299.7293701171875,295.15338134765625,299.5367126464844,299.7508850097656,285.33697509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011283456115052,2.0872640504876472e-08,0.0011283247731626,-0.0536700114607811,0.0,0.0,0.0,-0.0151602467522025,60.0,20.21281242370605,0.0,-8.680478202904852e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961120,299.12042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1504821777344,0.0,0.0,0.0001058941488736,299.1513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.14605712890625,0.0,0.0,0.0001115118866437,299.3969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1460266113281,0.0,0.0,8.236238500103354e-05,298.94781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.146484375,0.0,0.0,0.0001115117556764,298.75421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1540832519531,0.0,0.0,0.0005289588007144,285.075439453125,294.1499938964844,299.7293701171875,295.15338134765625,299.5367126464844,299.7508850097656,285.33697509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011283456115052,2.0872640504876472e-08,0.0011283247731626,-0.0536700114607811,0.0,0.0,0.0,-0.0151602467522025,60.0,20.21281242370605,0.0,-8.680478202904852e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961180,299.1202697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1465759277344,0.0,0.0,0.0001058108900906,299.1508178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1422119140625,0.0,0.0,0.0001114242113544,299.39599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1421813964844,0.0,0.0,8.229762897826731e-05,298.9476623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.14263916015625,0.0,0.0,0.0001114240803872,298.75457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1501159667969,0.0,0.0,0.0005285429651848,285.0713806152344,294.1499938964844,299.7089538574219,295.14483642578125,299.54022216796875,299.73065185546875,285.35321044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011274577118456,2.0768792907688294e-08,0.001127436873503,-0.0533990301191806,0.0,0.0,0.0,-0.0151087660342454,60.0,20.1441650390625,0.0,-8.666820860980806e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961240,299.1202697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1465759277344,0.0,0.0,0.0001058108900906,299.1508178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1422119140625,0.0,0.0,0.0001114242113544,299.39599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1421813964844,0.0,0.0,8.229762897826731e-05,298.9476623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.14263916015625,0.0,0.0,0.0001114240803872,298.75457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1501159667969,0.0,0.0,0.0005285429651848,285.0713806152344,294.1499938964844,299.7089538574219,295.14483642578125,299.54022216796875,299.73065185546875,285.35321044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011274577118456,2.0768792907688294e-08,0.001127436873503,-0.0533990301191806,0.0,0.0,0.0,-0.0151087660342454,60.0,20.1441650390625,0.0,-8.666820860980806e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961300,299.12017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1446838378906,0.0,0.0,0.0001057660992955,299.15057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1403503417969,0.0,0.0,0.0001113770340452,299.3955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14031982421875,0.0,0.0,8.226278441725299e-05,298.94757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1407775878906,0.0,0.0,0.000111376910354,298.7547302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.148193359375,0.0,0.0,0.000528319273144,285.0694274902344,294.1499938964844,299.69873046875,295.14044189453125,299.5418395996094,299.72052001953125,285.3612976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011269800597801,2.0712928261445995e-08,0.0011269593378528,-0.0532532520592212,0.0,0.0,0.0,-0.0150810722261667,60.0,20.10936164855957,0.0,-8.659478822892198e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961360,299.1200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1428527832031,0.0,0.0,0.0001057182234944,299.1502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1385498046875,0.0,0.0,0.0001113266189349,299.3949890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.13848876953125,0.0,0.0,8.22255460661836e-05,298.94744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,0.0001113264952437,298.7549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463317871094,0.0,0.0,0.0005280801560729,285.0675354003906,294.1499938964844,299.6885070800781,295.135986328125,299.5433349609375,299.7103576660156,285.36932373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011264694621786,2.065322313171692e-08,0.0011264488566666,-0.0530974455177784,0.0,0.0,0.0,-0.0150514738634228,60.0,20.07410049438477,0.0,-8.651634431089408e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961420,299.1198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1392822265625,0.0,0.0,0.0001056143664754,299.1496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1350402832031,0.0,0.0,0.000111217254016,299.3939819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1349792480469,0.0,0.0,8.214476838475093e-05,298.9472045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.13543701171875,0.0,0.0,0.0001112171303248,298.75518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1427001953125,0.0,0.0,0.0005275614093989,285.06396484375,294.1499938964844,299.66796875,295.1268920898437,299.54595947265625,299.6900329589844,285.3853454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011253621196374,2.0523714283626763e-08,0.0011253415141254,-0.0527594722807407,0.0,0.0,0.0,-0.0149872712790966,60.0,20.00231170654297,0.0,-8.634632564508139e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961480,299.1198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1392822265625,0.0,0.0,0.0001056143664754,299.1496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1350402832031,0.0,0.0,0.000111217254016,299.3939819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1349792480469,0.0,0.0,8.214476838475093e-05,298.9472045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.13543701171875,0.0,0.0,0.0001112171303248,298.75518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1427001953125,0.0,0.0,0.0005275614093989,285.06396484375,294.1499938964844,299.66796875,295.1268920898437,299.54595947265625,299.6900329589844,285.3853454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011253621196374,2.0523714283626763e-08,0.0011253415141254,-0.0527594722807407,0.0,0.0,0.0,-0.0149872712790966,60.0,20.00231170654297,0.0,-8.634632564508139e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961540,299.1195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1358642578125,0.0,0.0,0.000105499078927,299.1490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1316833496094,0.0,0.0,0.0001110958473873,299.3929138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.13165283203125,0.0,0.0,8.205509948311374e-05,298.9469299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1321105957031,0.0,0.0,0.000111095723696,298.7554626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1392517089844,0.0,0.0,0.0005269856192171,285.06060791015625,294.1499938964844,299.6474304199219,295.1175842285156,299.548095703125,299.669677734375,285.4012451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011241328902542,2.037996083004145e-08,0.0011241125175729,-0.0523843020200729,0.0,0.0,0.0,-0.0149160074070096,60.0,19.928686141967773,0.0,-8.615779734100215e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961600,299.1195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1358642578125,0.0,0.0,0.000105499078927,299.1490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1316833496094,0.0,0.0,0.0001110958473873,299.3929138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.13165283203125,0.0,0.0,8.205509948311374e-05,298.9469299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1321105957031,0.0,0.0,0.000111095723696,298.7554626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1392517089844,0.0,0.0,0.0005269856192171,285.06060791015625,294.1499938964844,299.6474304199219,295.1175842285156,299.548095703125,299.669677734375,285.4012451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011241328902542,2.037996083004145e-08,0.0011241125175729,-0.0523843020200729,0.0,0.0,0.0,-0.0149160074070096,60.0,19.928686141967773,0.0,-8.615779734100215e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961660,299.1192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1326599121094,0.0,0.0,0.0001053745581884,299.1484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1285400390625,0.0,0.0,0.0001109647128032,299.3918151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.12847900390625,0.0,0.0,8.195824193535373e-05,298.9465637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1289367675781,0.0,0.0,0.0001109645891119,298.7557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.135986328125,0.0,0.0,0.0005263636121526,285.0575256347656,294.1499938964844,299.6268615722656,295.1081237792969,299.5497741699219,299.6492919921875,285.41705322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011228052899241,2.0224696584136843e-08,0.0011227850336581,-0.0519790723919868,0.0,0.0,0.0,-0.0148390382528305,60.0,19.853496551513672,0.0,-8.595440448289082e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961720,299.1192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1326599121094,0.0,0.0,0.0001053745581884,299.1484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1285400390625,0.0,0.0,0.0001109647128032,299.3918151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.12847900390625,0.0,0.0,8.195824193535373e-05,298.9465637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1289367675781,0.0,0.0,0.0001109645891119,298.7557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.135986328125,0.0,0.0,0.0005263636121526,285.0575256347656,294.1499938964844,299.6268615722656,295.1081237792969,299.5497741699219,299.6492919921875,285.41705322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011228052899241,2.0224696584136843e-08,0.0011227850336581,-0.0519790723919868,0.0,0.0,0.0,-0.0148390382528305,60.0,19.853496551513672,0.0,-8.595440448289082e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961780,299.118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1296081542969,0.0,0.0,0.0001052446095854,299.147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12554931640625,0.0,0.0,0.0001108278738684,299.39068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12548828125,0.0,0.0,8.18571716081351e-05,298.9461975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1259460449219,0.0,0.0,0.0001108277501771,298.7558898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1329040527344,0.0,0.0,0.0005257145967334,285.0546875,294.1499938964844,299.6062927246094,295.0985412597656,299.5509948730469,299.62890625,285.4327392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011214199475944,2.0062683958599337e-08,0.001121399924159,-0.0515561997890472,0.0,0.0,0.0,-0.0147587219253182,60.0,19.777263641357425,0.0,-8.574242826853151e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961840,299.118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1296081542969,0.0,0.0,0.0001052446095854,299.147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12554931640625,0.0,0.0,0.0001108278738684,299.39068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12548828125,0.0,0.0,8.18571716081351e-05,298.9461975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1259460449219,0.0,0.0,0.0001108277501771,298.7558898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1329040527344,0.0,0.0,0.0005257145967334,285.0546875,294.1499938964844,299.6062927246094,295.0985412597656,299.5509948730469,299.62890625,285.4327392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011214199475944,2.0062683958599337e-08,0.001121399924159,-0.0515561997890472,0.0,0.0,0.0,-0.0147587219253182,60.0,19.777263641357425,0.0,-8.574242826853151e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961900,299.11871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1281433105469,0.0,0.0,0.0001051789804478,299.1473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1241149902344,0.0,0.0,0.000110758752271,299.3901062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.12408447265625,0.0,0.0,8.180611621355638e-05,298.94598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12451171875,0.0,0.0,0.0001107586358557,298.7559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1314392089844,0.0,0.0,0.0005253867711871,285.0533447265625,294.1499938964844,299.5960388183594,295.0937194824219,299.5514221191406,299.61871337890625,285.4405517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011207202915102,1.9980854304435525e-08,0.0011207002680748,-0.0513426028192043,0.0,0.0,0.0,-0.0147181553766131,60.0,19.73897933959961,0.0,-8.56354631650902e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961960,299.1184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1267395019531,0.0,0.0,0.0001051145591191,299.14697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12274169921875,0.0,0.0,0.0001106909185182,299.3895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1227111816406,0.0,0.0,8.175601396942511e-05,298.9457702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1231384277344,0.0,0.0,0.0001106908021029,298.7560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1300048828125,0.0,0.0,0.0005250650574453,285.0520935058594,294.1499938964844,299.58575439453125,295.0888671875,299.5517272949219,299.6085510253906,285.4483337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011200334411114,1.990053988265572e-08,0.0011200135340914,-0.0511329546570777,0.0,0.0,0.0,-0.0146783413365483,60.0,19.700782775878903,0.0,-8.553054442472786e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962020,299.1181030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1240234375,0.0,0.0,0.0001049920829245,299.1462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1200561523437,0.0,0.0,0.0001105619376176,299.38836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1200256347656,0.0,0.0,8.166074985638261e-05,298.9453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1204528808594,0.0,0.0,0.0001105618212022,298.7562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1272277832031,0.0,0.0,0.0005244532949291,285.0496826171875,294.1499938964844,299.5652160644531,295.0791931152344,299.5521545410156,299.5881652832031,285.4638366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011187276104465,1.974783003788616e-08,0.0011187078198418,-0.0507343150675296,0.0,0.0,0.0,-0.0146026369184255,60.0,19.62477302551269,0.0,-8.533123008191978e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962080,299.1181030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1240234375,0.0,0.0,0.0001049920829245,299.1462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1200561523437,0.0,0.0,0.0001105619376176,299.38836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1200256347656,0.0,0.0,8.166074985638261e-05,298.9453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1204528808594,0.0,0.0,0.0001105618212022,298.7562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1272277832031,0.0,0.0,0.0005244532949291,285.0496826171875,294.1499938964844,299.5652160644531,295.0791931152344,299.5521545410156,299.5881652832031,285.4638366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011187276104465,1.974783003788616e-08,0.0011187078198418,-0.0507343150675296,0.0,0.0,0.0,-0.0146026369184255,60.0,19.62477302551269,0.0,-8.533123008191978e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962140,299.11767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1214294433594,0.0,0.0,0.0001048876147251,299.1454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1175231933594,0.0,0.0,0.0001104519251384,299.3871765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.11749267578125,0.0,0.0,8.157949196174741e-05,298.94482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.117919921875,0.0,0.0,0.0001104518087231,298.75634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1246032714844,0.0,0.0,0.000523931463249,285.0474548339844,294.1499938964844,299.5447082519531,295.0695495605469,299.5521850585937,299.5678100585937,285.4792785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011176136322319,1.96175680144961e-08,0.0011175940744578,-0.0503942519426345,0.0,0.0,0.0,-0.0145380599424242,60.0,19.550870895385746,0.0,-8.516138905179106e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962200,299.11767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1214294433594,0.0,0.0,0.0001048876147251,299.1454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1175231933594,0.0,0.0,0.0001104519251384,299.3871765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.11749267578125,0.0,0.0,8.157949196174741e-05,298.94482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.117919921875,0.0,0.0,0.0001104518087231,298.75634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1246032714844,0.0,0.0,0.000523931463249,285.0474548339844,294.1499938964844,299.5447082519531,295.0695495605469,299.5521850585937,299.5678100585937,285.4792785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011176136322319,1.96175680144961e-08,0.0011175940744578,-0.0503942519426345,0.0,0.0,0.0,-0.0145380599424242,60.0,19.550870895385746,0.0,-8.516138905179106e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962260,299.1172180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1190185546875,0.0,0.0,0.0001048108533723,299.1446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151733398437,0.0,0.0,0.0001103710892493,299.3859558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151428222656,0.0,0.0,8.151978545356542e-05,298.9443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11553955078125,0.0,0.0,0.00011037098011,298.7564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12213134765625,0.0,0.0,0.0005235481075942,285.0455017089844,294.1499938964844,299.5242614746094,295.0599670410156,299.5517883300781,299.5474853515625,285.49462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011167949996888,1.9521836591707146e-08,0.0011167754419147,-0.050144325941801,0.0,0.0,0.0,-0.0144906025379896,60.0,19.480941772460938,0.0,-8.503668169623779e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962320,299.1172180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1190185546875,0.0,0.0,0.0001048108533723,299.1446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151733398437,0.0,0.0,0.0001103710892493,299.3859558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151428222656,0.0,0.0,8.151978545356542e-05,298.9443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11553955078125,0.0,0.0,0.00011037098011,298.7564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12213134765625,0.0,0.0,0.0005235481075942,285.0455017089844,294.1499938964844,299.5242614746094,295.0599670410156,299.5517883300781,299.5474853515625,285.49462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011167949996888,1.9521836591707146e-08,0.0011167754419147,-0.050144325941801,0.0,0.0,0.0,-0.0144906025379896,60.0,19.480941772460938,0.0,-8.503668169623779e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962380,299.1167297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.11676025390625,0.0,0.0,0.0001047478508553,299.1438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.11297607421875,0.0,0.0,0.0001103047397918,299.3847351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1129455566406,0.0,0.0,8.14707818790339e-05,298.9438171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.11334228515625,0.0,0.0,0.0001103046306525,298.7565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1198425292969,0.0,0.0,0.0005232334369793,285.0437316894531,294.1499938964844,299.5038757324219,295.050537109375,299.5509948730469,299.5271301269531,285.5098876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011161229340359,1.944324523606156e-08,0.0011161034926772,-0.0499391369521617,0.0,0.0,0.0,-0.0144516415894031,60.0,19.414905548095703,0.0,-8.49343706477157e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962440,299.1167297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.11676025390625,0.0,0.0,0.0001047478508553,299.1438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.11297607421875,0.0,0.0,0.0001103047397918,299.3847351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1129455566406,0.0,0.0,8.14707818790339e-05,298.9438171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.11334228515625,0.0,0.0,0.0001103046306525,298.7565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1198425292969,0.0,0.0,0.0005232334369793,285.0437316894531,294.1499938964844,299.5038757324219,295.050537109375,299.5509948730469,299.5271301269531,285.5098876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011161229340359,1.944324523606156e-08,0.0011161034926772,-0.0499391369521617,0.0,0.0,0.0,-0.0144516415894031,60.0,19.414905548095703,0.0,-8.49343706477157e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962500,299.1164855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.11572265625,0.0,0.0,0.0001047166442731,299.1434020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1119384765625,0.0,0.0,0.0001102718815673,299.38409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1119079589844,0.0,0.0,8.144650928443298e-05,298.94354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1123046875,0.0,0.0,0.0001102717651519,298.756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1187744140625,0.0,0.0,0.000523077615071,285.0429382324219,294.1499938964844,299.4936828613281,295.0458679199219,299.5504455566406,299.5169982910156,285.5174865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011157901026308,1.9404321704996625e-08,0.0011157706612721,-0.0498375110328197,0.0,0.0,0.0,-0.0144323455169796,60.0,19.38270378112793,0.0,-8.488372316151074e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962560,299.1162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1146850585937,0.0,0.0,0.000104685757833,299.1429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1109619140625,0.0,0.0,0.0001102393507608,299.38348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1109313964844,0.0,0.0,8.142248407239094e-05,298.9432678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.111328125,0.0,0.0,0.0001102392416214,298.7566223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.11773681640625,0.0,0.0,0.0005229233647696,285.0422058105469,294.1499938964844,299.4835510253906,295.041259765625,299.5497741699219,299.5068664550781,285.5250549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.00111546064727,1.9365790748793188e-08,0.0011154413223266,-0.0497369132936,0.0,0.0,0.0,-0.0144132440909743,60.0,19.35084342956543,0.0,-8.48336014769302e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962620,299.11572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1127624511719,0.0,0.0,0.0001046248726197,299.14215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1091003417969,0.0,0.0,0.0001101752350223,299.3822326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1090393066406,0.0,0.0,8.137512486428022e-05,298.9427185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.10943603515625,0.0,0.0,0.0001101751258829,298.7566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1157531738281,0.0,0.0,0.000522619287949,285.0409240722656,294.1499938964844,299.4632873535156,295.0321960449219,299.5482177734375,299.48663330078125,285.5401611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011148112826049,1.9289847941195152e-08,0.0011147919576615,-0.0495386309921741,0.0,0.0,0.0,-0.014375596307218,60.0,19.28794288635254,0.0,-8.473485735294164e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962680,299.11572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1127624511719,0.0,0.0,0.0001046248726197,299.14215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1091003417969,0.0,0.0,0.0001101752350223,299.3822326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1090393066406,0.0,0.0,8.137512486428022e-05,298.9427185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.10943603515625,0.0,0.0,0.0001101751258829,298.7566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1157531738281,0.0,0.0,0.000522619287949,285.0409240722656,294.1499938964844,299.4632873535156,295.0321960449219,299.5482177734375,299.48663330078125,285.5401611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011148112826049,1.9289847941195152e-08,0.0011147919576615,-0.0495386309921741,0.0,0.0,0.0,-0.014375596307218,60.0,19.28794288635254,0.0,-8.473485735294164e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962740,299.1151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.11102294921875,0.0,0.0,0.0001045649696607,299.14129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1073913574219,0.0,0.0,0.0001101121451938,299.3809509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1073608398437,0.0,0.0,8.132852963171899e-05,298.942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1077575683594,0.0,0.0,0.0001101120433304,298.7567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1139831542969,0.0,0.0,0.0005223201005719,285.0398254394531,294.1499938964844,299.44317626953125,295.0234069824219,299.5462341308594,299.46649169921875,285.55517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011141722789034,1.9215120161675265e-08,0.0011141530703753,-0.0493435114622116,0.0,0.0,0.0,-0.0143385510891675,60.0,19.22623062133789,0.0,-8.463774747724528e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962800,299.1151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.11102294921875,0.0,0.0,0.0001045649696607,299.14129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1073913574219,0.0,0.0,0.0001101121451938,299.3809509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1073608398437,0.0,0.0,8.132852963171899e-05,298.942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1077575683594,0.0,0.0,0.0001101120433304,298.7567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1139831542969,0.0,0.0,0.0005223201005719,285.0398254394531,294.1499938964844,299.44317626953125,295.0234069824219,299.5462341308594,299.46649169921875,285.55517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011141722789034,1.9215120161675265e-08,0.0011141530703753,-0.0493435114622116,0.0,0.0,0.0,-0.0143385510891675,60.0,19.22623062133789,0.0,-8.463774747724528e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962860,299.1146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10943603515625,0.0,0.0,0.0001045058743329,299.14044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058349609375,0.0,0.0,0.0001100499139283,299.3796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058044433594,0.0,0.0,8.128256013151258e-05,298.9415588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.106201171875,0.0,0.0,0.0001100498120649,298.7567749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1123352050781,0.0,0.0,0.0005220249295234,285.0389709472656,294.1499938964844,299.4231262207031,295.0149230957031,299.5438842773437,299.44647216796875,285.5700988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011135418899357,1.9141404905553827e-08,0.0011135227978229,-0.0491510368883609,0.0,0.0,0.0,-0.0143020078539848,60.0,19.16569900512696,0.0,-8.454200894902898e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962920,299.1146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10943603515625,0.0,0.0,0.0001045058743329,299.14044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058349609375,0.0,0.0,0.0001100499139283,299.3796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058044433594,0.0,0.0,8.128256013151258e-05,298.9415588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.106201171875,0.0,0.0,0.0001100498120649,298.7567749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1123352050781,0.0,0.0,0.0005220249295234,285.0389709472656,294.1499938964844,299.4231262207031,295.0149230957031,299.5438842773437,299.44647216796875,285.5700988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011135418899357,1.9141404905553827e-08,0.0011135227978229,-0.0491510368883609,0.0,0.0,0.0,-0.0143020078539848,60.0,19.16569900512696,0.0,-8.454200894902898e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962980,299.11407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1080017089844,0.0,0.0,0.0001044475066009,299.1395568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1044616699219,0.0,0.0,0.0001099884466384,299.3783874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1044311523437,0.0,0.0,8.123716543195769e-05,298.9409484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1048278808594,0.0,0.0,0.000109988344775,298.7567749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1108703613281,0.0,0.0,0.0005217334255576,285.038330078125,294.1499938964844,299.4032287597656,295.0068054199219,299.54119873046875,299.4265441894531,285.5849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011129193007946,1.9068600920491008e-08,0.0011129003250971,-0.0489609315991401,0.0,0.0,0.0,-0.0142659153789281,60.0,19.10636138916016,0.0,-8.444749965974553e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963040,299.11407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1080017089844,0.0,0.0,0.0001044475066009,299.1395568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1044616699219,0.0,0.0,0.0001099884466384,299.3783874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1044311523437,0.0,0.0,8.123716543195769e-05,298.9409484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1048278808594,0.0,0.0,0.000109988344775,298.7567749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1108703613281,0.0,0.0,0.0005217334255576,285.038330078125,294.1499938964844,299.4032287597656,295.0068054199219,299.54119873046875,299.4265441894531,285.5849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011129193007946,1.9068600920491008e-08,0.0011129003250971,-0.0489609315991401,0.0,0.0,0.0,-0.0142659153789281,60.0,19.10636138916016,0.0,-8.444749965974553e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
