time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17963100,299.1138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1073608398437,0.0,0.0,0.0001044186210492,299.1390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1038513183594,0.0,0.0,0.0001099580258596,299.37774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10382080078125,0.0,0.0,8.12146972748451e-05,298.9406433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1042175292969,0.0,0.0,0.0001099579239962,298.7568054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1102294921875,0.0,0.0,0.0005215891869738,285.0380859375,294.1499938964844,299.3933410644531,295.0028686523437,299.5396728515625,299.4166259765625,285.59234619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001112611265853,1.9032567522003774e-08,0.0011125921737402,-0.0488668419420719,0.0,0.0,0.0,-0.014248052611947,60.0,19.077327728271484,0.0,-8.440075305315987e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963160,299.113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1067810058594,0.0,0.0,0.0001043898955686,299.138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1033020019531,0.0,0.0,0.0001099277797038,299.3771057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.103271484375,0.0,0.0,8.119235280901194e-05,298.9403381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1036376953125,0.0,0.0,0.0001099276778404,298.7568054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.109619140625,0.0,0.0,0.0005214457050897,285.0379333496094,294.1499938964844,299.3834533691406,294.99908447265625,299.5380554199219,299.40673828125,285.5997314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011123049771413,1.8996741957266763e-08,0.0011122858850285,-0.0487732887268066,0.0,0.0,0.0,-0.0142302922904491,60.0,19.04864501953125,0.0,-8.435427645281379e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963220,299.1129455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1056823730469,0.0,0.0,0.0001043328447849,299.13775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10223388671875,0.0,0.0,0.0001098676948458,299.37579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1022033691406,0.0,0.0,8.114797674352303e-05,298.939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10260009765625,0.0,0.0,0.0001098675929824,298.7567749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1084899902344,0.0,0.0,0.0005211607785895,285.0377197265625,294.1499938964844,299.3638610839844,294.9918212890625,299.5346374511719,299.3870544433594,285.61444091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011116963578388,1.8925570444139346e-08,0.0011116773821413,-0.0485874414443969,0.0,0.0,0.0,-0.0141950100660324,60.0,18.992000579833984,0.0,-8.426199826772064e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963280,299.1129455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1056823730469,0.0,0.0,0.0001043328447849,299.13775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10223388671875,0.0,0.0,0.0001098676948458,299.37579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1022033691406,0.0,0.0,8.114797674352303e-05,298.939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10260009765625,0.0,0.0,0.0001098675929824,298.7567749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1084899902344,0.0,0.0,0.0005211607785895,285.0377197265625,294.1499938964844,299.3638610839844,294.9918212890625,299.5346374511719,299.3870544433594,285.61444091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011116963578388,1.8925570444139346e-08,0.0011116773821413,-0.0485874414443969,0.0,0.0,0.0,-0.0141950100660324,60.0,18.992000579833984,0.0,-8.426199826772064e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963340,299.1123962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1047668457031,0.0,0.0,0.0001042768126353,299.1368103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.10137939453125,0.0,0.0,0.0001098086941055,299.37451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1013488769531,0.0,0.0,8.110439375741407e-05,298.93902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1017150878906,0.0,0.0,0.0001098085922421,298.7567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1075439453125,0.0,0.0,0.0005208809161558,285.0377502441406,294.1499938964844,299.3443908691406,294.98504638671875,299.5308532714844,299.3675537109375,285.6290588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011110986815765,1.885568323700681e-08,0.0011110798222944,-0.048404935747385,0.0,0.0,0.0,-0.0141603639349341,60.0,18.93697738647461,0.0,-8.41714253851933e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963400,299.1123962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1047668457031,0.0,0.0,0.0001042768126353,299.1368103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.10137939453125,0.0,0.0,0.0001098086941055,299.37451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1013488769531,0.0,0.0,8.110439375741407e-05,298.93902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1017150878906,0.0,0.0,0.0001098085922421,298.7567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1075439453125,0.0,0.0,0.0005208809161558,285.0377502441406,294.1499938964844,299.3443908691406,294.98504638671875,299.5308532714844,299.3675537109375,285.6290588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011110986815765,1.885568323700681e-08,0.0011110798222944,-0.048404935747385,0.0,0.0,0.0,-0.0141603639349341,60.0,18.93697738647461,0.0,-8.41714253851933e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963460,299.11181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1040344238281,0.0,0.0,0.000104221937363,299.1358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1007080078125,0.0,0.0,0.0001097509084502,299.3731994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1006774902344,0.0,0.0,8.106171299004927e-05,298.9383850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1010437011719,0.0,0.0,0.0001097508065868,298.7567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10675048828125,0.0,0.0,0.0005206068744882,285.0379943847656,294.1499938964844,299.3251037597656,294.97882080078125,299.5267028808594,299.34820556640625,285.64361572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011105134617537,1.8787236655271045e-08,0.0011104946024715,-0.0482261888682842,0.0,0.0,0.0,-0.0141264321282505,60.0,18.8837833404541,0.0,-8.40827709680525e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963520,299.11181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1040344238281,0.0,0.0,0.000104221937363,299.1358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1007080078125,0.0,0.0,0.0001097509084502,299.3731994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1006774902344,0.0,0.0,8.106171299004927e-05,298.9383850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1010437011719,0.0,0.0,0.0001097508065868,298.7567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10675048828125,0.0,0.0,0.0005206068744882,285.0379943847656,294.1499938964844,299.3251037597656,294.97882080078125,299.5267028808594,299.34820556640625,285.64361572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011105134617537,1.8787236655271045e-08,0.0011104946024715,-0.0482261888682842,0.0,0.0,0.0,-0.0141264321282505,60.0,18.8837833404541,0.0,-8.40827709680525e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963580,299.1112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1034851074219,0.0,0.0,0.0001041684736264,299.1348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1001892089844,0.0,0.0,0.0001096945998142,299.37188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10015869140625,0.0,0.0,8.10201236163266e-05,298.9377136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1005249023437,0.0,0.0,0.0001096944979508,298.7566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1061706542969,0.0,0.0,0.00052033981774,285.0384826660156,294.1499938964844,299.3060302734375,294.97320556640625,299.522216796875,299.3290710449219,285.6581115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001109943143092,1.8720541561378923e-08,0.0011099244002252,-0.0480520166456699,0.0,0.0,0.0,-0.0140933692455291,60.0,18.832475662231445,0.0,-8.399643292023029e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963640,299.1112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1034851074219,0.0,0.0,0.0001041684736264,299.1348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1001892089844,0.0,0.0,0.0001096945998142,299.37188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10015869140625,0.0,0.0,8.10201236163266e-05,298.9377136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1005249023437,0.0,0.0,0.0001096944979508,298.7566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1061706542969,0.0,0.0,0.00052033981774,285.0384826660156,294.1499938964844,299.3060302734375,294.97320556640625,299.522216796875,299.3290710449219,285.6581115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001109943143092,1.8720541561378923e-08,0.0011099244002252,-0.0480520166456699,0.0,0.0,0.0,-0.0140933692455291,60.0,18.832475662231445,0.0,-8.399643292023029e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963700,299.11090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1033020019531,0.0,0.0,0.000104142462078,299.1343688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1000061035156,0.0,0.0,0.0001096672131097,299.3712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0999755859375,0.0,0.0,8.099989645415917e-05,298.9373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.100341796875,0.0,0.0,0.0001096671185223,298.75665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10595703125,0.0,0.0,0.0005202099564485,285.038818359375,294.1499938964844,299.2965393066406,294.9706115722656,299.51983642578125,299.319580078125,285.6653137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011096660746261,1.8688101732777795e-08,0.0011096474481746,-0.0479672998189926,0.0,0.0,0.0,-0.0140772899612784,60.0,18.80768585205078,0.0,-8.395445405540158e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963760,299.110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031188964844,0.0,0.0,0.0001041167342918,299.1338806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.099853515625,0.0,0.0,0.0001096401174436,299.3705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0998229980469,0.0,0.0,8.097988029476255e-05,298.93701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1001892089844,0.0,0.0,0.0001096400155802,298.7566223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.10577392578125,0.0,0.0,0.0005200814339332,285.0391845703125,294.1499938964844,299.2871398925781,294.9682006835937,299.51739501953125,299.31011962890625,285.6725158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011093919165432,1.8656006517403512e-08,0.0011093731736764,-0.0478834770619869,0.0,0.0,0.0,-0.0140613801777362,60.0,18.78322982788086,0.0,-8.391292993792376e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963820,299.1099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10284423828125,0.0,0.0,0.0001040661663864,299.1329040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.099609375,0.0,0.0,0.0001095868647098,299.3692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0995788574219,0.0,0.0,8.094054646790028e-05,298.93634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0999450683594,0.0,0.0,0.0001095867701224,298.75653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1054382324219,0.0,0.0,0.0005198289291001,285.0400085449219,294.1499938964844,299.2684631347656,294.9638977050781,299.5124206542969,299.291259765625,285.6868896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088520986959,1.8592931638750088e-08,0.0011088334722444,-0.0477187484502792,0.0,0.0,0.0,-0.0140301091596484,60.0,18.73514747619629,0.0,-8.38313596318585e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963880,299.1099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10284423828125,0.0,0.0,0.0001040661663864,299.1329040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.099609375,0.0,0.0,0.0001095868647098,299.3692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0995788574219,0.0,0.0,8.094054646790028e-05,298.93634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0999450683594,0.0,0.0,0.0001095867701224,298.75653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1054382324219,0.0,0.0,0.0005198289291001,285.0400085449219,294.1499938964844,299.2684631347656,294.9638977050781,299.5124206542969,299.291259765625,285.6868896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088520986959,1.8592931638750088e-08,0.0011088334722444,-0.0477187484502792,0.0,0.0,0.0,-0.0140301091596484,60.0,18.73514747619629,0.0,-8.38313596318585e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963940,299.1093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1026916503906,0.0,0.0,0.0001040247589116,299.13189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0995178222656,0.0,0.0,0.0001095432526199,299.3679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0994873046875,0.0,0.0,8.090833580354229e-05,298.9356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0998229980469,0.0,0.0,0.0001095431580324,298.7564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1052551269531,0.0,0.0,0.0005196220590732,285.041015625,294.1499938964844,299.25,294.9603271484375,299.5071716308594,299.27264404296875,285.7012023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011084101861342,1.8541259194648774e-08,0.0011083916760981,-0.0475837960839271,0.0,0.0,0.0,-0.0140044931322336,60.0,18.68979454040528,0.0,-8.37645615092697e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964000,299.1093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1026916503906,0.0,0.0,0.0001040247589116,299.13189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0995178222656,0.0,0.0,0.0001095432526199,299.3679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0994873046875,0.0,0.0,8.090833580354229e-05,298.9356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0998229980469,0.0,0.0,0.0001095431580324,298.7564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1052551269531,0.0,0.0,0.0005196220590732,285.041015625,294.1499938964844,299.25,294.9603271484375,299.5071716308594,299.27264404296875,285.7012023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011084101861342,1.8541259194648774e-08,0.0011083916760981,-0.0475837960839271,0.0,0.0,0.0,-0.0140044931322336,60.0,18.68979454040528,0.0,-8.37645615092697e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964060,299.10870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1026916503906,0.0,0.0,0.0001040223796735,299.1308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0995788574219,0.0,0.0,0.0001095407424145,299.3666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0995483398437,0.0,0.0,8.090648043435067e-05,298.9349670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0998840332031,0.0,0.0,0.000109540647827,298.7563781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.105224609375,0.0,0.0,0.0005196102429181,285.0422058105469,294.1499938964844,299.2317810058594,294.9573059082031,299.5016784667969,299.254150390625,285.7154541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083839926868,1.853822872988076e-08,0.0011083654826506,-0.0475758835673332,0.0,0.0,0.0,-0.0140029899775981,60.0,18.650671005249023,0.0,-8.376064641879567e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964120,299.10870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1026916503906,0.0,0.0,0.0001040223796735,299.1308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0995788574219,0.0,0.0,0.0001095407424145,299.3666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0995483398437,0.0,0.0,8.090648043435067e-05,298.9349670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0998840332031,0.0,0.0,0.000109540647827,298.7563781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.105224609375,0.0,0.0,0.0005196102429181,285.0422058105469,294.1499938964844,299.2317810058594,294.9573059082031,299.5016784667969,299.254150390625,285.7154541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083839926868,1.853822872988076e-08,0.0011083654826506,-0.0475758835673332,0.0,0.0,0.0,-0.0140029899775981,60.0,18.650671005249023,0.0,-8.376064641879567e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964180,299.1080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029357910156,0.0,0.0,0.0001040822171489,299.1298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.099853515625,0.0,0.0,0.0001096037594834,299.3653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0998229980469,0.0,0.0,8.09530247352086e-05,298.9342956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.10015869140625,0.0,0.0,0.0001096036648959,298.7562866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1054382324219,0.0,0.0,0.0005199091974645,285.043701171875,294.1499938964844,299.2137756347656,294.9546813964844,299.49578857421875,299.2359313964844,285.7296142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011090222978964,1.861273446479572e-08,0.0011090036714449,-0.0477704666554927,0.0,0.0,0.0,-0.0140399299561977,60.0,18.62224769592285,0.0,-8.38569675920553e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964240,299.1080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029357910156,0.0,0.0,0.0001040822171489,299.1298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.099853515625,0.0,0.0,0.0001096037594834,299.3653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0998229980469,0.0,0.0,8.09530247352086e-05,298.9342956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.10015869140625,0.0,0.0,0.0001096036648959,298.7562866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1054382324219,0.0,0.0,0.0005199091974645,285.043701171875,294.1499938964844,299.2137756347656,294.9546813964844,299.49578857421875,299.2359313964844,285.7296142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011090222978964,1.861273446479572e-08,0.0011090036714449,-0.0477704666554927,0.0,0.0,0.0,-0.0140399299561977,60.0,18.62224769592285,0.0,-8.38569675920553e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964300,299.10772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1030578613281,0.0,0.0,0.0001040934512275,299.1293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0999755859375,0.0,0.0,0.0001096155829145,299.3646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0999450683594,0.0,0.0,8.096175588434562e-05,298.9339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10028076171875,0.0,0.0,0.000109615495603,298.7562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10552978515625,0.0,0.0,0.0005199653096497,285.04443359375,294.1499938964844,299.204833984375,294.9534912109375,299.4928283691406,299.226806640625,285.7367248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011091441847383,1.8626700182267093e-08,0.0011091255582869,-0.0478069372475147,0.0,0.0,0.0,-0.0140468664467334,60.0,18.607187271118164,0.0,-8.387502248297096e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964360,299.1073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031799316406,0.0,0.0,0.000104151557025,299.1288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1001281738281,0.0,0.0,0.000109676773718,299.364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10009765625,0.0,0.0,8.100694685708731e-05,298.93359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1004333496094,0.0,0.0,0.0001096766791306,298.7561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.10565185546875,0.0,0.0,0.0005202555912546,285.0451965332031,294.1499938964844,299.1959533691406,294.952392578125,299.4898681640625,299.2177429199219,285.7438049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011097608366981,1.8699070736261092e-08,0.0011097420938313,-0.0479959398508071,0.0,0.0,0.0,-0.0140827316790819,60.0,18.59431838989257,0.0,-8.396864359383471e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964420,299.1067199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.10357666015625,0.0,0.0,0.0001043032316374,299.1278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1005554199219,0.0,0.0,0.0001098364955396,299.3627014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1005554199219,0.0,0.0,8.112491923384368e-05,298.93292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1008605957031,0.0,0.0,0.0001098364082281,298.7560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.10601806640625,0.0,0.0,0.0005210132803767,285.046875,294.1499938964844,299.1783447265625,294.9504089355469,299.4837341308594,299.1996765136719,285.7579040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011113740038126,1.888800937877022e-08,0.0011113551445305,-0.0484893545508384,0.0,0.0,0.0,-0.0141763836145401,60.0,18.57659912109375,0.0,-8.421331187946637e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964480,299.1067199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.10357666015625,0.0,0.0,0.0001043032316374,299.1278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1005554199219,0.0,0.0,0.0001098364955396,299.3627014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1005554199219,0.0,0.0,8.112491923384368e-05,298.93292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1008605957031,0.0,0.0,0.0001098364082281,298.7560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.10601806640625,0.0,0.0,0.0005210132803767,285.046875,294.1499938964844,299.1783447265625,294.9504089355469,299.4837341308594,299.1996765136719,285.7579040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011113740038126,1.888800937877022e-08,0.0011113551445305,-0.0484893545508384,0.0,0.0,0.0,-0.0141763836145401,60.0,18.57659912109375,0.0,-8.421331187946637e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964540,299.1060485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1040954589844,0.0,0.0,0.0001044972086674,299.12677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10113525390625,0.0,0.0,0.0001100407534977,299.3613586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1011047363281,0.0,0.0,8.127578621497378e-05,298.9322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1014099121094,0.0,0.0,0.0001100406661862,298.7559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1064758300781,0.0,0.0,0.000521982263308,285.0487060546875,294.1499938964844,299.1609191894531,294.9487609863281,299.4773864746094,299.1817932128906,285.7720031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011134400265291,1.9129652528704355e-08,0.0011134209344163,-0.0491203516721725,0.0,0.0,0.0,-0.0142961749807,60.0,18.56793785095215,0.0,-8.452674649106484e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964600,299.1060485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1040954589844,0.0,0.0,0.0001044972086674,299.12677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10113525390625,0.0,0.0,0.0001100407534977,299.3613586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1011047363281,0.0,0.0,8.127578621497378e-05,298.9322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1014099121094,0.0,0.0,0.0001100406661862,298.7559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1064758300781,0.0,0.0,0.000521982263308,285.0487060546875,294.1499938964844,299.1609191894531,294.9487609863281,299.4773864746094,299.1817932128906,285.7720031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011134400265291,1.9129652528704355e-08,0.0011134209344163,-0.0491203516721725,0.0,0.0,0.0,-0.0142961749807,60.0,18.56793785095215,0.0,-8.452674649106484e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964660,299.1053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1047668457031,0.0,0.0,0.0001047385012498,299.125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10186767578125,0.0,0.0,0.0001102948444895,299.36004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1018371582031,0.0,0.0,8.146345498971641e-05,298.9315795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1021423339844,0.0,0.0,0.000110294757178,298.7558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1071472167969,0.0,0.0,0.0005231876275502,285.0507507324219,294.1499938964844,299.1436462402344,294.9473571777344,299.4707336425781,299.1640625,285.7860107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011160109424963,1.9430258291208705e-08,0.0011159915011376,-0.0499052330851554,0.0,0.0,0.0,-0.0144451986998319,60.0,18.56918907165528,0.0,-8.491747394145933e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964720,299.1053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1047668457031,0.0,0.0,0.0001047385012498,299.125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10186767578125,0.0,0.0,0.0001102948444895,299.36004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1018371582031,0.0,0.0,8.146345498971641e-05,298.9315795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1021423339844,0.0,0.0,0.000110294757178,298.7558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1071472167969,0.0,0.0,0.0005231876275502,285.0507507324219,294.1499938964844,299.1436462402344,294.9473571777344,299.4707336425781,299.1640625,285.7860107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011160109424963,1.9430258291208705e-08,0.0011159915011376,-0.0499052330851554,0.0,0.0,0.0,-0.0144451986998319,60.0,18.56918907165528,0.0,-8.491747394145933e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964780,299.10467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1055603027344,0.0,0.0,0.0001050014179782,299.1246643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1026916503906,0.0,0.0,0.0001105717092286,299.35870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1026611328125,0.0,0.0,8.166794577846304e-05,298.9309387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029663085937,0.0,0.0,0.0001105716219171,298.75567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10791015625,0.0,0.0,0.0005245009670034,285.05291748046875,294.1499938964844,299.1265563964844,294.9462585449219,299.4639587402344,299.1464233398437,285.79998779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011188109638169,1.97578131633236e-08,0.0011187912896275,-0.0507603771984577,0.0,0.0,0.0,-0.0146075757220387,60.0,18.57468032836914,0.0,-8.53442543302663e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964840,299.10467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1055603027344,0.0,0.0,0.0001050014179782,299.1246643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1026916503906,0.0,0.0,0.0001105717092286,299.35870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1026611328125,0.0,0.0,8.166794577846304e-05,298.9309387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029663085937,0.0,0.0,0.0001105716219171,298.75567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10791015625,0.0,0.0,0.0005245009670034,285.05291748046875,294.1499938964844,299.1265563964844,294.9462585449219,299.4639587402344,299.1464233398437,285.79998779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011188109638169,1.97578131633236e-08,0.0011187912896275,-0.0507603771984577,0.0,0.0,0.0,-0.0146075757220387,60.0,18.57468032836914,0.0,-8.53442543302663e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964900,299.10430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1060485839844,0.0,0.0,0.0001051549406838,299.1241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031799316406,0.0,0.0,0.0001107333810068,299.3580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031494140625,0.0,0.0,8.17873515188694e-05,298.9306030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1034545898437,0.0,0.0,0.0001107332936953,298.7555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1083679199219,0.0,0.0,0.0005252679111436,285.0541076660156,294.1499938964844,299.1180419921875,294.94580078125,299.4604187011719,299.1376953125,285.8069763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011204468319192,1.994909126779021e-08,0.0011204268084838,-0.051259696483612,0.0,0.0,0.0,-0.0147024011239409,60.0,18.581388473510746,0.0,-8.55939674693218e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964960,299.1039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.10650634765625,0.0,0.0,0.0001053029918693,299.12359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1036682128906,0.0,0.0,0.0001108892829506,299.3573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1036682128906,0.0,0.0,8.190250082407147e-05,298.9302673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1039733886719,0.0,0.0,0.0001108891956391,298.7555236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1088256835937,0.0,0.0,0.0005260074394755,285.0552978515625,294.1499938964844,299.1095886230469,294.9454040527344,299.4569091796875,299.12896728515625,285.8139343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011220261221751,2.013354638563669e-08,0.0011220059823244,-0.0517411604523658,0.0,0.0,0.0,-0.0147938523441553,60.0,18.587940216064453,0.0,-8.583511146298407e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965020,299.103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10772705078125,0.0,0.0,0.0001056250184774,299.1225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1049194335937,0.0,0.0,0.0001112283935071,299.3560485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1048889160156,0.0,0.0,8.215296838898212e-05,298.9296264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1051940917969,0.0,0.0,0.0001112283061956,298.75537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1099853515625,0.0,0.0,0.0005276160663925,285.0579833984375,294.1499938964844,299.0927734375,294.9447631835937,299.4494934082031,299.1116943359375,285.82781982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011254553683102,2.0534763223167832e-08,0.0011254347627982,-0.0527883097529411,0.0,0.0,0.0,-0.0149927427992224,60.0,18.60737419128418,0.0,-8.636082782231824e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965080,299.103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10772705078125,0.0,0.0,0.0001056250184774,299.1225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1049194335937,0.0,0.0,0.0001112283935071,299.3560485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1048889160156,0.0,0.0,8.215296838898212e-05,298.9296264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1051940917969,0.0,0.0,0.0001112283061956,298.75537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1099853515625,0.0,0.0,0.0005276160663925,285.0579833984375,294.1499938964844,299.0927734375,294.9447631835937,299.4494934082031,299.1116943359375,285.82781982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011254553683102,2.0534763223167832e-08,0.0011254347627982,-0.0527883097529411,0.0,0.0,0.0,-0.0149927427992224,60.0,18.60737419128418,0.0,-8.636082782231824e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965140,299.1025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1089172363281,0.0,0.0,0.0001059461210388,299.1214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.10614013671875,0.0,0.0,0.0001115665218094,299.3547058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1061096191406,0.0,0.0,8.240270835813135e-05,298.9289855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1064147949219,0.0,0.0,0.0001115664417739,298.75518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11114501953125,0.0,0.0,0.0005292200366966,285.0606384277344,294.1499938964844,299.0760498046875,294.9443664550781,299.4421081542969,299.0943908691406,285.8417053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011288753012195,2.0934825428753363e-08,0.0011288543464615,-0.0538322702050209,0.0,0.0,0.0,-0.0151910642161965,60.0,18.626384735107425,0.0,-8.6886615235926e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965200,299.1025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1089172363281,0.0,0.0,0.0001059461210388,299.1214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.10614013671875,0.0,0.0,0.0001115665218094,299.3547058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1061096191406,0.0,0.0,8.240270835813135e-05,298.9289855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1064147949219,0.0,0.0,0.0001115664417739,298.75518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11114501953125,0.0,0.0,0.0005292200366966,285.0606384277344,294.1499938964844,299.0760498046875,294.9443664550781,299.4421081542969,299.0943908691406,285.8417053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011288753012195,2.0934825428753363e-08,0.0011288543464615,-0.0538322702050209,0.0,0.0,0.0,-0.0151910642161965,60.0,18.626384735107425,0.0,-8.6886615235926e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965260,299.10186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1102600097656,0.0,0.0,0.0001062975497916,299.1203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1075439453125,0.0,0.0,0.0001119365915656,299.3533630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1075134277344,0.0,0.0,8.267603698186576e-05,298.9283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1078186035156,0.0,0.0,0.00011193651153,298.7550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11248779296875,0.0,0.0,0.0005309755215421,285.06353759765625,294.1499938964844,299.0594787597656,294.9441223144531,299.4344482421875,299.0773010253906,285.85552978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001132623408921,2.1372683178810803e-08,0.0011326021049171,-0.0549746640026569,0.0,0.0,0.0,-0.0154081480577588,60.0,18.64983558654785,0.0,-8.746390278702165e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965320,299.10186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1102600097656,0.0,0.0,0.0001062975497916,299.1203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1075439453125,0.0,0.0,0.0001119365915656,299.3533630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1075134277344,0.0,0.0,8.267603698186576e-05,298.9283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1078186035156,0.0,0.0,0.00011193651153,298.7550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11248779296875,0.0,0.0,0.0005309755215421,285.06353759765625,294.1499938964844,299.0594787597656,294.9441223144531,299.4344482421875,299.0773010253906,285.85552978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001132623408921,2.1372683178810803e-08,0.0011326021049171,-0.0549746640026569,0.0,0.0,0.0,-0.0154081480577588,60.0,18.64983558654785,0.0,-8.746390278702165e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965380,299.1011657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1117248535156,0.0,0.0,0.0001066297700162,299.1192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1090393066406,0.0,0.0,0.0001122864341596,299.3520202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1090087890625,0.0,0.0,8.293442806461826e-05,298.927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1093139648437,0.0,0.0,0.000112286354124,298.7548217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1139221191406,0.0,0.0,0.0005326350801624,285.0665588378906,294.1499938964844,299.04296875,294.9440612792969,299.4266662597656,299.0602722167969,285.8693542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361587094143,2.1786602744100492e-08,0.0011361369397491,-0.0560544095933437,0.0,0.0,0.0,-0.0156133230775594,60.0,18.67456245422364,0.0,-8.801139728120688e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
