time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17965440,299.1011657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1117248535156,0.0,0.0,0.0001066297700162,299.1192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1090393066406,0.0,0.0,0.0001122864341596,299.3520202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1090087890625,0.0,0.0,8.293442806461826e-05,298.927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1093139648437,0.0,0.0,0.000112286354124,298.7548217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1139221191406,0.0,0.0,0.0005326350801624,285.0665588378906,294.1499938964844,299.04296875,294.9440612792969,299.4266662597656,299.0602722167969,285.8693542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361587094143,2.1786602744100492e-08,0.0011361369397491,-0.0560544095933437,0.0,0.0,0.0,-0.0156133230775594,60.0,18.67456245422364,0.0,-8.801139728120688e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965500,299.1007995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1125183105469,0.0,0.0,0.0001068084675353,299.11865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10986328125,0.0,0.0,0.0001124746122513,299.3513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1098327636719,0.0,0.0,8.3073420682922e-05,298.92742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.110107421875,0.0,0.0,0.0001124745322158,298.7547302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1146850585937,0.0,0.0,0.0005335277528502,285.068115234375,294.1499938964844,299.0347595214844,294.944091796875,299.42266845703125,299.0518493652344,285.8762512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011380632640793,2.2009253086707762e-08,0.0011380412615835,-0.0566351301968097,0.0,0.0,0.0,-0.0157237015664577,60.0,18.687959671020508,0.0,-8.830659936620577e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965560,299.1004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1135559082031,0.0,0.0,0.0001069774589268,299.1180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.11090087890625,0.0,0.0,0.0001126525676227,299.3506774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1108703613281,0.0,0.0,8.320485358126462e-05,298.9271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11114501953125,0.0,0.0,0.0001126524875871,298.7546081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156921386719,0.0,0.0,0.0005343718803487,285.0699768066406,294.1499938964844,299.0265808105469,294.94415283203125,299.4183959960937,299.04351806640625,285.88311767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398640926927,2.2219809991952392e-08,0.0011398418573662,-0.0571842566132545,0.0,0.0,0.0,-0.0158280860632658,60.0,18.70199966430664,0.0,-8.858621924900947e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965620,299.0997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1153564453125,0.0,0.0,0.0001073224921128,299.116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1127319335937,0.0,0.0,0.0001130158998421,299.34930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1127319335937,0.0,0.0,8.347321272594854e-05,298.926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1130065917969,0.0,0.0,0.0001130158198066,298.7544250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1174621582031,0.0,0.0,0.000536095467396,285.0733947753906,294.1499938964844,299.0102233886719,294.94439697265625,299.4101257324219,299.0267639160156,285.8968811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.00114354013931,2.2649702557941964e-08,0.0011435175547376,-0.0583052523434162,0.0,0.0,0.0,-0.016041200608015,60.0,18.7299861907959,0.0,-8.915849036839064e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965680,299.0997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1153564453125,0.0,0.0,0.0001073224921128,299.116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1127319335937,0.0,0.0,0.0001130158998421,299.34930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1127319335937,0.0,0.0,8.347321272594854e-05,298.926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1130065917969,0.0,0.0,0.0001130158198066,298.7544250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1174621582031,0.0,0.0,0.000536095467396,285.0733947753906,294.1499938964844,299.0102233886719,294.94439697265625,299.4101257324219,299.0267639160156,285.8968811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.00114354013931,2.2649702557941964e-08,0.0011435175547376,-0.0583052523434162,0.0,0.0,0.0,-0.016041200608015,60.0,18.7299861907959,0.0,-8.915849036839064e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965740,299.0989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11737060546875,0.0,0.0,0.0001076549306162,299.11578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1147766113281,0.0,0.0,0.0001133659679908,299.34796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1147766113281,0.0,0.0,8.373177115572616e-05,298.9259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11505126953125,0.0,0.0,0.0001133658879552,298.75421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11944580078125,0.0,0.0,0.0005377560155466,285.0770874023437,294.1499938964844,298.9939880371094,294.9447326660156,299.401611328125,299.0101013183594,285.9105834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001147081144154,2.30638992348986e-08,0.0011470580939203,-0.0593851096928119,0.0,0.0,0.0,-0.0162465292960405,60.0,18.757503509521484,0.0,-8.97116123610431e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965800,299.0989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11737060546875,0.0,0.0,0.0001076549306162,299.11578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1147766113281,0.0,0.0,0.0001133659679908,299.34796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1147766113281,0.0,0.0,8.373177115572616e-05,298.9259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11505126953125,0.0,0.0,0.0001133658879552,298.75421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11944580078125,0.0,0.0,0.0005377560155466,285.0770874023437,294.1499938964844,298.9939880371094,294.9447326660156,299.401611328125,299.0101013183594,285.9105834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001147081144154,2.30638992348986e-08,0.0011470580939203,-0.0593851096928119,0.0,0.0,0.0,-0.0162465292960405,60.0,18.757503509521484,0.0,-8.97116123610431e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965860,299.0982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.119384765625,0.0,0.0,0.0001079972353181,299.1146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1168518066406,0.0,0.0,0.0001137264334829,299.3466186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1168212890625,0.0,0.0,8.399800572078675e-05,298.92529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1170959472656,0.0,0.0,0.0001137263534474,298.7539978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1214599609375,0.0,0.0,0.0005394659820012,285.08074951171875,294.1499938964844,298.9777526855469,294.9451599121094,299.39306640625,298.99346923828125,285.92431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011507309973239,2.34904025120386e-08,0.0011507075978443,-0.060496836900711,0.0,0.0,0.0,-0.0164579767733812,60.0,18.78555488586425,0.0,-9.02829384585857e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965920,299.0982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.119384765625,0.0,0.0,0.0001079972353181,299.1146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1168518066406,0.0,0.0,0.0001137264334829,299.3466186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1168212890625,0.0,0.0,8.399800572078675e-05,298.92529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1170959472656,0.0,0.0,0.0001137263534474,298.7539978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1214599609375,0.0,0.0,0.0005394659820012,285.08074951171875,294.1499938964844,298.9777526855469,294.9451599121094,299.39306640625,298.99346923828125,285.92431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011507309973239,2.34904025120386e-08,0.0011507075978443,-0.060496836900711,0.0,0.0,0.0,-0.0164579767733812,60.0,18.78555488586425,0.0,-9.02829384585857e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965980,299.0975646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.12158203125,0.0,0.0,0.0001083123497664,299.11346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1190795898437,0.0,0.0,0.0001140582608059,299.34527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1190490722656,0.0,0.0,8.424309635302052e-05,298.9246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11932373046875,0.0,0.0,0.0001140581880463,298.7537536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.12359619140625,0.0,0.0,0.0005410400335676,285.08465576171875,294.1499938964844,298.96160888671875,294.9456787109375,299.3843078613281,298.9769287109375,285.9380187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011540846899151,2.3883016453396522e-08,0.0011540608247742,-0.0615200474858284,0.0,0.0,0.0,-0.0166525933891534,60.0,18.811708450317383,0.0,-9.081048801817816e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966040,299.0975646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.12158203125,0.0,0.0,0.0001083123497664,299.11346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1190795898437,0.0,0.0,0.0001140582608059,299.34527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1190490722656,0.0,0.0,8.424309635302052e-05,298.9246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11932373046875,0.0,0.0,0.0001140581880463,298.7537536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.12359619140625,0.0,0.0,0.0005410400335676,285.08465576171875,294.1499938964844,298.96160888671875,294.9456787109375,299.3843078613281,298.9769287109375,285.9380187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011540846899151,2.3883016453396522e-08,0.0011540608247742,-0.0615200474858284,0.0,0.0,0.0,-0.0166525933891534,60.0,18.811708450317383,0.0,-9.081048801817816e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966100,299.0971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1227111816406,0.0,0.0,0.0001084726027329,299.11285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1202392578125,0.0,0.0,0.0001142270193668,299.3445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1202087402344,0.0,0.0,8.43677407829091e-05,298.9244079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1204833984375,0.0,0.0,0.0001142269466072,298.7536315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.124755859375,0.0,0.0,0.0005418405635282,285.0866394042969,294.1499938964844,298.9535217285156,294.9459533691406,299.3798828125,298.9686889648437,285.9448547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011557921534404,2.4082689620286143e-08,0.0011557680554687,-0.0620403476059436,0.0,0.0,0.0,-0.016751579940319,60.0,18.82467460632324,0.0,-9.107937160024449e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966160,299.0968322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1239318847656,0.0,0.0,0.0001086235497496,299.1122741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1214904785156,0.0,0.0,0.0001143859699368,299.3439025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1214599609375,0.0,0.0,8.448513835901394e-05,298.9241027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1217346191406,0.0,0.0,0.0001143858971772,298.7535095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1259460449219,0.0,0.0,0.0005425945855677,285.0887451171875,294.1499938964844,298.9454650878906,294.9462585449219,299.3753356933594,298.96051025390625,285.9516906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011574001982808,2.4270761400657648e-08,0.0011573758674785,-0.062530368566513,0.0,0.0,0.0,-0.0168448127806186,60.0,18.8369083404541,0.0,-9.13329927243467e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966220,299.0960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1264038085937,0.0,0.0,0.0001089240176952,299.1110534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1239624023437,0.0,0.0,0.0001147023795056,299.3425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1239318847656,0.0,0.0,8.47188348416239e-05,298.9234924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.12420654296875,0.0,0.0,0.000114702306746,298.7532653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1283569335937,0.0,0.0,0.000544095528312,285.0929260253906,294.1499938964844,298.9293518066406,294.94683837890625,299.36627197265625,298.944091796875,285.9653625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011606041807681,2.4645135709988608e-08,0.0011605795007199,-0.0635056793689727,0.0,0.0,0.0,-0.0170304179191589,60.0,18.86123275756836,0.0,-9.183889204678053e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966280,299.0960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1264038085937,0.0,0.0,0.0001089240176952,299.1110534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1239624023437,0.0,0.0,0.0001147023795056,299.3425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1239318847656,0.0,0.0,8.47188348416239e-05,298.9234924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.12420654296875,0.0,0.0,0.000114702306746,298.7532653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1283569335937,0.0,0.0,0.000544095528312,285.0929260253906,294.1499938964844,298.9293518066406,294.94683837890625,299.36627197265625,298.944091796875,285.9653625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011606041807681,2.4645135709988608e-08,0.0011605795007199,-0.0635056793689727,0.0,0.0,0.0,-0.0170304179191589,60.0,18.86123275756836,0.0,-9.183889204678053e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966340,299.0953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1290283203125,0.0,0.0,0.000109186352347,299.1098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.12664794921875,0.0,0.0,0.0001149786257883,299.3411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1266174316406,0.0,0.0,8.492287452099845e-05,298.92291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1268920898437,0.0,0.0,0.0001149785530287,298.7530212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1309814453125,0.0,0.0,0.0005454059573821,285.09735107421875,294.1499938964844,298.9132385253906,294.9474792480469,299.3569641113281,298.927734375,285.9790344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633964022621,2.497198536843825e-08,0.0011633714893832,-0.0643570348620414,0.0,0.0,0.0,-0.0171924363821744,60.0,18.881406784057617,0.0,-9.22817235959883e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966400,299.0953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1290283203125,0.0,0.0,0.000109186352347,299.1098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.12664794921875,0.0,0.0,0.0001149786257883,299.3411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1266174316406,0.0,0.0,8.492287452099845e-05,298.92291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1268920898437,0.0,0.0,0.0001149785530287,298.7530212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1309814453125,0.0,0.0,0.0005454059573821,285.09735107421875,294.1499938964844,298.9132385253906,294.9474792480469,299.3569641113281,298.927734375,285.9790344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633964022621,2.497198536843825e-08,0.0011633714893832,-0.0643570348620414,0.0,0.0,0.0,-0.0171924363821744,60.0,18.881406784057617,0.0,-9.22817235959883e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966460,299.0945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1318359375,0.0,0.0,0.0001094347899197,299.1086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.12945556640625,0.0,0.0,0.0001152402328443,299.3398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.12945556640625,0.0,0.0,8.51160948514007e-05,298.9223022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.12969970703125,0.0,0.0,0.0001152401600847,298.7527770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1337585449219,0.0,0.0,0.0005466470029205,285.1019287109375,294.1499938964844,298.8971252441406,294.9480895996094,299.3475036621094,298.9114074707031,285.99267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011660469463095,2.5281517324060587e-08,0.0011660216841846,-0.0651631504297256,0.0,0.0,0.0,-0.0173459015786647,60.0,18.898653030395508,0.0,-9.27020593621819e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966520,299.0945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1318359375,0.0,0.0,0.0001094347899197,299.1086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.12945556640625,0.0,0.0,0.0001152402328443,299.3398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.12945556640625,0.0,0.0,8.51160948514007e-05,298.9223022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.12969970703125,0.0,0.0,0.0001152401600847,298.7527770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1337585449219,0.0,0.0,0.0005466470029205,285.1019287109375,294.1499938964844,298.8971252441406,294.9480895996094,299.3475036621094,298.9114074707031,285.99267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011660469463095,2.5281517324060587e-08,0.0011660216841846,-0.0651631504297256,0.0,0.0,0.0,-0.0173459015786647,60.0,18.898653030395508,0.0,-9.27020593621819e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966580,299.09381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.134765625,0.0,0.0,0.0001096534469979,299.1073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1324462890625,0.0,0.0,0.0001154704950749,299.3384704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1324157714844,0.0,0.0,8.528616308467463e-05,298.9217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1326599121094,0.0,0.0,0.0001154704295913,298.75250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1366577148437,0.0,0.0,0.0005477392696775,285.106689453125,294.1499938964844,298.8809814453125,294.9486999511719,299.3378601074219,298.89508056640625,286.0063171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011683764168992,2.5553951843448885e-08,0.0011683508055284,-0.0658725500106811,0.0,0.0,0.0,-0.0174809582531452,60.0,18.91229248046875,0.0,-9.307281345627416e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966640,299.09381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.134765625,0.0,0.0,0.0001096534469979,299.1073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1324462890625,0.0,0.0,0.0001154704950749,299.3384704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1324157714844,0.0,0.0,8.528616308467463e-05,298.9217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1326599121094,0.0,0.0,0.0001154704295913,298.75250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1366577148437,0.0,0.0,0.0005477392696775,285.106689453125,294.1499938964844,298.8809814453125,294.9486999511719,299.3378601074219,298.89508056640625,286.0063171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011683764168992,2.5553951843448885e-08,0.0011683508055284,-0.0658725500106811,0.0,0.0,0.0,-0.0174809582531452,60.0,18.91229248046875,0.0,-9.307281345627416e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966700,299.09344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13623046875,0.0,0.0,0.0001097614367608,299.10675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1339111328125,0.0,0.0,0.0001155842110165,299.3377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1339111328125,0.0,0.0,8.537015673937276e-05,298.9214172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1341552734375,0.0,0.0,0.0001155841455329,298.7523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1381225585937,0.0,0.0,0.0005482787382788,285.10906982421875,294.1499938964844,298.8728942871094,294.948974609375,299.3330383300781,298.8869323730469,286.0131225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011695243883877,2.568849133410822e-08,0.0011694987770169,-0.0662228539586067,0.0,0.0,0.0,-0.0175476428121328,60.0,18.91898727416992,0.0,-9.325618322009177e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966760,299.0930480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.13775634765625,0.0,0.0,0.0001098517968785,299.10614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1354675292969,0.0,0.0,0.0001156793659902,299.33709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13543701171875,0.0,0.0,8.544043521396816e-05,298.9211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1356811523437,0.0,0.0,0.0001156792932306,298.7522277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1396179199219,0.0,0.0,0.0005487300804816,285.11151123046875,294.1499938964844,298.8648376464844,294.9492492675781,299.3281555175781,298.8787841796875,286.0199584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011704855132848,2.5801064396091533e-08,0.0011704596690833,-0.0665159448981285,0.0,0.0,0.0,-0.0176034420728683,60.0,18.92368125915528,0.0,-9.34097528215716e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966820,299.09228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1408996582031,0.0,0.0,0.0001100075314752,299.1048889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1386413574219,0.0,0.0,0.0001158433587988,299.3357238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1386108398437,0.0,0.0,8.556155808037147e-05,298.9205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13885498046875,0.0,0.0,0.0001158432860393,298.751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1427307128906,0.0,0.0,0.0005495080258697,285.11651611328125,294.1499938964844,298.8486328125,294.94976806640625,299.3182983398437,298.86248779296875,286.0335693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011721458286046,2.5995078090090832e-08,0.0011721197515726,-0.0670210197567939,0.0,0.0,0.0,-0.0176996272057294,60.0,18.928619384765625,0.0,-9.367470710230918e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966880,299.09228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1408996582031,0.0,0.0,0.0001100075314752,299.1048889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1386413574219,0.0,0.0,0.0001158433587988,299.3357238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1386108398437,0.0,0.0,8.556155808037147e-05,298.9205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13885498046875,0.0,0.0,0.0001158432860393,298.751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1427307128906,0.0,0.0,0.0005495080258697,285.11651611328125,294.1499938964844,298.8486328125,294.94976806640625,299.3182983398437,298.86248779296875,286.0335693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011721458286046,2.5995078090090832e-08,0.0011721197515726,-0.0670210197567939,0.0,0.0,0.0,-0.0176996272057294,60.0,18.928619384765625,0.0,-9.367470710230918e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966940,299.0915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1441650390625,0.0,0.0,0.0001101309098885,299.1036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1419372558594,0.0,0.0,0.000115973278298,299.3343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.14190673828125,0.0,0.0,8.565751340938732e-05,298.919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14215087890625,0.0,0.0,0.0001159732055384,298.7516784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1459655761719,0.0,0.0,0.0005501243867911,285.12164306640625,294.1499938964844,298.8323974609375,294.9501953125,299.30828857421875,298.8461608886719,286.0472106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011734609724953,2.6148773812906256e-08,0.0011734347790479,-0.067421093583107,0.0,0.0,0.0,-0.0177758261561393,60.0,18.928998947143555,0.0,-9.388487143269233e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967000,299.0915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1441650390625,0.0,0.0,0.0001101309098885,299.1036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1419372558594,0.0,0.0,0.000115973278298,299.3343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.14190673828125,0.0,0.0,8.565751340938732e-05,298.919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14215087890625,0.0,0.0,0.0001159732055384,298.7516784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1459655761719,0.0,0.0,0.0005501243867911,285.12164306640625,294.1499938964844,298.8323974609375,294.9501953125,299.30828857421875,298.8461608886719,286.0472106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011734609724953,2.6148773812906256e-08,0.0011734347790479,-0.067421093583107,0.0,0.0,0.0,-0.0177758261561393,60.0,18.928998947143555,0.0,-9.388487143269233e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967060,299.0907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.147705078125,0.0,0.0,0.0001101822708733,299.10235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1455078125,0.0,0.0,0.0001160273677669,299.3329467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1454772949219,0.0,0.0,8.56974656926468e-05,298.9193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1457214355469,0.0,0.0,0.0001160272950073,298.7514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1495056152344,0.0,0.0,0.0005503809661604,285.1270751953125,294.1499938964844,298.8160705566406,294.95050048828125,299.2980041503906,298.8298034667969,286.060791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011740059126168,2.6212727988195184e-08,0.0011739797191694,-0.0675875693559646,0.0,0.0,0.0,-0.0178075209259986,60.0,18.91809463500977,0.0,-9.397238898145589e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967120,299.0907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.147705078125,0.0,0.0,0.0001101822708733,299.10235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1455078125,0.0,0.0,0.0001160273677669,299.3329467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1454772949219,0.0,0.0,8.56974656926468e-05,298.9193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1457214355469,0.0,0.0,0.0001160272950073,298.7514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1495056152344,0.0,0.0,0.0005503809661604,285.1270751953125,294.1499938964844,298.8160705566406,294.95050048828125,299.2980041503906,298.8298034667969,286.060791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011740059126168,2.6212727988195184e-08,0.0011739797191694,-0.0675875693559646,0.0,0.0,0.0,-0.0178075209259986,60.0,18.91809463500977,0.0,-9.397238898145589e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967180,299.0899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1513977050781,0.0,0.0,0.0001101942762034,299.10107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14923095703125,0.0,0.0,0.0001160400061053,299.3315734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.14923095703125,0.0,0.0,8.570679347030818e-05,298.9186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1494445800781,0.0,0.0,0.0001160399333457,298.7510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1531677246094,0.0,0.0,0.0005504409782588,285.1326904296875,294.1499938964844,298.7996826171875,294.9507141113281,299.2875671386719,298.8133850097656,286.07440185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011741425842046,2.6227642280218788e-08,0.0011741163907572,-0.067626379430294,0.0,0.0,0.0,-0.0178149603307247,60.0,18.89996910095215,0.0,-9.399279576882692e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967240,299.0899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1513977050781,0.0,0.0,0.0001101942762034,299.10107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14923095703125,0.0,0.0,0.0001160400061053,299.3315734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.14923095703125,0.0,0.0,8.570679347030818e-05,298.9186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1494445800781,0.0,0.0,0.0001160399333457,298.7510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1531677246094,0.0,0.0,0.0005504409782588,285.1326904296875,294.1499938964844,298.7996826171875,294.9507141113281,299.2875671386719,298.8133850097656,286.07440185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011741425842046,2.6227642280218788e-08,0.0011741163907572,-0.067626379430294,0.0,0.0,0.0,-0.0178149603307247,60.0,18.89996910095215,0.0,-9.399279576882692e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967300,299.08953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1532287597656,0.0,0.0,0.0001102323949453,299.1004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1510925292969,0.0,0.0,0.0001160801402875,299.33087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15106201171875,0.0,0.0,8.573644299758598e-05,298.9183654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1513061523437,0.0,0.0,0.0001160800748039,298.7509460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1549987792969,0.0,0.0,0.0005506313755176,285.1354675292969,294.1499938964844,298.7914733886719,294.9507751464844,299.2823486328125,298.80517578125,286.0812072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011745542287826,2.627512252217912e-08,0.0011745280353352,-0.0677499547600746,0.0,0.0,0.0,-0.0178385265171527,60.0,18.893516540527344,0.0,-9.405779621829424e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967360,299.0891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1550598144531,0.0,0.0,0.0001102305468521,299.0998229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1529235839844,0.0,0.0,0.0001160781976068,299.3302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15289306640625,0.0,0.0,8.573500963393599e-05,298.91802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15313720703125,0.0,0.0,0.0001160781321232,298.7508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.15679931640625,0.0,0.0,0.0005506221787072,285.13824462890625,294.1499938964844,298.7832336425781,294.9508056640625,299.27716064453125,298.7969665527344,286.0880126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011745219817385,2.6272786612935306e-08,0.0011744956718757,-0.0677438899874687,0.0,0.0,0.0,-0.01783730648458,60.0,18.88622093200684,0.0,-9.405461298683805e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967420,299.0883178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1588439941406,0.0,0.0,0.0001101586094591,299.0985412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.15673828125,0.0,0.0,0.0001160024403361,299.32879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1567077636719,0.0,0.0,8.56790502439253e-05,298.9174194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.15692138671875,0.0,0.0,0.0001160023748525,298.7505187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1605529785156,0.0,0.0,0.0005502628628164,285.1439514160156,294.1499938964844,298.76666259765625,294.95074462890625,299.2666320800781,298.780517578125,286.1015930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011737537570297,2.6183084145259272e-08,0.0011737275635823,-0.0675104036927223,0.0,0.0,0.0,-0.0177928321063518,60.0,18.859214782714844,0.0,-9.3931816991244e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967480,299.0883178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1588439941406,0.0,0.0,0.0001101586094591,299.0985412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.15673828125,0.0,0.0,0.0001160024403361,299.32879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1567077636719,0.0,0.0,8.56790502439253e-05,298.9174194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.15692138671875,0.0,0.0,0.0001160023748525,298.7505187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1605529785156,0.0,0.0,0.0005502628628164,285.1439514160156,294.1499938964844,298.76666259765625,294.95074462890625,299.2666320800781,298.780517578125,286.1015930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011737537570297,2.6183084145259272e-08,0.0011737275635823,-0.0675104036927223,0.0,0.0,0.0,-0.0177928321063518,60.0,18.859214782714844,0.0,-9.3931816991244e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967540,299.0875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1627502441406,0.0,0.0,0.0001099872242775,299.0972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1606750488281,0.0,0.0,0.0001158219602075,299.3274230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.16064453125,0.0,0.0,8.554574742447585e-05,298.9167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1608581542969,0.0,0.0,0.0001158218947239,298.750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1644287109375,0.0,0.0,0.0005494068027473,285.1497802734375,294.1499938964844,298.75,294.95050048828125,299.2559814453125,298.7639465332031,286.1152038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011719303438439,2.5969459471753e-08,0.0011719043832272,-0.0669543221592903,0.0,0.0,0.0,-0.0176869463175535,60.0,18.81740379333496,0.0,-9.363969155629093e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967600,299.0875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1627502441406,0.0,0.0,0.0001099872242775,299.0972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1606750488281,0.0,0.0,0.0001158219602075,299.3274230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.16064453125,0.0,0.0,8.554574742447585e-05,298.9167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1608581542969,0.0,0.0,0.0001158218947239,298.750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1644287109375,0.0,0.0,0.0005494068027473,285.1497802734375,294.1499938964844,298.75,294.95050048828125,299.2559814453125,298.7639465332031,286.1152038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011719303438439,2.5969459471753e-08,0.0011719043832272,-0.0669543221592903,0.0,0.0,0.0,-0.0176869463175535,60.0,18.81740379333496,0.0,-9.363969155629093e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967660,299.0867004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1668395996094,0.0,0.0,0.0001096865453291,299.0960388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.164794921875,0.0,0.0,0.00011550533236,299.3260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1647644042969,0.0,0.0,8.531188359484076e-05,298.9161071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1649780273437,0.0,0.0,0.0001155052668764,298.7499694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1684875488281,0.0,0.0,0.0005479048704728,285.1557922363281,294.1499938964844,298.733154296875,294.9501953125,299.24517822265625,298.7472839355469,286.1287536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001168736256659,2.559472633834048e-08,0.0011687106452882,-0.0659787133336067,0.0,0.0,0.0,-0.0175012275576591,60.0,18.75365829467773,0.0,-9.312834947650117e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967720,299.0867004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1668395996094,0.0,0.0,0.0001096865453291,299.0960388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.164794921875,0.0,0.0,0.00011550533236,299.3260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1647644042969,0.0,0.0,8.531188359484076e-05,298.9161071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1649780273437,0.0,0.0,0.0001155052668764,298.7499694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1684875488281,0.0,0.0,0.0005479048704728,285.1557922363281,294.1499938964844,298.733154296875,294.9501953125,299.24517822265625,298.7472839355469,286.1287536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001168736256659,2.559472633834048e-08,0.0011687106452882,-0.0659787133336067,0.0,0.0,0.0,-0.0175012275576591,60.0,18.75365829467773,0.0,-9.312834947650117e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
