time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17967780,299.0858764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.17095947265625,0.0,0.0,0.0001093849714379,299.0948181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1689453125,0.0,0.0,0.000115187758638,299.3246459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1689147949219,0.0,0.0,8.507732854923233e-05,298.9154357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.16912841796875,0.0,0.0,0.0001151876931544,298.7497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1725769042969,0.0,0.0,0.000546398514416,285.1618347167969,294.1499938964844,298.716064453125,294.9499206542969,299.2343139648437,298.7305603027344,286.142333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011655295966193,2.5218874100119137e-08,0.0011655044509097,-0.0649999976158142,0.0,0.0,0.0,-0.0173149406909942,60.0,18.689313888549805,0.0,-9.261688660444636e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967840,299.0858764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.17095947265625,0.0,0.0,0.0001093849714379,299.0948181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1689453125,0.0,0.0,0.000115187758638,299.3246459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1689147949219,0.0,0.0,8.507732854923233e-05,298.9154357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.16912841796875,0.0,0.0,0.0001151876931544,298.7497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1725769042969,0.0,0.0,0.000546398514416,285.1618347167969,294.1499938964844,298.716064453125,294.9499206542969,299.2343139648437,298.7305603027344,286.142333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011655295966193,2.5218874100119137e-08,0.0011655044509097,-0.0649999976158142,0.0,0.0,0.0,-0.0173149406909942,60.0,18.689313888549805,0.0,-9.261688660444636e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967900,299.0854797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.17303466796875,0.0,0.0,0.0001091366502805,299.0942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1710510253906,0.0,0.0,0.0001149262679973,299.323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1710205078125,0.0,0.0,8.488418825436383e-05,298.91510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1712341308594,0.0,0.0,0.0001149262025137,298.7496032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1746826171875,0.0,0.0,0.000545158109162,285.1648864746094,294.1499938964844,298.7074279785156,294.9498291015625,299.2288818359375,298.72216796875,286.14910888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011628832435235,2.4909413198770384e-08,0.0011628583306446,-0.0641940385103225,0.0,0.0,0.0,-0.0171615276485681,60.0,18.64663887023925,0.0,-9.219683505534705e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967960,299.0850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1751708984375,0.0,0.0,0.000108823631308,299.0936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17315673828125,0.0,0.0,0.0001145966380136,299.3232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.17315673828125,0.0,0.0,8.464072743663564e-05,298.9147644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1733703613281,0.0,0.0,0.0001145965798059,298.7494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1767578125,0.0,0.0,0.0005435945349745,285.16796875,294.1499938964844,298.6987609863281,294.94976806640625,299.2234191894531,298.7137756347656,286.1558837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011595408432185,2.451931457869705e-08,0.0011595162795856,-0.0631778985261917,0.0,0.0,0.0,-0.0169681068509817,60.0,18.59615898132324,0.0,-9.166869574528393e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968020,299.084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.179443359375,0.0,0.0,0.0001079323847079,299.0924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.177490234375,0.0,0.0,0.0001136581122409,299.3218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1774597167969,0.0,0.0,8.394753240281716e-05,298.9140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1776733398437,0.0,0.0,0.0001136580540332,298.749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1810302734375,0.0,0.0,0.0005391426384449,285.1741638183594,294.1499938964844,298.68121337890625,294.9496459960937,299.21246337890625,298.6969909667969,286.1694030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011500505497679,2.3408665228430443e-08,0.0011500271502882,-0.0602837800979614,0.0,0.0,0.0,-0.0164175499230623,60.0,18.460220336914062,0.0,-9.017328039817585e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968080,299.084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.179443359375,0.0,0.0,0.0001079323847079,299.0924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.177490234375,0.0,0.0,0.0001136581122409,299.3218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1774597167969,0.0,0.0,8.394753240281716e-05,298.9140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1776733398437,0.0,0.0,0.0001136580540332,298.749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1810302734375,0.0,0.0,0.0005391426384449,285.1741638183594,294.1499938964844,298.68121337890625,294.9496459960937,299.21246337890625,298.6969909667969,286.1694030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011500505497679,2.3408665228430443e-08,0.0011500271502882,-0.0602837800979614,0.0,0.0,0.0,-0.0164175499230623,60.0,18.460220336914062,0.0,-9.017328039817585e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968140,299.0834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.18377685546875,0.0,0.0,0.0001069656645995,299.09136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1818542480469,0.0,0.0,0.0001126401039073,299.3205261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.18182373046875,0.0,0.0,8.319563494296744e-05,298.9133605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1820373535156,0.0,0.0,0.0001126400456996,298.74908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1853332519531,0.0,0.0,0.0005343136726878,285.1803894042969,294.1499938964844,298.6634216308594,294.9495849609375,299.2015075683594,298.68017578125,286.18292236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011397521011531,2.2203968441658617e-08,0.0011397298658266,-0.0571429245173931,0.0,0.0,0.0,-0.015820350497961,60.0,18.31264877319336,0.0,-8.856513744603944e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968200,299.0834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.18377685546875,0.0,0.0,0.0001069656645995,299.09136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1818542480469,0.0,0.0,0.0001126401039073,299.3205261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.18182373046875,0.0,0.0,8.319563494296744e-05,298.9133605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1820373535156,0.0,0.0,0.0001126400456996,298.74908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1853332519531,0.0,0.0,0.0005343136726878,285.1803894042969,294.1499938964844,298.6634216308594,294.9495849609375,299.2015075683594,298.68017578125,286.18292236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011397521011531,2.2203968441658617e-08,0.0011397298658266,-0.0571429245173931,0.0,0.0,0.0,-0.015820350497961,60.0,18.31264877319336,0.0,-8.856513744603944e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968260,299.0826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1881103515625,0.0,0.0,0.0001057327972375,299.0903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.18621826171875,0.0,0.0,0.0001113418329623,299.3191833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1861877441406,0.0,0.0,8.223673648899421e-05,298.9126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1864013671875,0.0,0.0,0.0001113417747546,298.7489318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1896667480469,0.0,0.0,0.0005281553021632,285.1866455078125,294.1499938964844,298.6454162597656,294.9495849609375,299.1905212402344,298.6634216308594,286.1964416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.00112659658771,2.0667636491111807e-08,0.0011265758657827,-0.0531350560486316,0.0,0.0,0.0,-0.0150586385279893,60.0,18.141616821289062,0.0,-8.65352731693747e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968320,299.0826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1881103515625,0.0,0.0,0.0001057327972375,299.0903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.18621826171875,0.0,0.0,0.0001113418329623,299.3191833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1861877441406,0.0,0.0,8.223673648899421e-05,298.9126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1864013671875,0.0,0.0,0.0001113417747546,298.7489318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1896667480469,0.0,0.0,0.0005281553021632,285.1866455078125,294.1499938964844,298.6454162597656,294.9495849609375,299.1905212402344,298.6634216308594,286.1964416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.00112659658771,2.0667636491111807e-08,0.0011265758657827,-0.0531350560486316,0.0,0.0,0.0,-0.0150586385279893,60.0,18.141616821289062,0.0,-8.65352731693747e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968380,299.0818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1925048828125,0.0,0.0,0.0001042668955051,299.0892639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.19061279296875,0.0,0.0,0.0001097981657949,299.3178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.19061279296875,0.0,0.0,8.109658665489405e-05,298.9119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1907958984375,0.0,0.0,0.0001097981075872,298.7488098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.19403076171875,0.0,0.0,0.0005208328948356,285.1929016113281,294.1499938964844,298.6271667480469,294.9496765136719,299.1795654296875,298.64678955078125,286.2099304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011109780753031,1.8840978555090263e-08,0.001110959216021,-0.0483665280044078,0.0,0.0,0.0,-0.0141530996188521,60.0,17.928009033203125,0.0,-8.41523686290202e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968440,299.0818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1925048828125,0.0,0.0,0.0001042668955051,299.0892639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.19061279296875,0.0,0.0,0.0001097981657949,299.3178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.19061279296875,0.0,0.0,8.109658665489405e-05,298.9119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1907958984375,0.0,0.0,0.0001097981075872,298.7488098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.19403076171875,0.0,0.0,0.0005208328948356,285.1929016113281,294.1499938964844,298.6271667480469,294.9496765136719,299.1795654296875,298.64678955078125,286.2099304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011109780753031,1.8840978555090263e-08,0.001110959216021,-0.0483665280044078,0.0,0.0,0.0,-0.0141530996188521,60.0,17.928009033203125,0.0,-8.41523686290202e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968500,299.0813903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1947021484375,0.0,0.0,0.0001034975794027,299.0888061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1928405761719,0.0,0.0,0.0001089880315703,299.3171691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1928100585937,0.0,0.0,8.049822645261884e-05,298.91162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1930236816406,0.0,0.0,0.0001089879806386,298.748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1962280273437,0.0,0.0,0.0005169900250621,285.196044921875,294.1499938964844,298.61798095703125,294.9497375488281,299.174072265625,298.6385803222656,286.2166442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027802247554,1.7882344494069002e-08,0.0011027624132111,-0.0458626821637153,0.0,0.0,0.0,-0.0136778661981225,60.0,17.810272216796875,0.0,-8.291511477409585e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968560,299.0809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1969299316406,0.0,0.0,0.000102722653537,299.0883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.195068359375,0.0,0.0,0.00010817200382,299.3164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1950378417969,0.0,0.0,7.989550795173272e-05,298.9112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1952514648437,0.0,0.0,0.0001081719528883,298.7487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.19842529296875,0.0,0.0,0.0005131191574037,285.1991882324219,294.1499938964844,298.60870361328125,294.9498291015625,299.1686096191406,298.6304016113281,286.223388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010945232352241,1.6916743561523617e-08,0.0010945063550025,-0.0433397814631462,0.0,0.0,0.0,-0.0131991794332861,60.0,17.688928604125977,0.0,-8.167811671455638e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968620,299.0802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20135498046875,0.0,0.0,0.0001012025895761,299.08746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19952392578125,0.0,0.0,0.0001065713004209,299.3150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19952392578125,0.0,0.0,7.871323759900406e-05,298.9105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.19970703125,0.0,0.0,0.0001065712494892,298.74871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2028503417969,0.0,0.0,0.0005055261426605,285.2054443359375,294.1499938964844,298.59002685546875,294.9500427246094,299.1576538085937,298.6142272949219,286.2367858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001078326604329,1.502267465980367e-08,0.0010783115867525,-0.0383886769413948,0.0,0.0,0.0,-0.0122602153569459,60.0,17.442543029785156,0.0,-7.927864942303131e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968680,299.0802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20135498046875,0.0,0.0,0.0001012025895761,299.08746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19952392578125,0.0,0.0,0.0001065713004209,299.3150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19952392578125,0.0,0.0,7.871323759900406e-05,298.9105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.19970703125,0.0,0.0,0.0001065712494892,298.74871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2028503417969,0.0,0.0,0.0005055261426605,285.2054443359375,294.1499938964844,298.59002685546875,294.9500427246094,299.1576538085937,298.6142272949219,286.2367858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001078326604329,1.502267465980367e-08,0.0010783115867525,-0.0383886769413948,0.0,0.0,0.0,-0.0122602153569459,60.0,17.442543029785156,0.0,-7.927864942303131e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968740,299.07940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2058410644531,0.0,0.0,9.974880231311543e-05,299.0866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2040405273437,0.0,0.0,0.0001050403880071,299.3133850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2040100097656,0.0,0.0,7.758250285405666e-05,298.9097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2042236328125,0.0,0.0,0.0001050403370754,298.7486877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2073059082031,0.0,0.0,0.0004982642130926,285.21173095703125,294.1499938964844,298.5711364746094,294.9503173828125,299.146728515625,298.59832763671875,286.25018310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010628356831148,1.321121700925687e-08,0.0010628224117681,-0.0336509123444557,0.0,0.0,0.0,-0.0113621996715664,60.0,17.197294235229492,0.0,-7.701726900677387e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968800,299.07940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2058410644531,0.0,0.0,9.974880231311543e-05,299.0866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2040405273437,0.0,0.0,0.0001050403880071,299.3133850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2040100097656,0.0,0.0,7.758250285405666e-05,298.9097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2042236328125,0.0,0.0,0.0001050403370754,298.7486877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2073059082031,0.0,0.0,0.0004982642130926,285.21173095703125,294.1499938964844,298.5711364746094,294.9503173828125,299.146728515625,298.59832763671875,286.25018310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010628356831148,1.321121700925687e-08,0.0010628224117681,-0.0336509123444557,0.0,0.0,0.0,-0.0113621996715664,60.0,17.197294235229492,0.0,-7.701726900677387e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968860,299.0785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2103271484375,0.0,0.0,9.845692693488672e-05,299.0859069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.20855712890625,0.0,0.0,0.0001036799803841,299.3112487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.20855712890625,0.0,0.0,7.657771493541077e-05,298.90899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.208740234375,0.0,0.0,0.0001036799294524,298.7486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2117919921875,0.0,0.0,0.0004918110789731,285.2180480957031,294.1499938964844,298.552001953125,294.95068359375,299.1357727050781,298.5827331542969,286.2635192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490699205547,1.1601541061168064e-08,0.0010490582790225,-0.0294390190392732,0.0,0.0,0.0,-0.0105642145499587,60.0,16.96779441833496,0.0,-7.50352029399437e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968920,299.0785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2103271484375,0.0,0.0,9.845692693488672e-05,299.0859069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.20855712890625,0.0,0.0,0.0001036799803841,299.3112487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.20855712890625,0.0,0.0,7.657771493541077e-05,298.90899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.208740234375,0.0,0.0,0.0001036799294524,298.7486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2117919921875,0.0,0.0,0.0004918110789731,285.2180480957031,294.1499938964844,298.552001953125,294.95068359375,299.1357727050781,298.5827331542969,286.2635192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490699205547,1.1601541061168064e-08,0.0010490582790225,-0.0294390190392732,0.0,0.0,0.0,-0.0105642145499587,60.0,16.96779441833496,0.0,-7.50352029399437e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968980,299.0777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2148742675781,0.0,0.0,9.729686280479656e-05,299.0851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2131042480469,0.0,0.0,0.0001024583762045,299.30889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2131042480469,0.0,0.0,7.567543798359111e-05,298.908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2132873535156,0.0,0.0,0.0001024583252728,298.74859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21630859375,0.0,0.0,0.0004860163899138,285.2243347167969,294.1499938964844,298.5326538085937,294.9511108398437,299.12481689453125,298.5673828125,286.2767944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010367085924372,1.015611861276966e-08,0.0010366984643042,-0.0256555918604135,0.0,0.0,0.0,-0.0098476558923721,60.0,16.75334358215332,0.0,-7.327739126594679e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969040,299.0777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2148742675781,0.0,0.0,9.729686280479656e-05,299.0851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2131042480469,0.0,0.0,0.0001024583762045,299.30889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2131042480469,0.0,0.0,7.567543798359111e-05,298.908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2132873535156,0.0,0.0,0.0001024583252728,298.74859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21630859375,0.0,0.0,0.0004860163899138,285.2243347167969,294.1499938964844,298.5326538085937,294.9511108398437,299.12481689453125,298.5673828125,286.2767944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010367085924372,1.015611861276966e-08,0.0010366984643042,-0.0256555918604135,0.0,0.0,0.0,-0.0098476558923721,60.0,16.75334358215332,0.0,-7.327739126594679e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969100,299.0773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2171630859375,0.0,0.0,9.678678179625422e-05,299.0848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.21539306640625,0.0,0.0,0.0001019212286337,299.30767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21539306640625,0.0,0.0,7.527870184276253e-05,298.9078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.215576171875,0.0,0.0,0.000101921177702,298.7485656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.21856689453125,0.0,0.0,0.000483468407765,285.2275085449219,294.1499938964844,298.5229187011719,294.95135498046875,299.11932373046875,298.559814453125,286.2834167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001031273510307,9.520563004628002e-09,0.0010312639642506,-0.0239916555583477,0.0,0.0,0.0,-0.0095325848087668,60.0,16.6552791595459,0.0,-7.25110567145748e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969160,299.0769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2194519042969,0.0,0.0,9.631863940740004e-05,299.08453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2177124023437,0.0,0.0,0.0001014282534015,299.3064880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2176818847656,0.0,0.0,7.491459109587595e-05,298.9073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2178649902344,0.0,0.0,0.0001014282024698,298.7485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2208557128906,0.0,0.0,0.0004811299731954,285.23065185546875,294.1499938964844,298.5130920410156,294.9515991210937,299.1138000488281,298.5523376464844,286.2900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262849973514,8.937272255593598e-09,0.0010262760333716,-0.0224643815308809,0.0,0.0,0.0,-0.0092434212565422,60.0,16.56292152404785,0.0,-7.18112929121162e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969220,299.0760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2240295410156,0.0,0.0,9.550494723953308e-05,299.0839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2223205566406,0.0,0.0,0.0001005714002531,299.3041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2223205566406,0.0,0.0,7.428172102663666e-05,298.9065246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2225036621094,0.0,0.0,0.0001005713493213,298.7483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2254333496094,0.0,0.0,0.0004770654486492,285.2370300292969,294.1499938964844,298.49334716796875,294.9521789550781,299.10272216796875,298.5374755859375,286.30322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010176135692745,7.923445899393755e-09,0.0010176056530326,-0.0198094397783279,0.0,0.0,0.0,-0.0087408171966671,60.0,16.395410537719727,0.0,-7.060307893880235e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969280,299.0760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2240295410156,0.0,0.0,9.550494723953308e-05,299.0839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2223205566406,0.0,0.0,0.0001005714002531,299.3041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2223205566406,0.0,0.0,7.428172102663666e-05,298.9065246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2225036621094,0.0,0.0,0.0001005713493213,298.7483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2254333496094,0.0,0.0,0.0004770654486492,285.2370300292969,294.1499938964844,298.49334716796875,294.9521789550781,299.10272216796875,298.5374755859375,286.30322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010176135692745,7.923445899393755e-09,0.0010176056530326,-0.0198094397783279,0.0,0.0,0.0,-0.0087408171966671,60.0,16.395410537719727,0.0,-7.060307893880235e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969340,299.0752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.22869873046875,0.0,0.0,9.484545444138348e-05,299.0833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2269897460937,0.0,0.0,9.9876917374786e-05,299.30181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2269897460937,0.0,0.0,7.376878056675196e-05,298.9056701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2271728515625,0.0,0.0,9.98768737190403e-05,298.7481994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2300720214844,0.0,0.0,0.0004737711860798,285.243408203125,294.1499938964844,298.4733581542969,294.9527893066406,299.0915832519531,298.52276611328125,286.3163146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105856927111,7.101744969872925e-09,0.0010105785913765,-0.0176573190838098,0.0,0.0,0.0,-0.0083334613591432,60.0,16.249963760375977,0.0,-6.963134069337684e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969400,299.0752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.22869873046875,0.0,0.0,9.484545444138348e-05,299.0833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2269897460937,0.0,0.0,9.9876917374786e-05,299.30181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2269897460937,0.0,0.0,7.376878056675196e-05,298.9056701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2271728515625,0.0,0.0,9.98768737190403e-05,298.7481994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2300720214844,0.0,0.0,0.0004737711860798,285.243408203125,294.1499938964844,298.4733581542969,294.9527893066406,299.0915832519531,298.52276611328125,286.3163146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105856927111,7.101744969872925e-09,0.0010105785913765,-0.0176573190838098,0.0,0.0,0.0,-0.0083334613591432,60.0,16.249963760375977,0.0,-6.963134069337684e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969460,299.0743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2333984375,0.0,0.0,9.43612467381172e-05,299.08282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2317199707031,0.0,0.0,9.936701826518402e-05,299.29962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2317199707031,0.0,0.0,7.339216972468421e-05,298.9047546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2318725585937,0.0,0.0,9.936697460943832e-05,298.7480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2347412109375,0.0,0.0,0.0004713524831458,285.24981689453125,294.1499938964844,298.45318603515625,294.9535217285156,299.0803527832031,298.508056640625,286.329345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054251179099,6.498431126544801e-09,0.0010054185986518,-0.0160770211368799,0.0,0.0,0.0,-0.008034368045628,60.0,16.128957748413086,0.0,-6.892215509424204e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969520,299.0743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2333984375,0.0,0.0,9.43612467381172e-05,299.08282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2317199707031,0.0,0.0,9.936701826518402e-05,299.29962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2317199707031,0.0,0.0,7.339216972468421e-05,298.9047546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2318725585937,0.0,0.0,9.936697460943832e-05,298.7480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2347412109375,0.0,0.0,0.0004713524831458,285.24981689453125,294.1499938964844,298.45318603515625,294.9535217285156,299.0803527832031,298.508056640625,286.329345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054251179099,6.498431126544801e-09,0.0010054185986518,-0.0160770211368799,0.0,0.0,0.0,-0.008034368045628,60.0,16.128957748413086,0.0,-6.892215509424204e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969580,299.0733947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2381591796875,0.0,0.0,9.408529149368404e-05,299.0823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.23651123046875,0.0,0.0,9.907642379403114e-05,299.2974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2364807128906,0.0,0.0,7.317753625102341e-05,298.90380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2366638183594,0.0,0.0,9.907638013828546e-05,298.747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.239501953125,0.0,0.0,0.0004699740384239,285.2563171386719,294.1499938964844,298.43280029296875,294.95428466796875,299.0689697265625,298.492919921875,286.3423156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024846997112,6.1545946117291805e-09,0.0010024785296991,-0.0151763353496789,0.0,0.0,0.0,-0.0078639136627316,60.0,16.037487030029297,0.0,-6.851959710729717e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969640,299.0733947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2381591796875,0.0,0.0,9.408529149368404e-05,299.0823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.23651123046875,0.0,0.0,9.907642379403114e-05,299.2974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2364807128906,0.0,0.0,7.317753625102341e-05,298.90380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2366638183594,0.0,0.0,9.907638013828546e-05,298.747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.239501953125,0.0,0.0,0.0004699740384239,285.2563171386719,294.1499938964844,298.43280029296875,294.95428466796875,299.0689697265625,298.492919921875,286.3423156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024846997112,6.1545946117291805e-09,0.0010024785296991,-0.0151763353496789,0.0,0.0,0.0,-0.0078639136627316,60.0,16.037487030029297,0.0,-6.851959710729717e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969700,299.07293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2405700683594,0.0,0.0,9.401200077263638e-05,299.0821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2389221191406,0.0,0.0,9.899924043565989e-05,299.2964782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2389221191406,0.0,0.0,7.31205363990739e-05,298.9033508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.23907470703125,0.0,0.0,9.89991967799142e-05,298.7476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24188232421875,0.0,0.0,0.0004696079413406,285.25958251953125,294.1499938964844,298.4225158691406,294.9547119140625,299.063232421875,298.485107421875,286.3487854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017042513936,6.063268109812725e-09,0.0010016981977969,-0.0149370962753891,0.0,0.0,0.0,-0.0078186420723795,60.0,16.001678466796875,0.0,-6.841286648295863e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969760,299.07244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24298095703125,0.0,0.0,9.398396650794894e-05,299.0820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2413635253906,0.0,0.0,9.896972187561914e-05,299.29547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2413330078125,0.0,0.0,7.309873035410419e-05,298.9028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.24151611328125,0.0,0.0,9.896967821987346e-05,298.7475280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.24432373046875,0.0,0.0,0.0004694679228123,285.26287841796875,294.1499938964844,298.4122009277344,294.9551696777344,299.0574645996094,298.47705078125,286.355224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014050640165,6.028330279406191e-09,0.0010013991268351,-0.0148455742746591,0.0,0.0,0.0,-0.007801319938153,60.0,15.972770690917969,0.0,-6.837206711907129e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969820,299.0715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2478942871094,0.0,0.0,9.403015428688376e-05,299.0816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.24627685546875,0.0,0.0,9.901836165226996e-05,299.29351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24627685546875,0.0,0.0,7.313465175684541e-05,298.9018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2464294433594,0.0,0.0,9.901831799652427e-05,298.74725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24920654296875,0.0,0.0,0.000469698687084,285.2695007324219,294.1499938964844,298.39141845703125,294.9560852050781,299.0457763671875,298.46014404296875,286.3680419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018958710134,6.085854042936489e-09,0.0010018898174166,-0.014996264129877,0.0,0.0,0.0,-0.007829830981791,60.0,15.931477546691896,0.0,-6.843925604016476e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969880,299.0715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2478942871094,0.0,0.0,9.403015428688376e-05,299.0816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.24627685546875,0.0,0.0,9.901836165226996e-05,299.29351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24627685546875,0.0,0.0,7.313465175684541e-05,298.9018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2464294433594,0.0,0.0,9.901831799652427e-05,298.74725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24920654296875,0.0,0.0,0.000469698687084,285.2695007324219,294.1499938964844,298.39141845703125,294.9560852050781,299.0457763671875,298.46014404296875,286.3680419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018958710134,6.085854042936489e-09,0.0010018898174166,-0.014996264129877,0.0,0.0,0.0,-0.007829830981791,60.0,15.931477546691896,0.0,-6.843925604016476e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969940,299.07049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2528686523437,0.0,0.0,9.416601824341342e-05,299.0814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.25128173828125,0.0,0.0,9.916142880683763e-05,299.2916564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.25128173828125,0.0,0.0,7.32403204892762e-05,298.90087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514343261719,0.0,0.0,9.916139242704958e-05,298.7469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2541809082031,0.0,0.0,0.0004703773593064,285.2762145996094,294.1499938964844,298.37042236328125,294.95709228515625,299.033935546875,298.4419860839844,286.3807983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003342680633,6.255101769880866e-09,0.001003336510621,-0.0154396202415227,0.0,0.0,0.0,-0.0079137319698929,60.0,15.909187316894531,0.0,-6.863714929750131e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970000,299.07049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2528686523437,0.0,0.0,9.416601824341342e-05,299.0814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.25128173828125,0.0,0.0,9.916142880683763e-05,299.2916564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.25128173828125,0.0,0.0,7.32403204892762e-05,298.90087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514343261719,0.0,0.0,9.916139242704958e-05,298.7469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2541809082031,0.0,0.0,0.0004703773593064,285.2762145996094,294.1499938964844,298.37042236328125,294.95709228515625,299.033935546875,298.4419860839844,286.3807983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003342680633,6.255101769880866e-09,0.001003336510621,-0.0154396202415227,0.0,0.0,0.0,-0.0079137319698929,60.0,15.909187316894531,0.0,-6.863714929750131e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970060,299.0694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2579650878906,0.0,0.0,9.433595550945029e-05,299.08135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2563781738281,0.0,0.0,9.93403882603161e-05,299.2898254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2563781738281,0.0,0.0,7.337249553529546e-05,298.8998413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.25653076171875,0.0,0.0,9.934034460457042e-05,298.74658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2592163085937,0.0,0.0,0.0004712262598332,285.28302001953125,294.1499938964844,298.3492126464844,294.95819091796875,299.0218811035156,298.4225769042969,286.3934631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051544522866,6.466807533911377e-09,0.0010051479330286,-0.0159941855818033,0.0,0.0,0.0,-0.0080186892300844,60.0,15.89882469177246,0.0,-6.888507897429008e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
