time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17970120,299.0694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2579650878906,0.0,0.0,9.433595550945029e-05,299.08135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2563781738281,0.0,0.0,9.93403882603161e-05,299.2898254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2563781738281,0.0,0.0,7.337249553529546e-05,298.8998413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.25653076171875,0.0,0.0,9.934034460457042e-05,298.74658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2592163085937,0.0,0.0,0.0004712262598332,285.28302001953125,294.1499938964844,298.3492126464844,294.95819091796875,299.0218811035156,298.4225769042969,286.3934631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051544522866,6.466807533911377e-09,0.0010051479330286,-0.0159941855818033,0.0,0.0,0.0,-0.0080186892300844,60.0,15.89882469177246,0.0,-6.888507897429008e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970180,299.0684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2630920410156,0.0,0.0,9.447424963582308e-05,299.0812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.26153564453125,0.0,0.0,9.948600927600636e-05,299.2880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.26153564453125,0.0,0.0,7.348005601670593e-05,298.8987731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.26171875,0.0,0.0,9.948596562026069e-05,298.7462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2643737792969,0.0,0.0,0.000471917039249,285.2898864746094,294.1499938964844,298.3278503417969,294.9593505859375,299.0096435546875,298.4022216796875,286.40606689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066278045997,6.639078620196415e-09,0.0010066211689263,-0.0164454393088817,0.0,0.0,0.0,-0.0081040924414992,60.0,15.891091346740724,0.0,-6.908715732834025e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970240,299.0684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2630920410156,0.0,0.0,9.447424963582308e-05,299.0812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.26153564453125,0.0,0.0,9.948600927600636e-05,299.2880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.26153564453125,0.0,0.0,7.348005601670593e-05,298.8987731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.26171875,0.0,0.0,9.948596562026069e-05,298.7462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2643737792969,0.0,0.0,0.000471917039249,285.2898864746094,294.1499938964844,298.3278503417969,294.9593505859375,299.0096435546875,298.4022216796875,286.40606689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066278045997,6.639078620196415e-09,0.0010066211689263,-0.0164454393088817,0.0,0.0,0.0,-0.0081040924414992,60.0,15.891091346740724,0.0,-6.908715732834025e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970300,299.06793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2657165527344,0.0,0.0,9.452852827962488e-05,299.08123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26416015625,0.0,0.0,9.95431691990234e-05,299.2872009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.26416015625,0.0,0.0,7.352227112278342e-05,298.8982238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2643127441406,0.0,0.0,9.954312554327772e-05,298.7460327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2669677734375,0.0,0.0,0.0004721881996374,285.2933654785156,294.1499938964844,298.31707763671875,294.9599304199219,299.0034484863281,298.3917541503906,286.4123229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072053410112,6.706697419645025e-09,0.0010071987053379,-0.0166225619614124,0.0,0.0,0.0,-0.008137609809637,60.0,15.886588096618652,0.0,-6.916656047906147e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970360,299.0673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2683410644531,0.0,0.0,9.457288979319856e-05,299.0812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2668151855469,0.0,0.0,9.958988084690644e-05,299.2863464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.26678466796875,0.0,0.0,7.355677371378988e-05,298.897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2669677734375,0.0,0.0,9.958984446711838e-05,298.745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.26959228515625,0.0,0.0,0.0004724097962025,285.2968444824219,294.1499938964844,298.3062744140625,294.9605712890625,298.9972229003906,298.3811950683594,286.4185791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076781036332,6.7619563282050885e-09,0.0010076713515445,-0.016767306253314,0.0,0.0,0.0,-0.0081650055944919,60.0,15.8812894821167,0.0,-6.92314756634005e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970420,299.0663146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2736511230469,0.0,0.0,9.464318281970918e-05,299.0811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2721252441406,0.0,0.0,9.966390643967316e-05,299.2846374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2721252441406,0.0,0.0,7.361145253526047e-05,298.8966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.27227783203125,0.0,0.0,9.966387005988508e-05,298.7454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2748718261719,0.0,0.0,0.0004727609630208,285.30389404296875,294.1499938964844,298.28448486328125,294.9618835449219,298.9846496582031,298.3597412109375,286.4310302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084274690598,6.849515621354385e-09,0.0010084206005558,-0.0169966556131839,0.0,0.0,0.0,-0.0082084145396947,60.0,15.868718147277832,0.0,-6.933441198953005e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970480,299.0663146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2736511230469,0.0,0.0,9.464318281970918e-05,299.0811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2721252441406,0.0,0.0,9.966390643967316e-05,299.2846374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2721252441406,0.0,0.0,7.361145253526047e-05,298.8966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.27227783203125,0.0,0.0,9.966387005988508e-05,298.7454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2748718261719,0.0,0.0,0.0004727609630208,285.30389404296875,294.1499938964844,298.28448486328125,294.9618835449219,298.9846496582031,298.3597412109375,286.4310302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084274690598,6.849515621354385e-09,0.0010084206005558,-0.0169966556131839,0.0,0.0,0.0,-0.0082084145396947,60.0,15.868718147277832,0.0,-6.933441198953005e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970540,299.06524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.279052734375,0.0,0.0,9.470109944231808e-05,299.0811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2775573730469,0.0,0.0,9.972489351639524e-05,299.2829895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.27752685546875,0.0,0.0,7.365649071289226e-05,298.8954772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2776794433594,0.0,0.0,9.972484986064956e-05,298.7451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2802429199219,0.0,0.0,0.0004730502550955,285.31103515625,294.1499938964844,298.2625427246094,294.9632873535156,298.97186279296875,298.33795166015625,286.44342041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090440046042,6.9216494757995414e-09,0.0010090371361002,-0.0171855986118316,0.0,0.0,0.0,-0.0082441726699471,60.0,15.854625701904297,0.0,-6.941926500303452e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970600,299.06524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.279052734375,0.0,0.0,9.470109944231808e-05,299.0811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2775573730469,0.0,0.0,9.972489351639524e-05,299.2829895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.27752685546875,0.0,0.0,7.365649071289226e-05,298.8954772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2776794433594,0.0,0.0,9.972484986064956e-05,298.7451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2802429199219,0.0,0.0,0.0004730502550955,285.31103515625,294.1499938964844,298.2625427246094,294.9632873535156,298.97186279296875,298.33795166015625,286.44342041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090440046042,6.9216494757995414e-09,0.0010090371361002,-0.0171855986118316,0.0,0.0,0.0,-0.0082441726699471,60.0,15.854625701904297,0.0,-6.941926500303452e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970660,299.06414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.28448486328125,0.0,0.0,9.475978004047648e-05,299.0810852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.28302001953125,0.0,0.0,9.97866882244125e-05,299.2813415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.28302001953125,0.0,0.0,7.370213279500604e-05,298.89434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2831726074219,0.0,0.0,9.978665184462444e-05,298.7447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.28570556640625,0.0,0.0,0.0004733434179797,285.3182373046875,294.1499938964844,298.2403869628906,294.9647521972656,298.9589233398437,298.31591796875,286.45574951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096689220517,6.994740342491923e-09,0.0010096619371324,-0.017377046868205,0.0,0.0,0.0,-0.0082804067060351,60.0,15.840322494506836,0.0,-6.950529751748037e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970720,299.06414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.28448486328125,0.0,0.0,9.475978004047648e-05,299.0810852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.28302001953125,0.0,0.0,9.97866882244125e-05,299.2813415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.28302001953125,0.0,0.0,7.370213279500604e-05,298.89434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2831726074219,0.0,0.0,9.978665184462444e-05,298.7447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.28570556640625,0.0,0.0,0.0004733434179797,285.3182373046875,294.1499938964844,298.2403869628906,294.9647521972656,298.9589233398437,298.31591796875,286.45574951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096689220517,6.994740342491923e-09,0.0010096619371324,-0.017377046868205,0.0,0.0,0.0,-0.0082804067060351,60.0,15.840322494506836,0.0,-6.950529751748037e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970780,299.0630798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2900390625,0.0,0.0,9.483569738222286e-05,299.0809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.28857421875,0.0,0.0,9.986662917071952e-05,299.2796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.28857421875,0.0,0.0,7.376117719104514e-05,298.8932189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2887268066406,0.0,0.0,9.986658551497384e-05,298.7443542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2912292480469,0.0,0.0,0.0004737226408906,285.32550048828125,294.1499938964844,298.21807861328125,294.96630859375,298.94580078125,298.2935485839844,286.468017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104776592925,7.089299369766877e-09,0.0010104705579578,-0.0176247227936983,0.0,0.0,0.0,-0.0083272838965058,60.0,15.827889442443848,0.0,-6.961667509131075e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970840,299.0630798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2900390625,0.0,0.0,9.483569738222286e-05,299.0809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.28857421875,0.0,0.0,9.986662917071952e-05,299.2796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.28857421875,0.0,0.0,7.376117719104514e-05,298.8932189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2887268066406,0.0,0.0,9.986658551497384e-05,298.7443542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2912292480469,0.0,0.0,0.0004737226408906,285.32550048828125,294.1499938964844,298.21807861328125,294.96630859375,298.94580078125,298.2935485839844,286.468017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104776592925,7.089299369766877e-09,0.0010104705579578,-0.0176247227936983,0.0,0.0,0.0,-0.0083272838965058,60.0,15.827889442443848,0.0,-6.961667509131075e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970900,299.0625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2928466796875,0.0,0.0,9.48812230490148e-05,299.0809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2913818359375,0.0,0.0,9.99145704554394e-05,299.2788391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2913818359375,0.0,0.0,7.379658927675337e-05,298.8926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2915344238281,0.0,0.0,9.991453407565132e-05,298.7441711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.29400634765625,0.0,0.0,0.0004739500582218,285.32916259765625,294.1499938964844,298.20684814453125,294.96710205078125,298.9391784667969,298.2822265625,286.47412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109632275998,7.146012670489199e-09,0.0010109560098499,-0.0177732687443494,0.0,0.0,0.0,-0.008355401456356,60.0,15.82273769378662,0.0,-6.968352295189106e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970960,299.0619506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.295654296875,0.0,0.0,9.49362147366628e-05,299.0809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2942199707031,0.0,0.0,9.997247980209067e-05,299.2779846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.294189453125,0.0,0.0,7.383935735560954e-05,298.89208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2943420410156,0.0,0.0,9.9972436146345e-05,298.7439880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2968139648437,0.0,0.0,0.0004742247692774,285.3328552246094,294.1499938964844,298.195556640625,294.9679260253906,298.9324951171875,298.27081298828125,286.480224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115487966686,7.21451609564383e-09,0.0010115415789186,-0.0179526954889297,0.0,0.0,0.0,-0.0083893602713942,60.0,15.81869125366211,0.0,-6.976430455551963e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971020,299.06085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.30133056640625,0.0,0.0,9.507870709057896e-05,299.08074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2999267578125,0.0,0.0,0.0001001225318759,299.2762756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2998962402344,0.0,0.0,7.395018474198878e-05,298.89093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.300048828125,0.0,0.0,0.0001001224954961,298.7435913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.302490234375,0.0,0.0,0.0004749365616589,285.3402709960937,294.1499938964844,298.1728820800781,294.9696350097656,298.91900634765625,298.24761962890625,286.49237060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130662703886,7.392030099140355e-09,0.0010130589362233,-0.0184176377952098,0.0,0.0,0.0,-0.0084773590788245,60.0,15.814779281616213,0.0,-6.997386492457738e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971080,299.06085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.30133056640625,0.0,0.0,9.507870709057896e-05,299.08074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2999267578125,0.0,0.0,0.0001001225318759,299.2762756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2998962402344,0.0,0.0,7.395018474198878e-05,298.89093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.300048828125,0.0,0.0,0.0001001224954961,298.7435913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.302490234375,0.0,0.0,0.0004749365616589,285.3402709960937,294.1499938964844,298.1728820800781,294.9696350097656,298.91900634765625,298.24761962890625,286.49237060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130662703886,7.392030099140355e-09,0.0010130589362233,-0.0184176377952098,0.0,0.0,0.0,-0.0084773590788245,60.0,15.814779281616213,0.0,-6.997386492457738e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971140,299.05975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3070983886719,0.0,0.0,9.527007932774724e-05,299.0805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3056945800781,0.0,0.0,0.000100324054074,299.2745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3056945800781,0.0,0.0,7.409902900690213e-05,298.8898010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.30584716796875,0.0,0.0,0.0001003240176942,298.7431945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3082275390625,0.0,0.0,0.0004758925351779,285.3477783203125,294.1499938964844,298.1499938964844,294.971435546875,298.90533447265625,298.2236022949219,286.50445556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151047026738,7.630443832340461e-09,0.0010150970192626,-0.0190420690923929,0.0,0.0,0.0,-0.008595548570156,60.0,15.815975189208984,0.0,-7.025580828212696e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971200,299.05975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3070983886719,0.0,0.0,9.527007932774724e-05,299.0805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3056945800781,0.0,0.0,0.000100324054074,299.2745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3056945800781,0.0,0.0,7.409902900690213e-05,298.8898010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.30584716796875,0.0,0.0,0.0001003240176942,298.7431945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3082275390625,0.0,0.0,0.0004758925351779,285.3477783203125,294.1499938964844,298.1499938964844,294.971435546875,298.90533447265625,298.2236022949219,286.50445556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151047026738,7.630443832340461e-09,0.0010150970192626,-0.0190420690923929,0.0,0.0,0.0,-0.008595548570156,60.0,15.815975189208984,0.0,-7.025580828212696e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971260,299.0586853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3129577636719,0.0,0.0,9.553605923429132e-05,299.0804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3115539550781,0.0,0.0,0.0001006041420623,299.272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3115539550781,0.0,0.0,7.430589903378859e-05,298.8887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.31170654296875,0.0,0.0,0.0001006041056825,298.7427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3140869140625,0.0,0.0,0.0004772211541421,285.3553771972656,294.1499938964844,298.1086730957031,294.9613952636719,298.8912353515625,298.195556640625,286.5165100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179382516071,7.961809878054282e-09,0.0010179303353652,-0.0199099145829677,0.0,0.0,0.0,-0.008759818971157,60.0,15.816275596618652,0.0,-7.064861762273722e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971320,299.0586853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3129577636719,0.0,0.0,9.553605923429132e-05,299.0804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3115539550781,0.0,0.0,0.0001006041420623,299.272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3115539550781,0.0,0.0,7.430589903378859e-05,298.8887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.31170654296875,0.0,0.0,0.0001006041056825,298.7427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3140869140625,0.0,0.0,0.0004772211541421,285.3553771972656,294.1499938964844,298.1086730957031,294.9613952636719,298.8912353515625,298.195556640625,286.5165100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179382516071,7.961809878054282e-09,0.0010179303353652,-0.0199099145829677,0.0,0.0,0.0,-0.008759818971157,60.0,15.816275596618652,0.0,-7.064861762273722e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971380,299.0576477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3188781738281,0.0,0.0,9.589646651875228e-05,299.0801696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3175048828125,0.0,0.0,0.0001009836632874,299.2706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3175048828125,0.0,0.0,7.458621257683262e-05,298.8876647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3176574707031,0.0,0.0,0.0001009836269076,298.742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.32000732421875,0.0,0.0,0.0004790214588865,285.3630676269531,294.1499938964844,298.03228759765625,294.9286193847656,298.8760986328125,298.15478515625,286.52850341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217779781669,8.410823149063162e-09,0.0010217694798484,-0.0210858099162578,0.0,0.0,0.0,-0.0089824134483933,60.0,15.797718048095703,0.0,-7.118263312122508e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971440,299.0576477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3188781738281,0.0,0.0,9.589646651875228e-05,299.0801696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3175048828125,0.0,0.0,0.0001009836632874,299.2706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3175048828125,0.0,0.0,7.458621257683262e-05,298.8876647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3176574707031,0.0,0.0,0.0001009836269076,298.742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.32000732421875,0.0,0.0,0.0004790214588865,285.3630676269531,294.1499938964844,298.03228759765625,294.9286193847656,298.8760986328125,298.15478515625,286.52850341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217779781669,8.410823149063162e-09,0.0010217694798484,-0.0210858099162578,0.0,0.0,0.0,-0.0089824134483933,60.0,15.797718048095703,0.0,-7.118263312122508e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971500,299.05712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3218994140625,0.0,0.0,9.611379937268794e-05,299.0799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3205261230469,0.0,0.0,0.0001012125285342,299.2695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3205261230469,0.0,0.0,7.475525490008295e-05,298.8871154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3206787109375,0.0,0.0,0.0001012124921544,298.7422180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.322998046875,0.0,0.0,0.0004801070899702,285.366943359375,294.1499938964844,297.98175048828125,294.9041748046875,298.8678894042969,298.12664794921875,286.53448486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240945266559,8.681597662985041e-09,0.0010240857955068,-0.0217948835343122,0.0,0.0,0.0,-0.0091166524216532,60.0,15.778560638427734,0.0,-7.150563163804692e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971560,299.0565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3249206542969,0.0,0.0,9.635734022594988e-05,299.0796813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3235778808594,0.0,0.0,0.0001014689914882,299.26824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3235778808594,0.0,0.0,7.494466990465298e-05,298.8865661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3236999511719,0.0,0.0,0.0001014689551084,298.74200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3260192871094,0.0,0.0,0.0004813236300833,285.370849609375,294.1499938964844,297.92340087890625,294.8746337890625,298.85919189453125,298.0926208496094,286.5404663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266891913488,8.985022503793516e-09,0.001026680227369,-0.0225894171744585,0.0,0.0,0.0,-0.0092670721933245,60.0,15.753305435180664,0.0,-7.18684560752081e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971620,299.055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3310546875,0.0,0.0,9.692682942841202e-05,299.0789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3297424316406,0.0,0.0,0.0001020686831907,299.2654724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3297119140625,0.0,0.0,7.538760837633163e-05,298.88543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3298645019531,0.0,0.0,0.0001020686468109,298.741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3321533203125,0.0,0.0,0.0004841683548875,285.3787536621094,294.1499938964844,297.7846069335937,294.8009338378906,298.8402099609375,298.0057067871094,286.5523681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010327554773539,9.694542946192541e-09,0.0010327456984668,-0.0244471747428178,0.0,0.0,0.0,-0.009618803858757,60.0,15.685791015625,0.0,-7.272044655337595e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971680,299.055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3310546875,0.0,0.0,9.692682942841202e-05,299.0789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3297424316406,0.0,0.0,0.0001020686831907,299.2654724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3297119140625,0.0,0.0,7.538760837633163e-05,298.88543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3298645019531,0.0,0.0,0.0001020686468109,298.741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3321533203125,0.0,0.0,0.0004841683548875,285.3787536621094,294.1499938964844,297.7846069335937,294.8009338378906,298.8402099609375,298.0057067871094,286.5523681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010327554773539,9.694542946192541e-09,0.0010327456984668,-0.0244471747428178,0.0,0.0,0.0,-0.009618803858757,60.0,15.685791015625,0.0,-7.272044655337595e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971740,299.0541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3373107910156,0.0,0.0,9.760868124431e-05,299.0779724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.33599853515625,0.0,0.0,0.0001027867110678,299.2621765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3359680175781,0.0,0.0,7.591793837491423e-05,298.8841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.33612060546875,0.0,0.0,0.0001027866746881,298.7407531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.33837890625,0.0,0.0,0.0004875743761658,285.3867492675781,294.1499938964844,297.6184387207031,294.7089233398437,298.81854248046875,297.8886108398437,286.56427001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010400199098512,1.0544074058316257e-08,0.0010400093160569,-0.0266711935400962,0.0,0.0,0.0,-0.0100399497896432,60.0,15.595134735107422,0.0,-7.374715949026722e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971800,299.0541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3373107910156,0.0,0.0,9.760868124431e-05,299.0779724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.33599853515625,0.0,0.0,0.0001027867110678,299.2621765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3359680175781,0.0,0.0,7.591793837491423e-05,298.8841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.33612060546875,0.0,0.0,0.0001027866746881,298.7407531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.33837890625,0.0,0.0,0.0004875743761658,285.3867492675781,294.1499938964844,297.6184387207031,294.7089233398437,298.81854248046875,297.8886108398437,286.56427001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010400199098512,1.0544074058316257e-08,0.0010400093160569,-0.0266711935400962,0.0,0.0,0.0,-0.0100399497896432,60.0,15.595134735107422,0.0,-7.374715949026722e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971860,299.0526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3436889648437,0.0,0.0,9.841370774665847e-05,299.07672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3423767089844,0.0,0.0,0.0001036344401654,299.2583312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3423767089844,0.0,0.0,7.654407090740278e-05,298.8826599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3424987792969,0.0,0.0,0.0001036344037856,298.7398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3447265625,0.0,0.0,0.00049159565242,285.3948974609375,294.1499938964844,297.4274597167969,294.60009765625,298.7936096191406,297.7379455566406,286.5760803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485971579328,1.1547079736828893e-08,0.0010485856328159,-0.0292964931577444,0.0,0.0,0.0,-0.0105371810495853,60.0,15.483064651489258,0.0,-7.496860376932092e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971920,299.0526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3436889648437,0.0,0.0,9.841370774665847e-05,299.07672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3423767089844,0.0,0.0,0.0001036344401654,299.2583312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3423767089844,0.0,0.0,7.654407090740278e-05,298.8826599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3424987792969,0.0,0.0,0.0001036344037856,298.7398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3447265625,0.0,0.0,0.00049159565242,285.3948974609375,294.1499938964844,297.4274597167969,294.60009765625,298.7936096191406,297.7379455566406,286.5760803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485971579328,1.1547079736828893e-08,0.0010485856328159,-0.0292964931577444,0.0,0.0,0.0,-0.0105371810495853,60.0,15.483064651489258,0.0,-7.496860376932092e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971980,299.0508728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3501892089844,0.0,0.0,9.935189154930411e-05,299.0751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3489074707031,0.0,0.0,0.0001046223915182,299.2538757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.348876953125,0.0,0.0,7.727376214461401e-05,298.8808898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3490295410156,0.0,0.0,0.0001046223551384,298.7386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3512268066406,0.0,0.0,0.0004962820676155,285.4031982421875,294.1499938964844,297.2142028808594,294.47589111328125,298.7649230957031,297.5531005859375,286.587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010585932759568,1.271599892049835e-08,0.0010585804702714,-0.0323553048074245,0.0,0.0,0.0,-0.0111166620627045,60.0,15.352779388427734,0.0,-7.640474564141186e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972040,299.0508728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3501892089844,0.0,0.0,9.935189154930411e-05,299.0751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3489074707031,0.0,0.0,0.0001046223915182,299.2538757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.348876953125,0.0,0.0,7.727376214461401e-05,298.8808898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3490295410156,0.0,0.0,0.0001046223551384,298.7386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3512268066406,0.0,0.0,0.0004962820676155,285.4031982421875,294.1499938964844,297.2142028808594,294.47589111328125,298.7649230957031,297.5531005859375,286.587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010585932759568,1.271599892049835e-08,0.0010585804702714,-0.0323553048074245,0.0,0.0,0.0,-0.0111166620627045,60.0,15.352779388427734,0.0,-7.640474564141186e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972100,299.0498962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3534851074219,0.0,0.0,9.98868781607598e-05,299.0743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3522033691406,0.0,0.0,0.0001051857616403,299.2514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3521728515625,0.0,0.0,7.768986688461155e-05,298.8799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3523254394531,0.0,0.0,0.0001051857252605,298.7379455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3544921875,0.0,0.0,0.0004989544395357,285.4073791503906,294.1499938964844,297.1000366210937,294.40850830078125,298.74920654296875,297.4495849609375,286.5937805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106429355219,1.3382575936304876e-08,0.001064280164428,-0.0340992026031017,0.0,0.0,0.0,-0.0114471120759844,60.0,15.283394813537598,0.0,-7.722979944446706e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972160,299.048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3568115234375,0.0,0.0,0.0001004310543066,299.0733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3555603027344,0.0,0.0,0.00010575880151,299.2487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.35552978515625,0.0,0.0,7.811311661498621e-05,298.8788146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3556823730469,0.0,0.0,0.0001057587724062,298.73712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3578491210937,0.0,0.0,0.0005016727373003,285.41162109375,294.1499938964844,296.98126220703125,294.3378295898437,298.7321472167969,297.336669921875,286.5996398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010700915008783,1.4060599795584494e-08,0.0010700774146243,-0.0358727313578128,0.0,0.0,0.0,-0.0117832357063889,60.0,15.208011627197266,0.0,-7.807355473232749e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972220,299.0464782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.36358642578125,0.0,0.0,0.0001014186345855,299.07110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3623352050781,0.0,0.0,0.0001067987759597,299.2430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3623352050781,0.0,0.0,7.888123218435794e-05,298.8764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3624572753906,0.0,0.0,0.0001067987395799,298.7352905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3645935058594,0.0,0.0,0.0005066058947704,285.42022705078125,294.1499938964844,296.7311706542969,294.1873779296875,298.6951904296875,297.0947265625,286.6113586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010806149803102,1.529110349451912e-08,0.001080599729903,-0.0390905328094959,0.0,0.0,0.0,-0.0123932501301169,60.0,15.034855842590332,0.0,-7.961654091559468e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972280,299.0464782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.36358642578125,0.0,0.0,0.0001014186345855,299.07110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3623352050781,0.0,0.0,0.0001067987759597,299.2430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3623352050781,0.0,0.0,7.888123218435794e-05,298.8764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3624572753906,0.0,0.0,0.0001067987395799,298.7352905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3645935058594,0.0,0.0,0.0005066058947704,285.42022705078125,294.1499938964844,296.7311706542969,294.1873779296875,298.6951904296875,297.0947265625,286.6113586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010806149803102,1.529110349451912e-08,0.001080599729903,-0.0390905328094959,0.0,0.0,0.0,-0.0123932501301169,60.0,15.034855842590332,0.0,-7.961654091559468e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972340,299.0437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3704833984375,0.0,0.0,0.000102218138636,299.06854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3692626953125,0.0,0.0,0.0001076406842912,299.2367248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3692321777344,0.0,0.0,7.950307190185413e-05,298.8735656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.369384765625,0.0,0.0,0.0001076406551874,298.733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3714904785156,0.0,0.0,0.0005105995805934,285.4289245605469,294.1499938964844,296.46649169921875,294.02606201171875,298.65362548828125,296.8324890136719,286.6230163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010891335550695,1.6287266646486387e-08,0.0010891172569245,-0.0416946597397327,0.0,0.0,0.0,-0.0128870885819196,60.0,14.819570541381836,0.0,-8.087671687917465e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972400,299.0437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3704833984375,0.0,0.0,0.000102218138636,299.06854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3692626953125,0.0,0.0,0.0001076406842912,299.2367248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3692321777344,0.0,0.0,7.950307190185413e-05,298.8735656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.369384765625,0.0,0.0,0.0001076406551874,298.733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3714904785156,0.0,0.0,0.0005105995805934,285.4289245605469,294.1499938964844,296.46649169921875,294.02606201171875,298.65362548828125,296.8324890136719,286.6230163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010891335550695,1.6287266646486387e-08,0.0010891172569245,-0.0416946597397327,0.0,0.0,0.0,-0.0128870885819196,60.0,14.819570541381836,0.0,-8.087671687917465e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
