time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17972460,299.04071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.37750244140625,0.0,0.0,0.0001028691185638,299.0655822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.37628173828125,0.0,0.0,0.0001083262031897,299.22979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.37628173828125,0.0,0.0,8.000939124030992e-05,298.8703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3764038085937,0.0,0.0,0.00010832616681,298.730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.37847900390625,0.0,0.0,0.0005138514097779,285.4377746582031,294.1499938964844,296.1897888183594,293.85546875,298.607177734375,296.555419921875,286.6346435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010960700456053,1.709838315377965e-08,0.0010960529325529,-0.0438144356012344,0.0,0.0,0.0,-0.0132891936227679,60.0,14.5600004196167,0.0,-8.191010891778205e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972520,299.04071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.37750244140625,0.0,0.0,0.0001028691185638,299.0655822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.37628173828125,0.0,0.0,0.0001083262031897,299.22979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.37628173828125,0.0,0.0,8.000939124030992e-05,298.8703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3764038085937,0.0,0.0,0.00010832616681,298.730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.37847900390625,0.0,0.0,0.0005138514097779,285.4377746582031,294.1499938964844,296.1897888183594,293.85546875,298.607177734375,296.555419921875,286.6346435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010960700456053,1.709838315377965e-08,0.0010960529325529,-0.0438144356012344,0.0,0.0,0.0,-0.0132891936227679,60.0,14.5600004196167,0.0,-8.191010891778205e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972580,299.0372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3846130371094,0.0,0.0,0.0001034562665154,299.0622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3834228515625,0.0,0.0,0.0001089444995159,299.2222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3834228515625,0.0,0.0,8.046605944400653e-05,298.8666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.383544921875,0.0,0.0,0.0001089444631361,298.7279357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3855895996094,0.0,0.0,0.0005167843191884,285.4467468261719,294.1499938964844,295.90362548828125,293.67724609375,298.5558776855469,296.2670593261719,286.6462097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011023267870768,1.7829965059945607e-08,0.0011023089755326,-0.0457258559763431,0.0,0.0,0.0,-0.0136518720537424,60.0,14.268239974975586,0.0,-8.284778374445524e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972640,299.0372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3846130371094,0.0,0.0,0.0001034562665154,299.0622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3834228515625,0.0,0.0,0.0001089444995159,299.2222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3834228515625,0.0,0.0,8.046605944400653e-05,298.8666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.383544921875,0.0,0.0,0.0001089444631361,298.7279357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3855895996094,0.0,0.0,0.0005167843191884,285.4467468261719,294.1499938964844,295.90362548828125,293.67724609375,298.5558776855469,296.2670593261719,286.6462097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011023267870768,1.7829965059945607e-08,0.0011023089755326,-0.0457258559763431,0.0,0.0,0.0,-0.0136518720537424,60.0,14.268239974975586,0.0,-8.284778374445524e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972700,299.035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3882141113281,0.0,0.0,0.0001036580142681,299.0603942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.38702392578125,0.0,0.0,0.0001091569502023,299.21832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.38702392578125,0.0,0.0,8.062297274591401e-05,298.8645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3871459960937,0.0,0.0,0.0001091569138225,298.7264709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3891906738281,0.0,0.0,0.0005177920684218,285.4512634277344,294.1499938964844,295.7577819824219,293.58575439453125,298.5281982421875,296.1199951171875,286.6519775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011044749990105,1.8081335539932297e-08,0.0011044568382203,-0.0463825054466724,0.0,0.0,0.0,-0.0137764792889356,60.0,14.107845306396484,0.0,-8.31711943760638e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972760,299.0334777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.391845703125,0.0,0.0,0.0001038047339534,299.0584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3906555175781,0.0,0.0,0.0001093114551622,299.2142639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3906555175781,0.0,0.0,8.073708886513487e-05,298.8624572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3907775878906,0.0,0.0,0.0001093114187824,298.7249450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3927917480469,0.0,0.0,0.000518525019288,285.455810546875,294.1499938964844,295.6105651855469,293.4930114746094,298.49951171875,295.9720153808594,286.65771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001106038573198,1.8264143974988656e-08,0.0011060202959924,-0.0468600131571292,0.0,0.0,0.0,-0.0138671062886714,60.0,13.939142227172852,0.0,-8.340679613638714e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972820,299.02935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3991394042969,0.0,0.0,0.0001038748814607,299.05438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3979797363281,0.0,0.0,0.0001093853134079,299.20574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3979797363281,0.0,0.0,8.079164399532601e-05,298.85791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3981018066406,0.0,0.0,0.0001093852770281,298.7217712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.40008544921875,0.0,0.0,0.0005188753711991,285.4649658203125,294.1499938964844,295.3131408691406,293.30450439453125,298.4386291503906,295.6749267578125,286.6691589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011067881714552,1.8351521191561915e-08,0.0011067697778344,-0.0470882318913936,0.0,0.0,0.0,-0.0139104342088103,60.0,13.571800231933594,-0.0,-8.351951663598811e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972880,299.02935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3991394042969,0.0,0.0,0.0001038748814607,299.05438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3979797363281,0.0,0.0,0.0001093853134079,299.20574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3979797363281,0.0,0.0,8.079164399532601e-05,298.85791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3981018066406,0.0,0.0,0.0001093852770281,298.7217712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.40008544921875,0.0,0.0,0.0005188753711991,285.4649658203125,294.1499938964844,295.3131408691406,293.30450439453125,298.4386291503906,295.6749267578125,286.6691589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011067881714552,1.8351521191561915e-08,0.0011067697778344,-0.0470882318913936,0.0,0.0,0.0,-0.0139104342088103,60.0,13.571800231933594,-0.0,-8.351951663598811e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972940,299.02496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.406494140625,0.0,0.0,0.0001036336252582,299.0499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4053649902344,0.0,0.0,0.0001091312587959,299.1968688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.40533447265625,0.0,0.0,8.060400432441384e-05,298.8529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.40545654296875,0.0,0.0,0.0001091312296921,298.718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4074401855469,0.0,0.0,0.0005176702979952,285.47412109375,294.1499938964844,295.013916015625,293.11346435546875,298.3729553222656,295.3792724609375,286.6805419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001104217604734,1.8050887007348138e-08,0.0011041995603591,-0.0463029630482196,0.0,0.0,0.0,-0.0137613993138074,60.0,13.164347648620604,-0.0,-8.313198662790455e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973000,299.02496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.406494140625,0.0,0.0,0.0001036336252582,299.0499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4053649902344,0.0,0.0,0.0001091312587959,299.1968688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.40533447265625,0.0,0.0,8.060400432441384e-05,298.8529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.40545654296875,0.0,0.0,0.0001091312296921,298.718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4074401855469,0.0,0.0,0.0005176702979952,285.47412109375,294.1499938964844,295.013916015625,293.11346435546875,298.3729553222656,295.3792724609375,286.6805419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001104217604734,1.8050887007348138e-08,0.0011041995603591,-0.0463029630482196,0.0,0.0,0.0,-0.0137613993138074,60.0,13.164347648620604,-0.0,-8.313198662790455e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973060,299.0203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.41387939453125,0.0,0.0,0.0001031136343954,299.0452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4127502441406,0.0,0.0,0.0001085836847778,299.1877136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4127502441406,0.0,0.0,8.019955566851422e-05,298.8470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4128723144531,0.0,0.0,0.000108583648398,298.7152404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4148254394531,0.0,0.0,0.0005150728393346,285.4833374023437,294.1499938964844,294.7154541015625,292.9217529296875,298.30340576171875,295.0879211425781,286.6918029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010986782144755,1.7402930652110626e-08,0.0010986608685925,-0.0446101874113082,0.0,0.0,0.0,-0.0134401898831129,60.0,12.726363182067873,-0.0,-8.229979187035499e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973120,299.0203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.41387939453125,0.0,0.0,0.0001031136343954,299.0452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4127502441406,0.0,0.0,0.0001085836847778,299.1877136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4127502441406,0.0,0.0,8.019955566851422e-05,298.8470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4128723144531,0.0,0.0,0.000108583648398,298.7152404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4148254394531,0.0,0.0,0.0005150728393346,285.4833374023437,294.1499938964844,294.7154541015625,292.9217529296875,298.30340576171875,295.0879211425781,286.6918029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010986782144755,1.7402930652110626e-08,0.0010986608685925,-0.0446101874113082,0.0,0.0,0.0,-0.0134401898831129,60.0,12.726363182067873,-0.0,-8.229979187035499e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973180,299.0155334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4212951660156,0.0,0.0,0.0001023199656629,299.04034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.420166015625,0.0,0.0,0.0001077479173545,299.17840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.420166015625,0.0,0.0,7.95822634245269e-05,298.8371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4202880859375,0.0,0.0,0.0001077478809747,298.71197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4222106933594,0.0,0.0,0.0005111083737574,285.4925231933594,294.1499938964844,294.4203186035156,292.7311706542969,298.2296447753906,294.8056945800781,286.7030029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010902220383286,1.6413983061625004e-08,0.0010902056237682,-0.0420258566737175,0.0,0.0,0.0,-0.0129499314352869,60.0,12.262889862060549,-0.0,-8.103771875767053e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973240,299.0155334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4212951660156,0.0,0.0,0.0001023199656629,299.04034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.420166015625,0.0,0.0,0.0001077479173545,299.17840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.420166015625,0.0,0.0,7.95822634245269e-05,298.8371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4202880859375,0.0,0.0,0.0001077478809747,298.71197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4222106933594,0.0,0.0,0.0005111083737574,285.4925231933594,294.1499938964844,294.4203186035156,292.7311706542969,298.2296447753906,294.8056945800781,286.7030029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010902220383286,1.6413983061625004e-08,0.0010902056237682,-0.0420258566737175,0.0,0.0,0.0,-0.0129499314352869,60.0,12.262889862060549,-0.0,-8.103771875767053e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973300,299.0130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.42498779296875,0.0,0.0,0.0001018480106722,299.0378112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.42388916015625,0.0,0.0,0.0001072509185178,299.1737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4238586425781,0.0,0.0,7.921518408693373e-05,298.8308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4239807128906,0.0,0.0,0.0001072508894139,298.7103576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4258728027344,0.0,0.0,0.0005087508470751,285.4971008300781,294.1499938964844,294.2748107910156,292.6369323730469,298.1914978027344,294.6678466796875,286.7085266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010851923143491,1.5825905919086836e-08,0.0010851764818653,-0.0404886864125728,0.0,0.0,0.0,-0.012658393010497,60.0,12.024823188781738,-0.0,-8.029184783708845e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973360,299.0105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4286804199219,0.0,0.0,0.0001013309083646,299.03521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4275817871094,0.0,0.0,0.0001067063858499,299.1690368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.42755126953125,0.0,0.0,7.881299825385213e-05,298.82354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4276733398437,0.0,0.0,0.0001067063567461,298.708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4295654296875,0.0,0.0,0.0005061678239144,285.50164794921875,294.1499938964844,294.1310729980469,292.543701171875,298.1524658203125,294.53326416015625,286.71405029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796828428283,1.5181585766299577e-08,0.0010796675924211,-0.0388041846454143,0.0,0.0,0.0,-0.0123389791697263,60.0,11.784497261047363,-0.0,-7.94785961488742e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973420,299.0055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.43603515625,0.0,0.0,0.0001002311182674,299.0299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4349670410156,0.0,0.0,0.0001055482498486,299.15972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4349365234375,0.0,0.0,7.795760029694065e-05,298.8065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.43505859375,0.0,0.0,0.0001055482207448,298.7055358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4369201660156,0.0,0.0,0.0005006741848774,285.5107727050781,294.1499938964844,293.85028076171875,292.3612365722656,298.0722351074219,294.2735290527344,286.7250061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010679657571017,1.3811228605220547e-08,0.0010679519036784,-0.0352204740047454,0.0,0.0,0.0,-0.0116596454754471,60.0,11.304296493530272,-0.0,-7.776269228543242e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973480,299.0055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.43603515625,0.0,0.0,0.0001002311182674,299.0299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4349670410156,0.0,0.0,0.0001055482498486,299.15972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4349365234375,0.0,0.0,7.795760029694065e-05,298.8065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.43505859375,0.0,0.0,0.0001055482207448,298.7055358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4369201660156,0.0,0.0,0.0005006741848774,285.5107727050781,294.1499938964844,293.85028076171875,292.3612365722656,298.0722351074219,294.2735290527344,286.7250061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010679657571017,1.3811228605220547e-08,0.0010679519036784,-0.0352204740047454,0.0,0.0,0.0,-0.0116596454754471,60.0,11.304296493530272,-0.0,-7.776269228543242e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973540,299.0003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4433898925781,0.0,0.0,9.91300621535629e-05,299.0245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4423217773437,0.0,0.0,0.000104388789623,299.1506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4422912597656,0.0,0.0,7.710122008575127e-05,298.7864074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4424133300781,0.0,0.0,0.0001043887605192,298.7023620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4442749023437,0.0,0.0,0.0004951742012053,285.5198059082031,294.1499938964844,293.5804748535156,292.1858215332031,297.9892272949219,294.0285949707031,286.7358093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010562338866293,1.2439322460977564e-08,0.0010562214301899,-0.0316313728690147,0.0,0.0,0.0,-0.0109795359894633,60.0,10.836498260498049,-0.0,-7.606357854683665e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973600,299.0003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4433898925781,0.0,0.0,9.91300621535629e-05,299.0245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4423217773437,0.0,0.0,0.000104388789623,299.1506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4422912597656,0.0,0.0,7.710122008575127e-05,298.7864074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4424133300781,0.0,0.0,0.0001043887605192,298.7023620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4442749023437,0.0,0.0,0.0004951742012053,285.5198059082031,294.1499938964844,293.5804748535156,292.1858215332031,297.9892272949219,294.0285949707031,286.7358093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010562338866293,1.2439322460977564e-08,0.0010562214301899,-0.0316313728690147,0.0,0.0,0.0,-0.0109795359894633,60.0,10.836498260498049,-0.0,-7.606357854683665e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973660,298.9951477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4507141113281,0.0,0.0,9.807886817725377e-05,299.0190124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4496459960937,0.0,0.0,0.0001032818254316,299.14166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4496459960937,0.0,0.0,7.628362800460309e-05,298.7640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.44976806640625,0.0,0.0,0.0001032817963277,298.69927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4515686035156,0.0,0.0,0.0004899232881143,285.52880859375,294.1499938964844,293.32421875,292.0195007324219,297.9042358398437,293.7963562011719,286.7465209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450328700244,1.112955683169048e-08,0.0010450218105688,-0.0282037183642387,0.0,0.0,0.0,-0.0103302290663123,60.0,10.38542366027832,-0.0,-7.445892435953283e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973720,298.9951477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4507141113281,0.0,0.0,9.807886817725377e-05,299.0190124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4496459960937,0.0,0.0,0.0001032818254316,299.14166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4496459960937,0.0,0.0,7.628362800460309e-05,298.7640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.44976806640625,0.0,0.0,0.0001032817963277,298.69927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4515686035156,0.0,0.0,0.0004899232881143,285.52880859375,294.1499938964844,293.32421875,292.0195007324219,297.9042358398437,293.7963562011719,286.7465209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450328700244,1.112955683169048e-08,0.0010450218105688,-0.0282037183642387,0.0,0.0,0.0,-0.0103302290663123,60.0,10.38542366027832,-0.0,-7.445892435953283e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973780,298.9898986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4580078125,0.0,0.0,9.72272318904288e-05,299.013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4569702148437,0.0,0.0,0.000102385005448,299.1331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4569702148437,0.0,0.0,7.562123937532306e-05,298.7393493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4570617675781,0.0,0.0,0.0001023849763441,298.6962585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4588623046875,0.0,0.0,0.0004856691812165,285.53778076171875,294.1499938964844,293.0840759277344,291.8643493652344,297.8167724609375,293.57989501953125,286.75701904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359580628573,1.0068439415533705e-08,0.0010359479347243,-0.0254260506480932,0.0,0.0,0.0,-0.0098041854798793,60.0,9.97282886505127,-0.0,-7.31714280277629e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973840,298.9898986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4580078125,0.0,0.0,9.72272318904288e-05,299.013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4569702148437,0.0,0.0,0.000102385005448,299.1331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4569702148437,0.0,0.0,7.562123937532306e-05,298.7393493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4570617675781,0.0,0.0,0.0001023849763441,298.6962585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4588623046875,0.0,0.0,0.0004856691812165,285.53778076171875,294.1499938964844,293.0840759277344,291.8643493652344,297.8167724609375,293.57989501953125,286.75701904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359580628573,1.0068439415533705e-08,0.0010359479347243,-0.0254260506480932,0.0,0.0,0.0,-0.0098041854798793,60.0,9.97282886505127,-0.0,-7.31714280277629e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973900,298.9872741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.461669921875,0.0,0.0,9.684319229563698e-05,299.0106506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.46063232421875,0.0,0.0,0.0001019806004478,299.1290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.46063232421875,0.0,0.0,7.532253948738798e-05,298.7264709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4607238769531,0.0,0.0,0.000101980571344,298.6947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4625244140625,0.0,0.0,0.0004837508604396,285.5422668457031,294.1499938964844,292.9708557128906,291.7915954589844,297.7724914550781,293.4759216308594,286.7622375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318673448637,9.589947502774976e-09,0.0010318577988073,-0.0241733193397521,0.0,0.0,0.0,-0.0095669841393828,60.0,9.776996612548828,-0.0,-7.259452416974457e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973960,298.98468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.46533203125,0.0,0.0,9.657812915975228e-05,299.00787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4642944335937,0.0,0.0,0.0001017014728859,299.1250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4642944335937,0.0,0.0,7.511638250434771e-05,298.7132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4643859863281,0.0,0.0,0.000101701443782,298.6932983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4661560058594,0.0,0.0,0.0004824268107768,285.5467224121094,294.1499938964844,292.86260986328125,291.7224426269531,297.7276611328125,293.37432861328125,286.76739501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010290419450029,9.259684574658422e-09,0.0010290326317772,-0.0233085975050926,0.0,0.0,0.0,-0.0094032529741525,60.0,9.594335556030272,-0.0,-7.219766473554047e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974020,298.9795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.47265625,0.0,0.0,9.615391900297254e-05,299.0023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4716186523437,0.0,0.0,0.0001012547581922,299.1177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4716186523437,0.0,0.0,7.478643965441734e-05,298.68609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.47174072265625,0.0,0.0,0.0001012547363643,298.6905212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4734802246094,0.0,0.0,0.0004803078190889,285.5556640625,294.1499938964844,292.662353515625,291.5959777832031,297.63677978515625,293.1803283691406,286.7776184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010245204903185,8.731135814343816e-09,0.0010245117591693,-0.0219246018677949,0.0,0.0,0.0,-0.0091412225738167,60.0,9.263235092163086,-0.0,-7.156480563708102e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974080,298.9795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.47265625,0.0,0.0,9.615391900297254e-05,299.0023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4716186523437,0.0,0.0,0.0001012547581922,299.1177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4716186523437,0.0,0.0,7.478643965441734e-05,298.68609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.47174072265625,0.0,0.0,0.0001012547363643,298.6905212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4734802246094,0.0,0.0,0.0004803078190889,285.5556640625,294.1499938964844,292.662353515625,291.5959777832031,297.63677978515625,293.1803283691406,286.7776184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010245204903185,8.731135814343816e-09,0.0010245117591693,-0.0219246018677949,0.0,0.0,0.0,-0.0091412225738167,60.0,9.263235092163086,-0.0,-7.156480563708102e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974140,298.9743957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4800109863281,0.0,0.0,9.591787966201082e-05,298.996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.47900390625,0.0,0.0,0.0001010061969282,299.1109313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4789733886719,0.0,0.0,7.460284541593865e-05,298.65997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4790954589844,0.0,0.0,0.0001010061678243,298.6875915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4808044433594,0.0,0.0,0.0004791287356056,285.56463623046875,294.1499938964844,292.48590087890625,291.487060546875,297.5445556640625,292.9958801269531,286.7876281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220044059678,8.437026188801156e-09,0.0010219959076493,-0.0211544279009103,0.0,0.0,0.0,-0.0089954156428575,60.0,8.979007720947266,-0.0,-7.121385436903438e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974200,298.9743957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4800109863281,0.0,0.0,9.591787966201082e-05,298.996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.47900390625,0.0,0.0,0.0001010061969282,299.1109313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4789733886719,0.0,0.0,7.460284541593865e-05,298.65997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4790954589844,0.0,0.0,0.0001010061678243,298.6875915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4808044433594,0.0,0.0,0.0004791287356056,285.56463623046875,294.1499938964844,292.48590087890625,291.487060546875,297.5445556640625,292.9958801269531,286.7876281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220044059678,8.437026188801156e-09,0.0010219959076493,-0.0211544279009103,0.0,0.0,0.0,-0.0089954156428575,60.0,8.979007720947266,-0.0,-7.121385436903438e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974260,298.9692077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4873962402344,0.0,0.0,9.5775569207035e-05,298.9913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.48638916015625,0.0,0.0,0.0001008563340292,299.1047668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.48638916015625,0.0,0.0,7.449216354871169e-05,298.6376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4864807128906,0.0,0.0,0.0001008563049254,298.68414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4881896972656,0.0,0.0,0.0004784178745467,285.5736083984375,294.1499938964844,292.3358154296875,291.3978881835937,297.4513854980469,292.82293701171875,286.7974853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204872814938,8.259703143664865e-09,0.0010204790160059,-0.0206900592893362,0.0,0.0,0.0,-0.0089075053110718,60.0,8.736846923828125,-0.0,-7.100267396253912e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974320,298.9692077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4873962402344,0.0,0.0,9.5775569207035e-05,298.9913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.48638916015625,0.0,0.0,0.0001008563340292,299.1047668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.48638916015625,0.0,0.0,7.449216354871169e-05,298.6376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4864807128906,0.0,0.0,0.0001008563049254,298.68414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4881896972656,0.0,0.0,0.0004784178745467,285.5736083984375,294.1499938964844,292.3358154296875,291.3978881835937,297.4513854980469,292.82293701171875,286.7974853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204872814938,8.259703143664865e-09,0.0010204790160059,-0.0206900592893362,0.0,0.0,0.0,-0.0089075053110718,60.0,8.736846923828125,-0.0,-7.100267396253912e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974380,298.9640197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.49481201171875,0.0,0.0,9.569464600645006e-05,298.9858093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.49383544921875,0.0,0.0,0.0001007711180136,299.099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.49383544921875,0.0,0.0,7.4429226515349e-05,298.6186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4939270019531,0.0,0.0,0.0001007710961857,298.680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.49560546875,0.0,0.0,0.0004780136805493,285.5826416015625,294.1499938964844,292.214599609375,291.33062744140625,297.35772705078125,292.6655578613281,286.80712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196251096203,8.158868247676311e-09,0.0010196169605478,-0.0204259883612394,0.0,0.0,0.0,-0.0088575175032019,60.0,8.539584159851074,-0.0,-7.088272724331547e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974440,298.9640197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.49481201171875,0.0,0.0,9.569464600645006e-05,298.9858093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.49383544921875,0.0,0.0,0.0001007711180136,299.099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.49383544921875,0.0,0.0,7.4429226515349e-05,298.6186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4939270019531,0.0,0.0,0.0001007710961857,298.680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.49560546875,0.0,0.0,0.0004780136805493,285.5826416015625,294.1499938964844,292.214599609375,291.33062744140625,297.35772705078125,292.6655578613281,286.80712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196251096203,8.158868247676311e-09,0.0010196169605478,-0.0204259883612394,0.0,0.0,0.0,-0.0088575175032019,60.0,8.539584159851074,-0.0,-7.088272724331547e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974500,298.9613952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4985656738281,0.0,0.0,9.567623783368616e-05,298.98309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4975891113281,0.0,0.0,0.0001007517348625,299.0970153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.49755859375,0.0,0.0,7.441490743076429e-05,298.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4976806640625,0.0,0.0,0.0001007517130346,298.67852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4993591308594,0.0,0.0,0.0004779217415489,285.587158203125,294.1499938964844,292.1656494140625,291.3058776855469,297.3108825683594,292.5941162109375,286.8118896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194294154644,8.135930151809134e-09,0.0010194212663918,-0.0203659161925315,0.0,0.0,0.0,-0.0088461488485336,60.0,8.459224700927734,-0.0,-7.085545661311698e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974560,298.9588317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5022888183594,0.0,0.0,9.566840890329333e-05,298.9804077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5013427734375,0.0,0.0,0.0001007434912025,299.0948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5013122558594,0.0,0.0,7.440881745424122e-05,298.6024475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5014343261719,0.0,0.0,0.0001007434620987,298.6766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5030822753906,0.0,0.0,0.0004778826260007,285.5916748046875,294.1499938964844,292.1248474121094,291.28741455078125,297.2640991210937,292.52716064453125,286.81658935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193462949246,8.126161965549272e-09,0.001019338145852,-0.0203403364866971,0.0,0.0,0.0,-0.0088413087651133,60.0,8.388962745666504,-0.0,-7.084384634481466e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974620,298.95379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.50982666015625,0.0,0.0,9.56852818490006e-05,298.9751281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.50885009765625,0.0,0.0,0.000100761259091,299.0911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.50885009765625,0.0,0.0,7.442193600581959e-05,298.5882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5089416503906,0.0,0.0,0.0001007612299872,298.6729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5105895996094,0.0,0.0,0.0004779669106937,285.60076904296875,294.1499938964844,292.06915283203125,291.2704162597656,297.1710510253906,292.40704345703125,286.8258972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019524410367,8.147169161532021e-09,0.0010195162612944,-0.0203953515738248,0.0,0.0,0.0,-0.0088517153635621,60.0,8.279248237609863,-0.0,-7.086882192197663e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974680,298.95379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.50982666015625,0.0,0.0,9.56852818490006e-05,298.9751281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.50885009765625,0.0,0.0,0.000100761259091,299.0911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.50885009765625,0.0,0.0,7.442193600581959e-05,298.5882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5089416503906,0.0,0.0,0.0001007612299872,298.6729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5105895996094,0.0,0.0,0.0004779669106937,285.60076904296875,294.1499938964844,292.06915283203125,291.2704162597656,297.1710510253906,292.40704345703125,286.8258972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019524410367,8.147169161532021e-09,0.0010195162612944,-0.0203953515738248,0.0,0.0,0.0,-0.0088517153635621,60.0,8.279248237609863,-0.0,-7.086882192197663e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974740,298.9490051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.51739501953125,0.0,0.0,9.574471914675088e-05,298.9701232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5164489746094,0.0,0.0,0.0001008238468784,299.08856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.51641845703125,0.0,0.0,7.446816744050011e-05,298.5762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5165405273437,0.0,0.0,0.0001008238177746,298.6695251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5181579589844,0.0,0.0,0.0004782638279721,285.6098937988281,294.1499938964844,292.04998779296875,291.28173828125,297.07916259765625,292.3119812011719,286.8349914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020157826133,8.221207714598222e-09,0.0010201496770605,-0.0205892473459243,0.0,0.0,0.0,-0.0088884197175502,60.0,8.2208251953125,-0.0,-7.095687237779202e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
