time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17974800,298.9490051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.51739501953125,0.0,0.0,9.574471914675088e-05,298.9701232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5164489746094,0.0,0.0,0.0001008238468784,299.08856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.51641845703125,0.0,0.0,7.446816744050011e-05,298.5762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5165405273437,0.0,0.0,0.0001008238177746,298.6695251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5181579589844,0.0,0.0,0.0004782638279721,285.6098937988281,294.1499938964844,292.04998779296875,291.28173828125,297.07916259765625,292.3119812011719,286.8349914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020157826133,8.221207714598222e-09,0.0010201496770605,-0.0205892473459243,0.0,0.0,0.0,-0.0088884197175502,60.0,8.2208251953125,-0.0,-7.095687237779202e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974860,298.94451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5249938964844,0.0,0.0,9.582042548572645e-05,298.9654235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5240478515625,0.0,0.0,0.000100903569546,299.0865783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5240478515625,0.0,0.0,7.45270517654717e-05,298.5665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.524169921875,0.0,0.0,0.0001009035477181,298.6663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5257568359375,0.0,0.0,0.0004786420322488,285.6190795898437,294.1499938964844,292.04998779296875,291.3076477050781,296.9888000488281,292.2409973144531,286.8439025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209648171439,8.315525157343018e-09,0.0010209565516561,-0.0208362452685832,0.0,0.0,0.0,-0.0089351795613765,60.0,8.202303886413574,-0.0,-7.10691239191874e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974920,298.94451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5249938964844,0.0,0.0,9.582042548572645e-05,298.9654235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5240478515625,0.0,0.0,0.000100903569546,299.0865783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5240478515625,0.0,0.0,7.45270517654717e-05,298.5665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.524169921875,0.0,0.0,0.0001009035477181,298.6663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5257568359375,0.0,0.0,0.0004786420322488,285.6190795898437,294.1499938964844,292.04998779296875,291.3076477050781,296.9888000488281,292.2409973144531,286.8439025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209648171439,8.315525157343018e-09,0.0010209565516561,-0.0208362452685832,0.0,0.0,0.0,-0.0089351795613765,60.0,8.202303886413574,-0.0,-7.10691239191874e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974980,298.9404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5326538085937,0.0,0.0,9.580155165167524e-05,298.9611511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.53173828125,0.0,0.0,0.0001008836989058,299.0840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.53173828125,0.0,0.0,7.451236888300627e-05,298.5592346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5318298339844,0.0,0.0,0.0001008836698019,298.66357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5334167480469,0.0,0.0,0.000478547764942,285.6282653808594,294.1499938964844,292.04998779296875,291.3329772949219,296.9002380371094,292.19061279296875,286.8526306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207635350525,8.291993758291483e-09,0.0010207552695646,-0.0207746215164661,0.0,0.0,0.0,-0.0089235138148069,60.0,8.198345184326172,-0.0,-7.104110721911638e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975040,298.9404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5326538085937,0.0,0.0,9.580155165167524e-05,298.9611511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.53173828125,0.0,0.0,0.0001008836989058,299.0840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.53173828125,0.0,0.0,7.451236888300627e-05,298.5592346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5318298339844,0.0,0.0,0.0001008836698019,298.66357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5334167480469,0.0,0.0,0.000478547764942,285.6282653808594,294.1499938964844,292.04998779296875,291.3329772949219,296.9002380371094,292.19061279296875,286.8526306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207635350525,8.291993758291483e-09,0.0010207552695646,-0.0207746215164661,0.0,0.0,0.0,-0.0089235138148069,60.0,8.198345184326172,-0.0,-7.104110721911638e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975100,298.9385070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5364990234375,0.0,0.0,9.574867726769298e-05,298.9591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5355834960937,0.0,0.0,0.0001008280160021,299.082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5355834960937,0.0,0.0,7.447124517057091e-05,298.5564270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5356750488281,0.0,0.0,0.0001008279868983,298.662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5372314453125,0.0,0.0,0.0004782836476806,285.63287353515625,294.1499938964844,292.04998779296875,291.3454284667969,296.8565979003906,292.1709289550781,286.85693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201985714957,8.226106018582868e-09,0.0010201904224231,-0.0206020753830671,0.0,0.0,0.0,-0.0088908430188894,60.0,8.196870803833008,-0.0,-7.096269882822527e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975160,298.9366760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.54034423828125,0.0,0.0,9.567623055772856e-05,298.9571838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5394287109375,0.0,0.0,0.0001007517275866,299.0802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5394287109375,0.0,0.0,7.441490015480667e-05,298.5541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5395202636719,0.0,0.0,0.0001007516984827,298.66119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.54107666015625,0.0,0.0,0.0004779217706527,285.6374816894531,294.1499938964844,292.04998779296875,291.35772705078125,296.8133850097656,292.1542663574219,286.8611755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194267379119,8.135838669431905e-09,0.0010194185888394,-0.0203656777739524,0.0,0.0,0.0,-0.0088460939005017,60.0,8.195087432861328,-0.0,-7.085535003170662e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975220,298.9332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5480651855469,0.0,0.0,9.552310075378044e-05,298.9535827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.54718017578125,0.0,0.0,0.000100590470538,299.0751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5471496582031,0.0,0.0,7.429579272866249e-05,298.55096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5472717285156,0.0,0.0,0.0001005904414341,298.6591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5487976074219,0.0,0.0,0.0004771568346768,285.646728515625,294.1499938964844,292.04998779296875,291.3818664550781,296.72821044921875,292.1276550292969,286.8695678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177966905757,7.945034852241406e-09,0.0010177887743338,-0.0198659822344779,0.0,0.0,0.0,-0.0087515134364366,60.0,8.191634178161621,-0.0,-7.062870110985386e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975280,298.9332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5480651855469,0.0,0.0,9.552310075378044e-05,298.9535827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.54718017578125,0.0,0.0,0.000100590470538,299.0751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5471496582031,0.0,0.0,7.429579272866249e-05,298.55096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5472717285156,0.0,0.0,0.0001005904414341,298.6591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5487976074219,0.0,0.0,0.0004771568346768,285.646728515625,294.1499938964844,292.04998779296875,291.3818664550781,296.72821044921875,292.1276550292969,286.8695678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177966905757,7.945034852241406e-09,0.0010177887743338,-0.0198659822344779,0.0,0.0,0.0,-0.0087515134364366,60.0,8.191634178161621,-0.0,-7.062870110985386e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975340,298.9300842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5558166503906,0.0,0.0,9.543754276819529e-05,298.9502258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.554931640625,0.0,0.0,0.0001005003723548,299.069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.554931640625,0.0,0.0,7.422924682032317e-05,298.5498352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5550231933594,0.0,0.0,0.0001005003505269,298.6573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5565490722656,0.0,0.0,0.0004767294740304,285.6559753417969,294.1499938964844,292.04998779296875,291.4053649902344,296.6446228027344,292.1081237792969,286.8778076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168848093599,7.83842502016796e-09,0.001016876893118,-0.0195867735892534,0.0,0.0,0.0,-0.0086986608803272,60.0,8.19168472290039,-0.0,-7.050222450288858e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975400,298.9300842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5558166503906,0.0,0.0,9.543754276819529e-05,298.9502258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.554931640625,0.0,0.0,0.0001005003723548,299.069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.554931640625,0.0,0.0,7.422924682032317e-05,298.5498352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5550231933594,0.0,0.0,0.0001005003505269,298.6573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5565490722656,0.0,0.0,0.0004767294740304,285.6559753417969,294.1499938964844,292.04998779296875,291.4053649902344,296.6446228027344,292.1081237792969,286.8778076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168848093599,7.83842502016796e-09,0.001016876893118,-0.0195867735892534,0.0,0.0,0.0,-0.0086986608803272,60.0,8.19168472290039,-0.0,-7.050222450288858e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975460,298.9270935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5635986328125,0.0,0.0,9.551985567668452e-05,298.94708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.562744140625,0.0,0.0,0.0001005870508379,299.0623474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5627136230469,0.0,0.0,7.429326797137037e-05,298.5506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.56280517578125,0.0,0.0,0.00010058702901,298.6557006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5643310546875,0.0,0.0,0.0004771406529471,285.6652526855469,294.1499938964844,292.04998779296875,291.42822265625,296.5623779296875,292.0924377441406,286.8858642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177609510719,7.940966995079181e-09,0.00101775303483,-0.0198553297668695,0.0,0.0,0.0,-0.0087494915351271,60.0,8.20019245147705,-0.0,-7.062387652467805e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975520,298.9270935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5635986328125,0.0,0.0,9.551985567668452e-05,298.94708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.562744140625,0.0,0.0,0.0001005870508379,299.0623474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5627136230469,0.0,0.0,7.429326797137037e-05,298.5506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.56280517578125,0.0,0.0,0.00010058702901,298.6557006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5643310546875,0.0,0.0,0.0004771406529471,285.6652526855469,294.1499938964844,292.04998779296875,291.42822265625,296.5623779296875,292.0924377441406,286.8858642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177609510719,7.940966995079181e-09,0.00101775303483,-0.0198553297668695,0.0,0.0,0.0,-0.0087494915351271,60.0,8.20019245147705,-0.0,-7.062387652467805e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975580,298.9242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.57147216796875,0.0,0.0,9.59773242357187e-05,298.944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.57061767578125,0.0,0.0,0.0001010687847156,299.05517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.57061767578125,0.0,0.0,7.464907685061917e-05,298.5540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5707092285156,0.0,0.0,0.0001010687628877,298.654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5721740722656,0.0,0.0,0.000479425798403,285.67462158203125,294.1499938964844,292.04998779296875,291.45037841796875,296.4813537597656,292.0806579589844,286.893798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010226343292742,8.510918192428107e-09,0.0010226258309558,-0.0213479306548833,0.0,0.0,0.0,-0.009032036177814,60.0,8.2294340133667,-0.0,-7.130194745741393e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975640,298.9242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.57147216796875,0.0,0.0,9.59773242357187e-05,298.944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.57061767578125,0.0,0.0,0.0001010687847156,299.05517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.57061767578125,0.0,0.0,7.464907685061917e-05,298.5540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5707092285156,0.0,0.0,0.0001010687628877,298.654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5721740722656,0.0,0.0,0.000479425798403,285.67462158203125,294.1499938964844,292.04998779296875,291.45037841796875,296.4813537597656,292.0806579589844,286.893798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010226343292742,8.510918192428107e-09,0.0010226258309558,-0.0213479306548833,0.0,0.0,0.0,-0.009032036177814,60.0,8.2294340133667,-0.0,-7.130194745741393e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975700,298.9228210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5754699707031,0.0,0.0,9.6454969025217e-05,298.9425964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5745849609375,0.0,0.0,0.0001015717716654,299.0515441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5745849609375,0.0,0.0,7.502057997044176e-05,298.5570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5746765136719,0.0,0.0,0.0001015717498376,298.6531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5761413574219,0.0,0.0,0.0004818117595277,285.6793518066406,294.1499938964844,292.04998779296875,291.4612121582031,296.4410705566406,292.07568359375,286.8977355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027729245834,9.10603237258556e-09,0.0010277201654389,-0.0229062736034393,0.0,0.0,0.0,-0.0093270875513553,60.0,8.257604598999023,-0.0,-7.201339968787579e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975760,298.92144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5798034667969,0.0,0.0,9.70655382843688e-05,298.941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5789489746094,0.0,0.0,0.0001022147262119,299.0478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5789794921875,0.0,0.0,7.549546717200428e-05,298.560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5790100097656,0.0,0.0,0.000102214704384,298.6522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5804748535156,0.0,0.0,0.0004848616663366,285.6840515136719,294.1499938964844,292.04998779296875,291.47186279296875,296.4098205566406,292.0710144042969,286.9015808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028242832049,9.835276593150866e-09,0.0010028145043179,-0.0248467363417148,0.0,0.0,0.0,-0.009532069787383,60.0,7.647887706756592,-0.0,-7.29279747702094e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975820,298.9184875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5880126953125,0.0,0.0,9.949015657184646e-05,298.9381408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.587158203125,0.0,0.0,0.0001047679688781,299.0404968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.587158203125,0.0,0.0,7.73812789702788e-05,298.5728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5871887207031,0.0,0.0,0.0001047679470502,298.64971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5886535644531,0.0,0.0,0.0004969731089659,285.6937561035156,294.1499938964844,292.04998779296875,291.4925842285156,296.3298645019531,292.0633850097656,286.9092712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606723371893,1.2888302869384916e-08,0.0010606594150885,-0.0328055098652839,0.0,0.0,0.0,-0.0112051246687769,60.0,8.184475898742676,-0.0,-7.661682843718155e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975880,298.9184875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5880126953125,0.0,0.0,9.949015657184646e-05,298.9381408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.587158203125,0.0,0.0,0.0001047679688781,299.0404968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.587158203125,0.0,0.0,7.73812789702788e-05,298.5728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5871887207031,0.0,0.0,0.0001047679470502,298.64971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5886535644531,0.0,0.0,0.0004969731089659,285.6937561035156,294.1499938964844,292.04998779296875,291.4925842285156,296.3298645019531,292.0633850097656,286.9092712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606723371893,1.2888302869384916e-08,0.0010606594150885,-0.0328055098652839,0.0,0.0,0.0,-0.0112051246687769,60.0,8.184475898742676,-0.0,-7.661682843718155e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975940,298.9151916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5965270996094,0.0,0.0,0.0001031476349453,298.93487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.595703125,0.0,0.0,0.0001086194679373,299.0330505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.595703125,0.0,0.0,8.022598922252655e-05,298.5929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5957336425781,0.0,0.0,0.0001086194461095,298.64630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.59716796875,0.0,0.0,0.0005152429803274,285.7038269042969,294.1499938964844,292.04998779296875,291.5126037597656,296.2475280761719,292.0574035644531,286.9168395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990250157192,1.744488464794358e-08,0.0010990076698362,-0.0447198152542114,0.0,0.0,0.0,-0.0134609276428818,60.0,8.554842948913574,-0.0,-8.23535657445973e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976000,298.9151916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5965270996094,0.0,0.0,0.0001031476349453,298.93487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.595703125,0.0,0.0,0.0001086194679373,299.0330505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.595703125,0.0,0.0,8.022598922252655e-05,298.5929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5957336425781,0.0,0.0,0.0001086194461095,298.64630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.59716796875,0.0,0.0,0.0005152429803274,285.7038269042969,294.1499938964844,292.04998779296875,291.5126037597656,296.2475280761719,292.0574035644531,286.9168395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990250157192,1.744488464794358e-08,0.0010990076698362,-0.0447198152542114,0.0,0.0,0.0,-0.0134609276428818,60.0,8.554842948913574,-0.0,-8.23535657445973e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976060,298.9114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6054382324219,0.0,0.0,0.0001074084066203,298.9313659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6046142578125,0.0,0.0,0.0001131062745116,299.0257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6046142578125,0.0,0.0,8.353992598131299e-05,298.61505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6046447753906,0.0,0.0,0.0001131062454078,298.641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6060791015625,0.0,0.0,0.0005365263787098,285.71435546875,294.1499938964844,292.04998779296875,291.5318298339844,296.16357421875,292.0534973144531,286.92431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011444208212196,2.2754059969543053e-08,0.0011443980038166,-0.0585773549973964,0.0,0.0,0.0,-0.0160928759723901,60.0,8.892200469970703,-0.0,-8.929770700660813e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976120,298.9114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6054382324219,0.0,0.0,0.0001074084066203,298.9313659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6046142578125,0.0,0.0,0.0001131062745116,299.0257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6046142578125,0.0,0.0,8.353992598131299e-05,298.61505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6046447753906,0.0,0.0,0.0001131062454078,298.641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6060791015625,0.0,0.0,0.0005365263787098,285.71435546875,294.1499938964844,292.04998779296875,291.5318298339844,296.16357421875,292.0534973144531,286.92431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011444208212196,2.2754059969543053e-08,0.0011443980038166,-0.0585773549973964,0.0,0.0,0.0,-0.0160928759723901,60.0,8.892200469970703,-0.0,-8.929770700660813e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976180,298.9073181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6146850585937,0.0,0.0,0.0001111787569243,298.9274597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6138916015625,0.0,0.0,0.0001170766336144,299.0185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6138916015625,0.0,0.0,8.647242066217586e-05,298.63287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6139221191406,0.0,0.0,0.0001170766045106,298.6361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6153259277344,0.0,0.0,0.0005553600494749,285.7252502441406,294.1499938964844,292.04998779296875,291.55029296875,296.0783996582031,292.051513671875,286.9316711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011845978442579,2.745240834656215e-08,0.0011845703702419,-0.070813275873661,0.0,0.0,0.0,-0.0184220355004072,60.0,9.206275939941406,-0.0,-9.567693126655288e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976240,298.9073181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6146850585937,0.0,0.0,0.0001111787569243,298.9274597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6138916015625,0.0,0.0,0.0001170766336144,299.0185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6138916015625,0.0,0.0,8.647242066217586e-05,298.63287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6139221191406,0.0,0.0,0.0001170766045106,298.6361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6153259277344,0.0,0.0,0.0005553600494749,285.7252502441406,294.1499938964844,292.04998779296875,291.55029296875,296.0783996582031,292.051513671875,286.9316711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011845978442579,2.745240834656215e-08,0.0011845703702419,-0.070813275873661,0.0,0.0,0.0,-0.0184220355004072,60.0,9.206275939941406,-0.0,-9.567693126655288e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976300,298.90509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6194152832031,0.0,0.0,0.0001124413247453,298.9253845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6186218261719,0.0,0.0,0.0001184061766252,299.0152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6186218261719,0.0,0.0,8.745441300561652e-05,298.63970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.61865234375,0.0,0.0,0.0001184061475214,298.6332092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6200561523437,0.0,0.0,0.0005616668495349,285.7308044433594,294.1499938964844,292.04998779296875,291.5592041015625,296.0357971191406,292.0509948730469,286.9353332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011980696581304,2.9025807535276733e-08,0.0011980406707152,-0.0749041885137558,0.0,0.0,0.0,-0.0192021187394857,60.0,9.334345817565918,-0.0,-9.786230492636605e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976360,298.9028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6241760253906,0.0,0.0,0.0001130034215748,298.9233093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6233825683594,0.0,0.0,0.0001189980903291,299.0122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6233825683594,0.0,0.0,8.789160347077996e-05,298.6453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6234130859375,0.0,0.0,0.0001189980612252,298.6305847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.62481689453125,0.0,0.0,0.0005644746124744,285.73638916015625,294.1499938964844,292.04998779296875,291.56793212890625,295.9935302734375,292.0506591796875,286.93896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012040715664625,2.9726292538612146e-08,0.0012040418805554,-0.0767243057489395,0.0,0.0,0.0,-0.019549436867237,60.0,9.426295280456545,-0.0,-9.884315943509137e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976420,298.8988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.63360595703125,0.0,0.0,0.0001115115665015,298.9194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6328430175781,0.0,0.0,0.0001174270946648,299.0079040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6328430175781,0.0,0.0,8.673127013025805e-05,298.65435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.63287353515625,0.0,0.0,0.000117427065561,298.6270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6342163085937,0.0,0.0,0.0005570225184783,285.7474365234375,294.1499938964844,292.04998779296875,291.5847473144531,295.9112548828125,292.05029296875,286.9461669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001188164926134,2.7867120167002213e-08,0.0011881371028721,-0.0718918740749359,0.0,0.0,0.0,-0.0186277274042367,60.0,9.47413158416748,-0.0,-9.625053110084993e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976480,298.8988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.63360595703125,0.0,0.0,0.0001115115665015,298.9194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6328430175781,0.0,0.0,0.0001174270946648,299.0079040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6328430175781,0.0,0.0,8.673127013025805e-05,298.65435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.63287353515625,0.0,0.0,0.000117427065561,298.6270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6342163085937,0.0,0.0,0.0005570225184783,285.7474365234375,294.1499938964844,292.04998779296875,291.5847473144531,295.9112548828125,292.05029296875,286.9461669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001188164926134,2.7867120167002213e-08,0.0011881371028721,-0.0718918740749359,0.0,0.0,0.0,-0.0186277274042367,60.0,9.47413158416748,-0.0,-9.625053110084993e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976540,298.89569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.64276123046875,0.0,0.0,0.0001075383770512,298.9162902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6419982910156,0.0,0.0,0.0001132431352743,299.0062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6419982910156,0.0,0.0,8.364101086044684e-05,298.66070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6420288085937,0.0,0.0,0.0001132431134465,298.6266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.64337158203125,0.0,0.0,0.0005371756851673,285.7581481933594,294.1499938964844,292.04998779296875,291.6007080078125,295.8332214355469,292.0501403808594,286.9533386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458316585049,2.291595002645863e-08,0.0011458087246865,-0.0589994005858898,0.0,0.0,0.0,-0.0161732640117406,60.0,9.33665943145752,-0.0,-8.95138256851169e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976600,298.89569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.64276123046875,0.0,0.0,0.0001075383770512,298.9162902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6419982910156,0.0,0.0,0.0001132431352743,299.0062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6419982910156,0.0,0.0,8.364101086044684e-05,298.66070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6420288085937,0.0,0.0,0.0001132431134465,298.6266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.64337158203125,0.0,0.0,0.0005371756851673,285.7581481933594,294.1499938964844,292.04998779296875,291.6007080078125,295.8332214355469,292.0501403808594,286.9533386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458316585049,2.291595002645863e-08,0.0011458087246865,-0.0589994005858898,0.0,0.0,0.0,-0.0161732640117406,60.0,9.33665943145752,-0.0,-8.95138256851169e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976660,298.8938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6515197753906,0.0,0.0,0.0001029060294968,298.9082946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6507568359375,0.0,0.0,0.0001083650422515,299.0076599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6507568359375,0.0,0.0,8.003806578926742e-05,298.6650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6507873535156,0.0,0.0,0.0001083650204236,298.6289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.652099609375,0.0,0.0,0.0005140361608937,285.76837158203125,294.1499938964844,292.04998779296875,291.6158142089844,295.76043701171875,292.0500793457031,286.9604187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010964745888486,1.7143733543889542e-08,0.0010964574757963,-0.0439329221844673,0.0,0.0,0.0,-0.0133117595687508,60.0,9.08222198486328,-0.0,-8.19680536778833e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976720,298.8938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6515197753906,0.0,0.0,0.0001029060294968,298.9082946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6507568359375,0.0,0.0,0.0001083650422515,299.0076599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6507568359375,0.0,0.0,8.003806578926742e-05,298.6650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6507873535156,0.0,0.0,0.0001083650204236,298.6289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.652099609375,0.0,0.0,0.0005140361608937,285.76837158203125,294.1499938964844,292.04998779296875,291.6158142089844,295.76043701171875,292.0500793457031,286.9604187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010964745888486,1.7143733543889542e-08,0.0010964574757963,-0.0439329221844673,0.0,0.0,0.0,-0.0133117595687508,60.0,9.08222198486328,-0.0,-8.19680536778833e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976780,298.8929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600036621094,0.0,0.0,9.879744902718812e-05,298.8900451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.65924072265625,0.0,0.0,0.0001040385104715,299.0110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.65924072265625,0.0,0.0,7.684250158490613e-05,298.6682434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6592712402344,0.0,0.0,0.0001040384886437,298.6324157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6605834960937,0.0,0.0,0.0004935130127705,285.7782287597656,294.1499938964844,292.04998779296875,291.6300048828125,295.69140625,292.050048828125,286.9674377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010526970727369,1.2024467643811933e-08,0.0010526849655434,-0.0305458009243011,0.0,0.0,0.0,-0.0107739297673106,60.0,8.80772590637207,-0.0,-7.55534586005524e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976840,298.8929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600036621094,0.0,0.0,9.879744902718812e-05,298.8900451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.65924072265625,0.0,0.0,0.0001040385104715,299.0110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.65924072265625,0.0,0.0,7.684250158490613e-05,298.6682434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6592712402344,0.0,0.0,0.0001040384886437,298.6324157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6605834960937,0.0,0.0,0.0004935130127705,285.7782287597656,294.1499938964844,292.04998779296875,291.6300048828125,295.69140625,292.050048828125,286.9674377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010526970727369,1.2024467643811933e-08,0.0010526849655434,-0.0305458009243011,0.0,0.0,0.0,-0.0107739297673106,60.0,8.80772590637207,-0.0,-7.55534586005524e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976900,298.8927307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.66412353515625,0.0,0.0,9.72700072452426e-05,298.87908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.66339111328125,0.0,0.0,0.0001024300436256,299.0133972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.66339111328125,0.0,0.0,7.565449777757749e-05,298.6694641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6634216308594,0.0,0.0,0.0001024300217977,298.6342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6647033691406,0.0,0.0,0.000485883152578,285.7830505371094,294.1499938964844,292.04998779296875,291.6367492675781,295.6581726074219,292.050048828125,286.9709167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010364248882979,1.0121354421244178e-08,0.0010364147601649,-0.0255645662546157,0.0,0.0,0.0,-0.0098304906859993,60.0,8.685211181640625,-0.0,-7.323534845227186e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976960,298.8926086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6682434082031,0.0,0.0,9.610150300431997e-05,298.867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.66748046875,0.0,0.0,0.0001011995482258,299.0162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6675109863281,0.0,0.0,7.474565063603222e-05,298.6703796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6675109863281,0.0,0.0,0.0001011995263979,298.6358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6688232421875,0.0,0.0,0.0004800462338607,285.7878112792969,294.1499938964844,292.04998779296875,291.6432800292969,295.62567138671875,292.0500183105469,286.9743957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239742696285,8.665470119240126e-09,0.0010239655384793,-0.0217526331543922,0.0,0.0,0.0,-0.0091087454929947,60.0,8.581744194030762,-0.0,-7.148635461362576e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977020,298.8924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6763610839844,0.0,0.0,9.468732605455445e-05,298.8467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6756286621094,0.0,0.0,9.97103561530821e-05,299.0230407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6756286621094,0.0,0.0,7.36457368475385e-05,298.67169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6756591796875,0.0,0.0,9.971033432520926e-05,298.638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.67694091796875,0.0,0.0,0.0004729821521323,285.7972412109375,294.1499938964844,292.04998779296875,291.6556396484375,295.5622863769531,292.0499572753906,286.9813232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088935960084,6.903513316558474e-09,0.0010088866110891,-0.0171380899846553,0.0,0.0,0.0,-0.0082352058961987,60.0,8.431066513061523,-0.0,-6.939792029925229e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977080,298.8924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6763610839844,0.0,0.0,9.468732605455445e-05,298.8467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6756286621094,0.0,0.0,9.97103561530821e-05,299.0230407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6756286621094,0.0,0.0,7.36457368475385e-05,298.67169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6756591796875,0.0,0.0,9.971033432520926e-05,298.638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.67694091796875,0.0,0.0,0.0004729821521323,285.7972412109375,294.1499938964844,292.04998779296875,291.6556396484375,295.5622863769531,292.0499572753906,286.9813232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088935960084,6.903513316558474e-09,0.0010088866110891,-0.0171380899846553,0.0,0.0,0.0,-0.0082352058961987,60.0,8.431066513061523,-0.0,-6.939792029925229e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
