time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17977140,298.8922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6844787597656,0.0,0.0,9.443177987122908e-05,298.8277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6837463378906,0.0,0.0,9.944124758476391e-05,299.0317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.68377685546875,0.0,0.0,7.344697951339185e-05,298.6724548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.68377685546875,0.0,0.0,9.944122575689109e-05,298.6407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.68505859375,0.0,0.0,0.0004717056581284,285.8066711425781,294.1499938964844,292.04998779296875,291.6670227050781,295.4999389648437,292.0499572753906,286.9881896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061654029414,6.585110678969386e-09,0.0010061588836833,-0.016304075717926,0.0,0.0,0.0,-0.0080773336812853,60.0,8.347811698913574,-0.0,-6.90238195488746e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977200,298.8922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6844787597656,0.0,0.0,9.443177987122908e-05,298.8277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6837463378906,0.0,0.0,9.944124758476391e-05,299.0317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.68377685546875,0.0,0.0,7.344697951339185e-05,298.6724548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.68377685546875,0.0,0.0,9.944122575689109e-05,298.6407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.68505859375,0.0,0.0,0.0004717056581284,285.8066711425781,294.1499938964844,292.04998779296875,291.6670227050781,295.4999389648437,292.0499572753906,286.9881896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061654029414,6.585110678969386e-09,0.0010061588836833,-0.016304075717926,0.0,0.0,0.0,-0.0080773336812853,60.0,8.347811698913574,-0.0,-6.90238195488746e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977260,298.89178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6926574707031,0.0,0.0,9.525166387902571e-05,298.8120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6919250488281,0.0,0.0,0.0001003046272671,299.0437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.69195556640625,0.0,0.0,7.408466626657173e-05,298.6727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.69195556640625,0.0,0.0,0.0001003046054393,298.6418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6932067871094,0.0,0.0,0.0004758011491503,285.81610107421875,294.1499938964844,292.04998779296875,291.67742919921875,295.4382629394531,292.0499572753906,286.9950561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148981818929,7.606593577236254e-09,0.0010148904984816,-0.0189796052873134,0.0,0.0,0.0,-0.0085837114602327,60.0,8.345215797424316,-0.0,-7.022757841923521e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977320,298.89178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6926574707031,0.0,0.0,9.525166387902571e-05,298.8120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6919250488281,0.0,0.0,0.0001003046272671,299.0437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.69195556640625,0.0,0.0,7.408466626657173e-05,298.6727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.69195556640625,0.0,0.0,0.0001003046054393,298.6418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6932067871094,0.0,0.0,0.0004758011491503,285.81610107421875,294.1499938964844,292.04998779296875,291.67742919921875,295.4382629394531,292.0499572753906,286.9950561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148981818929,7.606593577236254e-09,0.0010148904984816,-0.0189796052873134,0.0,0.0,0.0,-0.0085837114602327,60.0,8.345215797424316,-0.0,-7.022757841923521e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977380,298.89093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7009582519531,0.0,0.0,9.673689783085138e-05,298.79962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.70025634765625,0.0,0.0,0.000101868645288,299.06005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.70025634765625,0.0,0.0,7.523984822910279e-05,298.6724548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7002868652344,0.0,0.0,0.0001018686307361,298.6420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7015075683594,0.0,0.0,0.000483220181195,285.8257141113281,294.1499938964844,292.04998779296875,291.68682861328125,295.3769226074219,292.04998779296875,287.0018615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307217016816,9.457062688511542e-09,0.0010307122720405,-0.0238254033029079,0.0,0.0,0.0,-0.0095010604709386,60.0,8.414968490600586,-0.0,-7.24347231084721e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977440,298.89093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7009582519531,0.0,0.0,9.673689783085138e-05,298.79962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.70025634765625,0.0,0.0,0.000101868645288,299.06005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.70025634765625,0.0,0.0,7.523984822910279e-05,298.6724548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7002868652344,0.0,0.0,0.0001018686307361,298.6420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7015075683594,0.0,0.0,0.000483220181195,285.8257141113281,294.1499938964844,292.04998779296875,291.68682861328125,295.3769226074219,292.04998779296875,287.0018615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307217016816,9.457062688511542e-09,0.0010307122720405,-0.0238254033029079,0.0,0.0,0.0,-0.0095010604709386,60.0,8.414968490600586,-0.0,-7.24347231084721e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977500,298.890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7051696777344,0.0,0.0,9.760685497894885e-05,298.7944030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7044677734375,0.0,0.0,0.0001027847538352,299.0689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7044677734375,0.0,0.0,7.591648318339139e-05,298.6721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7044982910156,0.0,0.0,0.0001027847392833,298.6418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7057189941406,0.0,0.0,0.0004875658196397,285.83056640625,294.1499938964844,292.04998779296875,291.691162109375,295.3462829589844,292.04998779296875,287.0052185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399918537586,1.0540969874739405e-08,0.0010399812599644,-0.0266630686819553,0.0,0.0,0.0,-0.0100384037941694,60.0,8.466753005981445,-0.0,-7.37433936137677e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977560,298.88970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7094421386719,0.0,0.0,9.848378977039828e-05,298.78973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.708740234375,0.0,0.0,0.0001037082038237,299.0767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.708740234375,0.0,0.0,7.659853872610256e-05,298.6717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7087707519531,0.0,0.0,0.0001037081892718,298.6414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7099914550781,0.0,0.0,0.0004919462371617,285.8354797363281,294.1499938964844,292.04998779296875,291.6952209472656,295.315673828125,292.04998779296875,287.00860595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493346489965,1.1633574104052968e-08,0.0010493230074644,-0.0295228622853755,0.0,0.0,0.0,-0.0105800488963723,60.0,8.523917198181152,-0.0,-7.507441068810294e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977620,298.8880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.71807861328125,0.0,0.0,0.0001001178316073,298.7816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7174072265625,0.0,0.0,0.0001054289386956,299.0846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7174072265625,0.0,0.0,7.786946662236005e-05,298.67071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7174377441406,0.0,0.0,0.0001054289168678,298.6402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7186279296875,0.0,0.0,0.0005001086392439,285.8454284667969,294.1499938964844,292.04998779296875,291.7025756835937,295.2545166015625,292.04998779296875,287.01531982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010667460737749,1.3669528620141593e-08,0.001066732336767,-0.0348498336970806,0.0,0.0,0.0,-0.0115893594920635,60.0,8.64173698425293,-0.0,-7.758633557841679e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977680,298.8880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.71807861328125,0.0,0.0,0.0001001178316073,298.7816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7174072265625,0.0,0.0,0.0001054289386956,299.0846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7174072265625,0.0,0.0,7.786946662236005e-05,298.67071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7174377441406,0.0,0.0,0.0001054289168678,298.6402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7186279296875,0.0,0.0,0.0005001086392439,285.8454284667969,294.1499938964844,292.04998779296875,291.7025756835937,295.2545166015625,292.04998779296875,287.01531982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010667460737749,1.3669528620141593e-08,0.001066732336767,-0.0348498336970806,0.0,0.0,0.0,-0.0115893594920635,60.0,8.64173698425293,-0.0,-7.758633557841679e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977740,298.8861389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7268981933594,0.0,0.0,0.0001013991059153,298.7749938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7261962890625,0.0,0.0,0.0001067781777237,299.0865783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7262268066406,0.0,0.0,7.886601088102907e-05,298.66943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7262268066406,0.0,0.0,0.0001067781631718,298.638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7274169921875,0.0,0.0,0.0005065089208073,285.85552978515625,294.1499938964844,292.04998779296875,291.7088317871094,295.19366455078125,292.04998779296875,287.0220031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010803992627188,1.5265971597955286e-08,0.0010803840123116,-0.0390248261392116,0.0,0.0,0.0,-0.0123807871714234,60.0,8.746718406677246,-0.0,-7.95848791312892e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977800,298.8861389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7268981933594,0.0,0.0,0.0001013991059153,298.7749938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7261962890625,0.0,0.0,0.0001067781777237,299.0865783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7262268066406,0.0,0.0,7.886601088102907e-05,298.66943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7262268066406,0.0,0.0,0.0001067781631718,298.638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7274169921875,0.0,0.0,0.0005065089208073,285.85552978515625,294.1499938964844,292.04998779296875,291.7088317871094,295.19366455078125,292.04998779296875,287.0220031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010803992627188,1.5265971597955286e-08,0.0010803840123116,-0.0390248261392116,0.0,0.0,0.0,-0.0123807871714234,60.0,8.746718406677246,-0.0,-7.95848791312892e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977860,298.8839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7357788085937,0.0,0.0,0.0001022938085952,298.76953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.735107421875,0.0,0.0,0.0001077203487511,299.08599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7351379394531,0.0,0.0,7.956189074320719e-05,298.6679077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7351379394531,0.0,0.0,0.0001077203269232,298.6362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7362976074219,0.0,0.0,0.0005109781050123,285.86572265625,294.1499938964844,292.04998779296875,291.7140197753906,295.1333923339844,292.04998779296875,287.02862548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001089934259653,1.6380765188728222e-08,0.0010899178450927,-0.0419390350580215,0.0,0.0,0.0,-0.0129334451630711,60.0,8.828595161437988,-0.0,-8.099549830831165e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977920,298.8839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7357788085937,0.0,0.0,0.0001022938085952,298.76953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.735107421875,0.0,0.0,0.0001077203487511,299.08599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7351379394531,0.0,0.0,7.956189074320719e-05,298.6679077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7351379394531,0.0,0.0,0.0001077203269232,298.6362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7362976074219,0.0,0.0,0.0005109781050123,285.86572265625,294.1499938964844,292.04998779296875,291.7140197753906,295.1333923339844,292.04998779296875,287.02862548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001089934259653,1.6380765188728222e-08,0.0010899178450927,-0.0419390350580215,0.0,0.0,0.0,-0.0129334451630711,60.0,8.828595161437988,-0.0,-8.099549830831165e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977980,298.8815002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7447814941406,0.0,0.0,0.0001028901388053,298.7650451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7441101074219,0.0,0.0,0.000108348307549,299.0841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.744140625,0.0,0.0,8.002570393728092e-05,298.6662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.744140625,0.0,0.0,0.0001083482857211,298.6340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.74530029296875,0.0,0.0,0.0005139568820595,285.8760070800781,294.1499938964844,292.04998779296875,291.71807861328125,295.0740051269531,292.04998779296875,287.0352478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010962871601805,1.7123783280226235e-08,0.0010962700471282,-0.0438808053731918,0.0,0.0,0.0,-0.0133017841726541,60.0,8.884403228759766,-0.0,-8.194257361537893e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978040,298.8815002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7447814941406,0.0,0.0,0.0001028901388053,298.7650451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7441101074219,0.0,0.0,0.000108348307549,299.0841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.744140625,0.0,0.0,8.002570393728092e-05,298.6662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.744140625,0.0,0.0,0.0001083482857211,298.6340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.74530029296875,0.0,0.0,0.0005139568820595,285.8760070800781,294.1499938964844,292.04998779296875,291.71807861328125,295.0740051269531,292.04998779296875,287.0352478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010962871601805,1.7123783280226235e-08,0.0010962700471282,-0.0438808053731918,0.0,0.0,0.0,-0.0133017841726541,60.0,8.884403228759766,-0.0,-8.194257361537893e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978100,298.8802795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7492980957031,0.0,0.0,0.000103210855741,298.7630310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7486572265625,0.0,0.0,0.0001086860356735,299.0831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7486572265625,0.0,0.0,8.027514559216797e-05,298.66534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7486877441406,0.0,0.0,0.0001086860138457,298.6329650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.74981689453125,0.0,0.0,0.0005155589315108,285.88116455078125,294.1499938964844,292.04998779296875,291.7196960449219,295.0445861816406,292.04998779296875,287.0385437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010997038334608,1.7523394291174554e-08,0.0010996862547472,-0.0449249297380447,0.0,0.0,0.0,-0.013499884866178,60.0,8.908703804016113,-0.0,-8.245419991226299e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978160,298.8790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7538452148437,0.0,0.0,0.0001034239685395,298.7611999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.753173828125,0.0,0.0,0.0001089104480342,299.0819396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7532043457031,0.0,0.0,8.044089918257669e-05,298.6644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7532043457031,0.0,0.0,0.0001089104334823,298.63189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7543334960937,0.0,0.0,0.0005166234914213,285.8863525390625,294.1499938964844,292.04998779296875,291.72100830078125,295.0154113769531,292.04998779296875,287.04180908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011019788216799,1.778893476966914e-08,0.0011019610101357,-0.0456186644732952,0.0,0.0,0.0,-0.0136315459385514,60.0,8.928206443786621,-0.0,-8.279504726260711e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978220,298.87664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.762939453125,0.0,0.0,0.0001034355955198,298.75811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.76226806640625,0.0,0.0,0.0001089226934709,299.0795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7622985839844,0.0,0.0,8.044994319789112e-05,298.6625671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7622985839844,0.0,0.0,0.000108922678919,298.6300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.763427734375,0.0,0.0,0.0005166815826669,285.8966979980469,294.1499938964844,292.04998779296875,291.7228088378906,294.9581604003906,292.04998779296875,287.0483703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011021032696589,1.7803412077910252e-08,0.0011020854581147,-0.0456564798951149,0.0,0.0,0.0,-0.0136387255042791,60.0,8.94171142578125,-0.0,-8.281364927142931e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978280,298.87664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.762939453125,0.0,0.0,0.0001034355955198,298.75811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.76226806640625,0.0,0.0,0.0001089226934709,299.0795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7622985839844,0.0,0.0,8.044994319789112e-05,298.6625671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7622985839844,0.0,0.0,0.000108922678919,298.6300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.763427734375,0.0,0.0,0.0005166815826669,285.8966979980469,294.1499938964844,292.04998779296875,291.7228088378906,294.9581604003906,292.04998779296875,287.0483703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011021032696589,1.7803412077910252e-08,0.0011020854581147,-0.0456564798951149,0.0,0.0,0.0,-0.0136387255042791,60.0,8.94171142578125,-0.0,-8.281364927142931e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978340,298.8743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7720031738281,0.0,0.0,0.0001033209700835,298.7554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7713928222656,0.0,0.0,0.00010880199261,299.0771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7713928222656,0.0,0.0,8.036079088924453e-05,298.6607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7714233398437,0.0,0.0,0.0001088019707822,298.628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.77252197265625,0.0,0.0,0.0005161089939065,285.9070129394531,294.1499938964844,292.04998779296875,291.723388671875,294.902099609375,292.04998779296875,287.054931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008816072717,1.766056989538356e-08,0.0011008639121428,-0.0452833138406276,0.0,0.0,0.0,-0.0135679123923182,60.0,8.937620162963867,-0.0,-8.263018713705605e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978400,298.8743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7720031738281,0.0,0.0,0.0001033209700835,298.7554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7713928222656,0.0,0.0,0.00010880199261,299.0771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7713928222656,0.0,0.0,8.036079088924453e-05,298.6607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7714233398437,0.0,0.0,0.0001088019707822,298.628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.77252197265625,0.0,0.0,0.0005161089939065,285.9070129394531,294.1499938964844,292.04998779296875,291.723388671875,294.902099609375,292.04998779296875,287.054931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008816072717,1.766056989538356e-08,0.0011008639121428,-0.0452833138406276,0.0,0.0,0.0,-0.0135679123923182,60.0,8.937620162963867,-0.0,-8.263018713705605e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978460,298.872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7811279296875,0.0,0.0,0.0001032238360494,298.75299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7804870605469,0.0,0.0,0.0001086997071979,299.074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7804870605469,0.0,0.0,8.028524462133646e-05,298.6589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.780517578125,0.0,0.0,0.00010869968537,298.6274719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7815856933594,0.0,0.0,0.0005156238330528,285.9173278808594,294.1499938964844,292.04998779296875,291.723388671875,294.8473205566406,292.04998779296875,287.0614318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998442303389,1.7539523611276312e-08,0.0010998266516253,-0.0449670702219009,0.0,0.0,0.0,-0.0135078933089971,60.0,8.926032066345215,-0.0,-8.247488381130098e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978520,298.872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7811279296875,0.0,0.0,0.0001032238360494,298.75299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7804870605469,0.0,0.0,0.0001086997071979,299.074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7804870605469,0.0,0.0,8.028524462133646e-05,298.6589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.780517578125,0.0,0.0,0.00010869968537,298.6274719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7815856933594,0.0,0.0,0.0005156238330528,285.9173278808594,294.1499938964844,292.04998779296875,291.723388671875,294.8473205566406,292.04998779296875,287.0614318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998442303389,1.7539523611276312e-08,0.0010998266516253,-0.0449670702219009,0.0,0.0,0.0,-0.0135078933089971,60.0,8.926032066345215,-0.0,-8.247488381130098e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978580,298.8703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.79022216796875,0.0,0.0,0.0001031470164889,298.750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.78961181640625,0.0,0.0,0.0001086188058252,299.0727844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.78961181640625,0.0,0.0,8.022549445740879e-05,298.6570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7896423339844,0.0,0.0,0.0001086187839973,298.62646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.79071044921875,0.0,0.0,0.0005152400699444,285.9276428222656,294.1499938964844,292.04998779296875,291.723388671875,294.7935791015625,292.04998779296875,287.06793212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990254813805,1.7443786859416832e-08,0.0010990080190822,-0.044716939330101,0.0,0.0,0.0,-0.0134604331105947,60.0,8.912775993347168,-0.0,-8.235214465912578e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978640,298.8703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.79022216796875,0.0,0.0,0.0001031470164889,298.750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.78961181640625,0.0,0.0,0.0001086188058252,299.0727844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.78961181640625,0.0,0.0,8.022549445740879e-05,298.6570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7896423339844,0.0,0.0,0.0001086187839973,298.62646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.79071044921875,0.0,0.0,0.0005152400699444,285.9276428222656,294.1499938964844,292.04998779296875,291.723388671875,294.7935791015625,292.04998779296875,287.06793212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990254813805,1.7443786859416832e-08,0.0010990080190822,-0.044716939330101,0.0,0.0,0.0,-0.0134604331105947,60.0,8.912775993347168,-0.0,-8.235214465912578e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978700,298.8694152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7947692871094,0.0,0.0,0.0001031198626151,298.7496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7941589355469,0.0,0.0,0.0001085902113118,299.07177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7941589355469,0.0,0.0,8.020437235245481e-05,298.6562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.794189453125,0.0,0.0,0.0001085901967599,298.62603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7952575683594,0.0,0.0,0.0005151044460944,285.93280029296875,294.1499938964844,292.04998779296875,291.723388671875,294.7673034667969,292.04998779296875,287.0711975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010987371206283,1.7409952590696776e-08,0.0010987197747454,-0.0446285344660282,0.0,0.0,0.0,-0.0134436646476387,60.0,8.906045913696289,-0.0,-8.230879444681707e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978760,298.8685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7993469238281,0.0,0.0,0.0001030936255119,298.74853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7987365722656,0.0,0.0,0.0001085625845007,299.0707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7987365722656,0.0,0.0,8.018397056730464e-05,298.65533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7987365722656,0.0,0.0,0.0001085625699488,298.6255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7998046875,0.0,0.0,0.0005149734206497,285.9379272460937,294.1499938964844,292.04998779296875,291.723388671875,294.7410888671875,292.04998779296875,287.0744323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984584223479,1.7377256966710778e-08,0.0010984409600496,-0.0445431061089038,0.0,0.0,0.0,-0.0134274596348404,60.0,8.899338722229004,-0.0,-8.2266907952544e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978820,298.86676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8084411621094,0.0,0.0,0.0001030538405757,298.74639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.807861328125,0.0,0.0,0.0001085206895368,299.0687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.807861328125,0.0,0.0,8.015302591957152e-05,298.6535949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8078918457031,0.0,0.0,0.0001085206749849,298.624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8089294433594,0.0,0.0,0.0005147746996954,285.9482116699219,294.1499938964844,292.04998779296875,291.723388671875,294.68927001953125,292.04998779296875,287.0809326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010980321094393,1.7327668189182077e-08,0.0010980147635564,-0.0444135405123233,0.0,0.0,0.0,-0.01340286526829,60.0,8.886262893676758,-0.0,-8.220340674824912e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978880,298.86676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8084411621094,0.0,0.0,0.0001030538405757,298.74639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.807861328125,0.0,0.0,0.0001085206895368,299.0687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.807861328125,0.0,0.0,8.015302591957152e-05,298.6535949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8078918457031,0.0,0.0,0.0001085206749849,298.624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8089294433594,0.0,0.0,0.0005147746996954,285.9482116699219,294.1499938964844,292.04998779296875,291.723388671875,294.68927001953125,292.04998779296875,287.0809326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010980321094393,1.7327668189182077e-08,0.0010980147635564,-0.0444135405123233,0.0,0.0,0.0,-0.01340286526829,60.0,8.886262893676758,-0.0,-8.220340674824912e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978940,298.8651428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8175964355469,0.0,0.0,0.0001030451894621,298.7442932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8169860839844,0.0,0.0,0.0001085115800378,299.06689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8169860839844,0.0,0.0,8.01462956587784e-05,298.6519470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8170166015625,0.0,0.0,0.0001085115654859,298.6240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.81805419921875,0.0,0.0,0.000514731509611,285.9584655761719,294.1499938964844,292.04998779296875,291.723388671875,294.6396484375,292.04998779296875,287.08740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010979401413351,1.7316873268669042e-08,0.0010979227954521,-0.044385340064764,0.0,0.0,0.0,-0.013397516682744,60.0,8.874715805053711,-0.0,-8.218958669203857e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979000,298.8651428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8175964355469,0.0,0.0,0.0001030451894621,298.7442932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8169860839844,0.0,0.0,0.0001085115800378,299.06689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8169860839844,0.0,0.0,8.01462956587784e-05,298.6519470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8170166015625,0.0,0.0,0.0001085115654859,298.6240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.81805419921875,0.0,0.0,0.000514731509611,285.9584655761719,294.1499938964844,292.04998779296875,291.723388671875,294.6396484375,292.04998779296875,287.08740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010979401413351,1.7316873268669042e-08,0.0010979227954521,-0.044385340064764,0.0,0.0,0.0,-0.013397516682744,60.0,8.874715805053711,-0.0,-8.218958669203857e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979060,298.8635559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.82672119140625,0.0,0.0,0.0001030371131491,298.7421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8261413574219,0.0,0.0,0.0001085030744434,299.0650329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8261413574219,0.0,0.0,8.014001650735736e-05,298.6502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.826171875,0.0,0.0,0.0001085030598915,298.62335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8271789550781,0.0,0.0,0.0005146911717019,285.96875,294.1499938964844,292.04998779296875,291.723388671875,294.5902404785156,292.04998779296875,287.0938415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010978538775816,1.7306799549032803e-08,0.0010978365316987,-0.044359017163515,0.0,0.0,0.0,-0.0133925219997763,60.0,8.86335277557373,-0.0,-8.217669034138454e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979120,298.8635559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.82672119140625,0.0,0.0,0.0001030371131491,298.7421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8261413574219,0.0,0.0,0.0001085030744434,299.0650329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8261413574219,0.0,0.0,8.014001650735736e-05,298.6502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.826171875,0.0,0.0,0.0001085030598915,298.62335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8271789550781,0.0,0.0,0.0005146911717019,285.96875,294.1499938964844,292.04998779296875,291.723388671875,294.5902404785156,292.04998779296875,287.0938415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010978538775816,1.7306799549032803e-08,0.0010978365316987,-0.044359017163515,0.0,0.0,0.0,-0.0133925219997763,60.0,8.86335277557373,-0.0,-8.217669034138454e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979180,298.86199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8358764648437,0.0,0.0,0.0001030459388857,298.7400817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8352966308594,0.0,0.0,0.0001085123658413,299.0632019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8352966308594,0.0,0.0,8.014687773538753e-05,298.6486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8353271484375,0.0,0.0,0.0001085123512893,298.6226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8363342285156,0.0,0.0,0.0005147352349013,285.97900390625,294.1499938964844,292.04998779296875,291.723388671875,294.5414428710937,292.04998779296875,287.1003112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010979475919157,1.7317782763370815e-08,0.0010979302460327,-0.0443877130746841,0.0,0.0,0.0,-0.0133979655802249,60.0,8.852676391601562,-0.0,-8.219075198212522e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979240,298.86199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8358764648437,0.0,0.0,0.0001030459388857,298.7400817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8352966308594,0.0,0.0,0.0001085123658413,299.0632019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8352966308594,0.0,0.0,8.014687773538753e-05,298.6486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8353271484375,0.0,0.0,0.0001085123512893,298.6226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8363342285156,0.0,0.0,0.0005147352349013,285.97900390625,294.1499938964844,292.04998779296875,291.723388671875,294.5414428710937,292.04998779296875,287.1003112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010979475919157,1.7317782763370815e-08,0.0010979302460327,-0.0443877130746841,0.0,0.0,0.0,-0.0133979655802249,60.0,8.852676391601562,-0.0,-8.219075198212522e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979300,298.8612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8404541015625,0.0,0.0,0.0001030617859214,298.739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8398742675781,0.0,0.0,0.000108529056888,299.0622863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.83990478515625,0.0,0.0,8.015920320758596e-05,298.6478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.83990478515625,0.0,0.0,0.0001085290423361,298.622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8409118652344,0.0,0.0,0.0005148143973201,285.984130859375,294.1499938964844,292.04998779296875,291.723388671875,294.5180969238281,292.04998779296875,287.1035461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010981168597936,1.7337525193283912e-08,0.0010980995139107,-0.0444392971694469,0.0,0.0,0.0,-0.0134077537804842,60.0,8.848193168640137,-0.0,-8.221602598723622e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979360,298.86053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.84503173828125,0.0,0.0,0.0001030726925819,298.7379455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.844482421875,0.0,0.0,0.0001085405456251,299.0614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.844482421875,0.0,0.0,8.01676869741641e-05,298.6470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.844482421875,0.0,0.0,0.0001085405237972,298.6219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8454895019531,0.0,0.0,0.0005148688796907,285.9892272949219,294.1499938964844,292.04998779296875,291.723388671875,294.4942626953125,292.04998779296875,287.10675048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001098234555684,1.7351110770391642e-08,0.001098217209801,-0.0444747917354106,0.0,0.0,0.0,-0.0134144974872469,60.0,8.843368530273438,-0.0,-8.223342007340761e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979420,298.85906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8542175292969,0.0,0.0,0.0001031070423778,298.7358093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8536376953125,0.0,0.0,0.0001085767144104,299.0596008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8536376953125,0.0,0.0,8.019440429052338e-05,298.6455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8536682128906,0.0,0.0,0.0001085766998585,298.6213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8546447753906,0.0,0.0,0.0005150404758751,285.9994812011719,294.1499938964844,292.04998779296875,291.723388671875,294.4474792480469,292.04998779296875,287.1131896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010985987028107,1.7393897877582276e-08,0.0010985812405124,-0.0445865876972675,0.0,0.0,0.0,-0.0134356999769806,60.0,8.834495544433594,-0.0,-8.228822423461679e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
