time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17979480,298.85906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8542175292969,0.0,0.0,0.0001031070423778,298.7358093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8536376953125,0.0,0.0,0.0001085767144104,299.0596008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8536376953125,0.0,0.0,8.019440429052338e-05,298.6455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8536682128906,0.0,0.0,0.0001085766998585,298.6213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8546447753906,0.0,0.0,0.0005150404758751,285.9994812011719,294.1499938964844,292.04998779296875,291.723388671875,294.4474792480469,292.04998779296875,287.1131896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010985987028107,1.7393897877582276e-08,0.0010985812405124,-0.0445865876972675,0.0,0.0,0.0,-0.0134356999769806,60.0,8.834495544433594,-0.0,-8.228822423461679e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979540,298.8576354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8634033203125,0.0,0.0,0.000103152837255,298.7336120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8628234863281,0.0,0.0,0.0001086249321815,299.0578308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.86285400390625,0.0,0.0,8.02300128270872e-05,298.6439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.86285400390625,0.0,0.0,0.0001086249176296,298.6206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.86383056640625,0.0,0.0,0.0005152692319825,286.0097045898437,294.1499938964844,292.04998779296875,291.723388671875,294.40191650390625,292.04998779296875,287.11962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990864830091,1.7450940248409097e-08,0.0010990690207108,-0.0447356291115284,0.0,0.0,0.0,-0.0134639786556363,60.0,8.826505661010742,-0.0,-8.236131776584443e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979600,298.8576354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8634033203125,0.0,0.0,0.000103152837255,298.7336120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8628234863281,0.0,0.0,0.0001086249321815,299.0578308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.86285400390625,0.0,0.0,8.02300128270872e-05,298.6439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.86285400390625,0.0,0.0,0.0001086249176296,298.6206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.86383056640625,0.0,0.0,0.0005152692319825,286.0097045898437,294.1499938964844,292.04998779296875,291.723388671875,294.40191650390625,292.04998779296875,287.11962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990864830091,1.7450940248409097e-08,0.0010990690207108,-0.0447356291115284,0.0,0.0,0.0,-0.0134639786556363,60.0,8.826505661010742,-0.0,-8.236131776584443e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979660,298.856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8725891113281,0.0,0.0,0.0001032024592859,298.7314147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8720397949219,0.0,0.0,0.0001086771881091,299.0560913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8720397949219,0.0,0.0,8.026861178223044e-05,298.6424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8720703125,0.0,0.0,0.0001086771735572,298.6199645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8730163574219,0.0,0.0,0.0005155171384103,286.0199279785156,294.1499938964844,292.04998779296875,291.723388671875,294.3568115234375,292.04998779296875,287.1260681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996150085702,1.7512762795490744e-08,0.0010995975462719,-0.0448971502482891,0.0,0.0,0.0,-0.0134946256875991,60.0,8.81881332397461,-0.0,-8.244056459716378e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979720,298.856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8725891113281,0.0,0.0,0.0001032024592859,298.7314147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8720397949219,0.0,0.0,0.0001086771881091,299.0560913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8720397949219,0.0,0.0,8.026861178223044e-05,298.6424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8720703125,0.0,0.0,0.0001086771735572,298.6199645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8730163574219,0.0,0.0,0.0005155171384103,286.0199279785156,294.1499938964844,292.04998779296875,291.723388671875,294.3568115234375,292.04998779296875,287.1260681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996150085702,1.7512762795490744e-08,0.0010995975462719,-0.0448971502482891,0.0,0.0,0.0,-0.0134946256875991,60.0,8.81881332397461,-0.0,-8.244056459716378e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979780,298.8548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8817749023437,0.0,0.0,0.0001032619693432,298.72918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8812561035156,0.0,0.0,0.000108739855932,299.0543518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8812561035156,0.0,0.0,8.031489414861426e-05,298.6409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8812866210937,0.0,0.0,0.0001087398413801,298.6192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8822021484375,0.0,0.0,0.0005158144049346,286.0301208496094,294.1499938964844,292.04998779296875,291.723388671875,294.3135986328125,292.04998779296875,287.1324768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002490064129,1.7586899048183113e-08,0.0011002314276993,-0.0450908429920673,0.0,0.0,0.0,-0.0135313775390386,60.0,8.811966896057129,-0.0,-8.253564942606317e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979840,298.8548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8817749023437,0.0,0.0,0.0001032619693432,298.72918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8812561035156,0.0,0.0,0.000108739855932,299.0543518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8812561035156,0.0,0.0,8.031489414861426e-05,298.6409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8812866210937,0.0,0.0,0.0001087398413801,298.6192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8822021484375,0.0,0.0,0.0005158144049346,286.0301208496094,294.1499938964844,292.04998779296875,291.723388671875,294.3135986328125,292.04998779296875,287.1324768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002490064129,1.7586899048183113e-08,0.0011002314276993,-0.0450908429920673,0.0,0.0,0.0,-0.0135313775390386,60.0,8.811966896057129,-0.0,-8.253564942606317e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979900,298.8541564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8863830566406,0.0,0.0,0.0001032910004141,298.72808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8858642578125,0.0,0.0,0.00010877042223,299.053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8858642578125,0.0,0.0,8.033747872104868e-05,298.64019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8858642578125,0.0,0.0,0.000108770407678,298.61895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8868103027344,0.0,0.0,0.0005159594002179,286.0352478027344,294.1499938964844,292.04998779296875,291.723388671875,294.2918701171875,292.04998779296875,287.1356811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011005593696609,1.7623067449790142e-08,0.0011005416745319,-0.0451853349804878,0.0,0.0,0.0,-0.0135493129491806,60.0,8.808499336242676,-0.0,-8.258205497213569e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979960,298.8534851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8909912109375,0.0,0.0,0.0001033215885399,298.7269592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8904724121094,0.0,0.0,0.0001088026401703,299.0526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8904724121094,0.0,0.0,8.036127110244706e-05,298.63946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8905029296875,0.0,0.0,0.0001088026256184,298.6186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.89141845703125,0.0,0.0,0.0005161121953278,286.04034423828125,294.1499938964844,292.04998779296875,291.723388671875,294.2704772949219,292.04998779296875,287.1388854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008847504854,1.7661179185779474e-08,0.0011008671717718,-0.0452849045395851,0.0,0.0,0.0,-0.0135682038962841,60.0,8.80515193939209,-0.0,-8.263096873406539e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980020,298.8521423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.90020751953125,0.0,0.0,0.0001033839653246,298.7247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8996887207031,0.0,0.0,0.0001088683202397,299.0508728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8996887207031,0.0,0.0,8.040977991186082e-05,298.6380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.89971923828125,0.0,0.0,0.0001088683056877,298.6179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.900634765625,0.0,0.0,0.0005164237809367,286.050537109375,294.1499938964844,292.04998779296875,291.723388671875,294.2283020019531,292.04998779296875,287.1452941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015487834811,1.7738887692075878e-08,0.0011015309719368,-0.0454879216849803,0.0,0.0,0.0,-0.0136067252606153,60.0,8.79857063293457,-0.0,-8.273075735587555e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980080,298.8521423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.90020751953125,0.0,0.0,0.0001033839653246,298.7247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8996887207031,0.0,0.0,0.0001088683202397,299.0508728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8996887207031,0.0,0.0,8.040977991186082e-05,298.6380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.89971923828125,0.0,0.0,0.0001088683056877,298.6179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.900634765625,0.0,0.0,0.0005164237809367,286.050537109375,294.1499938964844,292.04998779296875,291.723388671875,294.2283020019531,292.04998779296875,287.1452941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015487834811,1.7738887692075878e-08,0.0011015309719368,-0.0454879216849803,0.0,0.0,0.0,-0.0136067252606153,60.0,8.79857063293457,-0.0,-8.273075735587555e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980140,298.8507995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9094543457031,0.0,0.0,0.0001034452288877,298.7225036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.908935546875,0.0,0.0,0.0001089328288799,299.04913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.908935546875,0.0,0.0,8.045743015827611e-05,298.6368103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9089660644531,0.0,0.0,0.0001089328143279,298.6172180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.90985107421875,0.0,0.0,0.0005167298368178,286.0606994628906,294.1499938964844,292.04998779296875,291.723388671875,294.1880187988281,292.04998779296875,287.1517028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011022012913599,1.7815208863680713e-08,0.0011021834798157,-0.0456873029470443,0.0,0.0,0.0,-0.0136445593088865,60.0,8.792037010192871,-0.0,-8.282881225341043e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980200,298.8507995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9094543457031,0.0,0.0,0.0001034452288877,298.7225036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.908935546875,0.0,0.0,0.0001089328288799,299.04913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.908935546875,0.0,0.0,8.045743015827611e-05,298.6368103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9089660644531,0.0,0.0,0.0001089328143279,298.6172180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.90985107421875,0.0,0.0,0.0005167298368178,286.0606994628906,294.1499938964844,292.04998779296875,291.723388671875,294.1880187988281,292.04998779296875,287.1517028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011022012913599,1.7815208863680713e-08,0.0011021834798157,-0.0456873029470443,0.0,0.0,0.0,-0.0136445593088865,60.0,8.792037010192871,-0.0,-8.282881225341043e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980260,298.8494567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9186706542969,0.0,0.0,0.0001035094755934,298.72027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9181823730469,0.0,0.0,0.0001090004880097,299.0473937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9181823730469,0.0,0.0,8.050740143517032e-05,298.6356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9181823730469,0.0,0.0,0.0001090004734578,298.61651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9190673828125,0.0,0.0,0.0005170507938601,286.07086181640625,294.1499938964844,292.04998779296875,291.723388671875,294.1470031738281,292.04998779296875,287.1581115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011028862791135,1.7895255055577763e-08,0.001102868351154,-0.0458964146673679,0.0,0.0,0.0,-0.0136842438951134,60.0,8.785576820373535,-0.0,-8.293172015783058e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980320,298.8494567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9186706542969,0.0,0.0,0.0001035094755934,298.72027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9181823730469,0.0,0.0,0.0001090004880097,299.0473937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9181823730469,0.0,0.0,8.050740143517032e-05,298.6356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9181823730469,0.0,0.0,0.0001090004734578,298.61651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9190673828125,0.0,0.0,0.0005170507938601,286.07086181640625,294.1499938964844,292.04998779296875,291.723388671875,294.1470031738281,292.04998779296875,287.1581115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011028862791135,1.7895255055577763e-08,0.001102868351154,-0.0458964146673679,0.0,0.0,0.0,-0.0136842438951134,60.0,8.785576820373535,-0.0,-8.293172015783058e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980380,298.8481140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.92791748046875,0.0,0.0,0.0001035658206092,298.71807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.92742919921875,0.0,0.0,0.0001090598234441,299.045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.92742919921875,0.0,0.0,8.055122452788055e-05,298.6346740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.92742919921875,0.0,0.0,0.0001090598088921,298.6157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9283142089844,0.0,0.0,0.0005173322279006,286.0810241699219,294.1499938964844,292.04998779296875,291.723388671875,294.10760498046875,292.04998779296875,287.1644897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011034859344363,1.7965453125157186e-08,0.0011034678900614,-0.0460797920823097,0.0,0.0,0.0,-0.0137190409004688,60.0,8.778756141662598,-0.0,-8.302202303411833e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980440,298.8481140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.92791748046875,0.0,0.0,0.0001035658206092,298.71807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.92742919921875,0.0,0.0,0.0001090598234441,299.045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.92742919921875,0.0,0.0,8.055122452788055e-05,298.6346740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.92742919921875,0.0,0.0,0.0001090598088921,298.6157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9283142089844,0.0,0.0,0.0005173322279006,286.0810241699219,294.1499938964844,292.04998779296875,291.723388671875,294.10760498046875,292.04998779296875,287.1644897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011034859344363,1.7965453125157186e-08,0.0011034678900614,-0.0460797920823097,0.0,0.0,0.0,-0.0137190409004688,60.0,8.778756141662598,-0.0,-8.302202303411833e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980500,298.8474426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9325256347656,0.0,0.0,0.0001035954919643,298.7169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9320373535156,0.0,0.0,0.0001090910664061,299.0447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9320373535156,0.0,0.0,8.057429658947513e-05,298.6341857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9320678710937,0.0,0.0,0.0001090910518541,298.6153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.93292236328125,0.0,0.0,0.0005174804246053,286.0860900878906,294.1499938964844,292.04998779296875,291.723388671875,294.08770751953125,292.04998779296875,287.1676940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011038013035431,1.8002413781914584e-08,0.0011037832591682,-0.0461763441562652,0.0,0.0,0.0,-0.013737360946834,60.0,8.77541446685791,-0.0,-8.30695867648501e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980560,298.84674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9371643066406,0.0,0.0,0.0001036222020047,298.7158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9366760253906,0.0,0.0,0.0001091191952582,299.0439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9366760253906,0.0,0.0,8.059507672442123e-05,298.6337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9366760253906,0.0,0.0,0.0001091191807063,298.6150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9375305175781,0.0,0.0,0.0005176138947717,286.0911560058594,294.1499938964844,292.04998779296875,291.723388671875,294.068115234375,292.04998779296875,287.1708679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001104085939005,1.8035692050943908e-08,0.0011040678946301,-0.0462632738053798,0.0,0.0,0.0,-0.0137538574635982,60.0,8.771909713745117,-0.0,-8.311242538638909e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980620,298.84539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9464111328125,0.0,0.0,0.0001036718895193,298.71368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9459228515625,0.0,0.0,0.0001091715166694,299.0422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9459228515625,0.0,0.0,8.063371933531016e-05,298.63287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9459228515625,0.0,0.0,0.0001091715021175,298.6142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.94677734375,0.0,0.0,0.0005178620922379,286.101318359375,294.1499938964844,292.04998779296875,291.723388671875,294.0293273925781,292.04998779296875,287.1772766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011046165600419,1.8097596310440167e-08,0.001104598515667,-0.0464249737560749,0.0,0.0,0.0,-0.013784552924335,60.0,8.764697074890137,-0.0,-8.319213407048667e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980680,298.84539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9464111328125,0.0,0.0,0.0001036718895193,298.71368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9459228515625,0.0,0.0,0.0001091715166694,299.0422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9459228515625,0.0,0.0,8.063371933531016e-05,298.63287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9459228515625,0.0,0.0,0.0001091715021175,298.6142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.94677734375,0.0,0.0,0.0005178620922379,286.101318359375,294.1499938964844,292.04998779296875,291.723388671875,294.0293273925781,292.04998779296875,287.1772766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011046165600419,1.8097596310440167e-08,0.001104598515667,-0.0464249737560749,0.0,0.0,0.0,-0.013784552924335,60.0,8.764697074890137,-0.0,-8.319213407048667e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980740,298.84405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9556579589844,0.0,0.0,0.0001037108231685,298.7115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9551696777344,0.0,0.0,0.0001092125239665,299.0404663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9551696777344,0.0,0.0,8.066400187090039e-05,298.632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9551696777344,0.0,0.0,0.0001092125094146,298.613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9560241699219,0.0,0.0,0.000518056564033,286.1114196777344,294.1499938964844,292.04998779296875,291.723388671875,293.9914855957031,292.04998779296875,287.18365478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011050308821722,1.814609973393999e-08,0.001105012721382,-0.0465516746044158,0.0,0.0,0.0,-0.0138085959479212,60.0,8.756840705871582,-0.0,-8.325462630409677e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980800,298.84405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9556579589844,0.0,0.0,0.0001037108231685,298.7115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9551696777344,0.0,0.0,0.0001092125239665,299.0404663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9551696777344,0.0,0.0,8.066400187090039e-05,298.632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9551696777344,0.0,0.0,0.0001092125094146,298.613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9560241699219,0.0,0.0,0.000518056564033,286.1114196777344,294.1499938964844,292.04998779296875,291.723388671875,293.9914855957031,292.04998779296875,287.18365478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011050308821722,1.814609973393999e-08,0.001105012721382,-0.0465516746044158,0.0,0.0,0.0,-0.0138085959479212,60.0,8.756840705871582,-0.0,-8.325462630409677e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980860,298.8427124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.96490478515625,0.0,0.0,0.0001037446563714,298.7095031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.96441650390625,0.0,0.0,0.000109248147055,299.03875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.96441650390625,0.0,0.0,8.06903190095909e-05,298.6313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9644470214844,0.0,0.0,0.0001092481325031,298.61279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9652709960937,0.0,0.0,0.0005182255990803,286.1215515136719,294.1499938964844,292.04998779296875,291.723388671875,293.9539794921875,292.04998779296875,287.19000244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053924681618,1.81882455763116e-08,0.0011053743073716,-0.0466617606580257,0.0,0.0,0.0,-0.0138294948264956,60.0,8.748673439025879,-0.0,-8.330893308539089e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980920,298.8427124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.96490478515625,0.0,0.0,0.0001037446563714,298.7095031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.96441650390625,0.0,0.0,0.000109248147055,299.03875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.96441650390625,0.0,0.0,8.06903190095909e-05,298.6313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9644470214844,0.0,0.0,0.0001092481325031,298.61279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9652709960937,0.0,0.0,0.0005182255990803,286.1215515136719,294.1499938964844,292.04998779296875,291.723388671875,293.9539794921875,292.04998779296875,287.19000244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053924681618,1.81882455763116e-08,0.0011053743073716,-0.0466617606580257,0.0,0.0,0.0,-0.0138294948264956,60.0,8.748673439025879,-0.0,-8.330893308539089e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980980,298.8414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.97412109375,0.0,0.0,0.0001037587135215,298.70758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9736633300781,0.0,0.0,0.0001092629463528,299.0370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9736633300781,0.0,0.0,8.07012474979274e-05,298.630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.97369384765625,0.0,0.0,0.0001092629318009,298.61212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9744873046875,0.0,0.0,0.0005182957975193,286.1316223144531,294.1499938964844,292.04998779296875,291.723388671875,293.9178161621094,292.04998779296875,287.1963806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011055407812818,1.8205742691179694e-08,0.0011055226204916,-0.0467074662446975,0.0,0.0,0.0,-0.0138381626456975,60.0,8.7391996383667,-0.0,-8.333149281725127e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981040,298.8414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.97412109375,0.0,0.0,0.0001037587135215,298.70758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9736633300781,0.0,0.0,0.0001092629463528,299.0370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9736633300781,0.0,0.0,8.07012474979274e-05,298.630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.97369384765625,0.0,0.0,0.0001092629318009,298.61212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9744873046875,0.0,0.0,0.0005182957975193,286.1316223144531,294.1499938964844,292.04998779296875,291.723388671875,293.9178161621094,292.04998779296875,287.1963806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011055407812818,1.8205742691179694e-08,0.0011055226204916,-0.0467074662446975,0.0,0.0,0.0,-0.0138381626456975,60.0,8.7391996383667,-0.0,-8.333149281725127e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981100,298.8407592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.978759765625,0.0,0.0,0.0001037676192936,298.70660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9783020019531,0.0,0.0,0.0001092723250621,299.0362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9783020019531,0.0,0.0,8.07081742095761e-05,298.6302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9783020019531,0.0,0.0,0.0001092723105102,298.6117553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9791259765625,0.0,0.0,0.0005183402681723,286.1366577148437,294.1499938964844,292.04998779296875,291.723388671875,293.899658203125,292.04998779296875,287.1995544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056355433538,1.8216836039641752e-08,0.0011056173825636,-0.046736441552639,0.0,0.0,0.0,-0.0138436611741781,60.0,8.73457145690918,-0.0,-8.334578893709479e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981160,298.840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9833679199219,0.0,0.0,0.0001037689798977,298.7056579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.98291015625,0.0,0.0,0.0001092737584258,299.0354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.98291015625,0.0,0.0,8.070923649938777e-05,298.6299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9829406738281,0.0,0.0,0.0001092737438739,298.6114196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9837341308594,0.0,0.0,0.0005183470784686,286.1416931152344,294.1499938964844,292.04998779296875,291.723388671875,293.8817749023437,292.04998779296875,287.2027282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056493967771,1.8218527131352857e-08,0.0011056312359869,-0.0467408597469329,0.0,0.0,0.0,-0.0138444965705275,60.0,8.729484558105469,-0.0,-8.334797030329355e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981220,298.83941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9881896972656,0.0,0.0,0.0001037670735968,298.7047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9877319335937,0.0,0.0,0.0001092717575374,299.0345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9877319335937,0.0,0.0,8.070775220403448e-05,298.62957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9877319335937,0.0,0.0,0.0001092717429855,298.611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.988525390625,0.0,0.0,0.0005183375906199,286.1469116210937,294.1499938964844,292.04998779296875,291.723388671875,293.8633117675781,292.04998779296875,287.2060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056292569264,1.8216152142258586e-08,0.0011056110961362,-0.046734657138586,0.0,0.0,0.0,-0.0138433203101158,60.0,8.723968505859375,-0.0,-8.334490786410242e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981280,298.8388061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9926147460937,0.0,0.0,0.0001037648689816,298.7038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9921569824219,0.0,0.0,0.000109269429231,299.0337829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9921569824219,0.0,0.0,8.070603507803753e-05,298.6292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9921875,0.0,0.0,0.0001092694146791,298.6107788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.99298095703125,0.0,0.0,0.000518326589372,286.1517333984375,294.1499938964844,292.04998779296875,291.723388671875,293.8462829589844,292.04998779296875,287.2091064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056084185838,1.8213400565514348e-08,0.0011055901413783,-0.04672746732831,0.0,0.0,0.0,-0.01384196896106,60.0,8.718875885009766,-0.0,-8.334136225585098e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981340,298.8375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0018310546875,0.0,0.0,0.000103729784314,298.7022399902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0014038085937,0.0,0.0,0.0001092324819182,299.0321960449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0014038085937,0.0,0.0,8.067875023698434e-05,298.6286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0014038085937,0.0,0.0,0.0001092324673663,298.6102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.002197265625,0.0,0.0,0.0005181513261049,286.1617431640625,294.1499938964844,292.04998779296875,291.723388671875,293.8123474121094,292.04998779296875,287.2154541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011052323970943,1.816966666012832e-08,0.0011052142363041,-0.0466132350265979,0.0,0.0,0.0,-0.0138202793896198,60.0,8.706042289733887,-0.0,-8.328499490062313e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981400,298.8375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0018310546875,0.0,0.0,0.000103729784314,298.7022399902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0014038085937,0.0,0.0,0.0001092324819182,299.0321960449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0014038085937,0.0,0.0,8.067875023698434e-05,298.6286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0014038085937,0.0,0.0,0.0001092324673663,298.6102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.002197265625,0.0,0.0,0.0005181513261049,286.1617431640625,294.1499938964844,292.04998779296875,291.723388671875,293.8123474121094,292.04998779296875,287.2154541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011052323970943,1.816966666012832e-08,0.0011052142363041,-0.0466132350265979,0.0,0.0,0.0,-0.0138202793896198,60.0,8.706042289733887,-0.0,-8.328499490062313e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981460,298.8363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.01104736328125,0.0,0.0,0.0001036842222674,298.7007751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0105895996094,0.0,0.0,0.0001091845042537,299.0306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0106201171875,0.0,0.0,8.064331632340327e-05,298.6280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0106201171875,0.0,0.0,0.0001091844969778,298.6097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0113830566406,0.0,0.0,0.0005179237341508,286.1717224121094,294.1499938964844,292.04998779296875,291.723388671875,293.7789611816406,292.04998779296875,287.2217712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011047514853999,1.811289784825476e-08,0.0011047333246096,-0.0464649423956871,0.0,0.0,0.0,-0.0137921581044793,60.0,8.692355155944824,-0.0,-8.321183742054927e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981520,298.8363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.01104736328125,0.0,0.0,0.0001036842222674,298.7007751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0105895996094,0.0,0.0,0.0001091845042537,299.0306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0106201171875,0.0,0.0,8.064331632340327e-05,298.6280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0106201171875,0.0,0.0,0.0001091844969778,298.6097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0113830566406,0.0,0.0,0.0005179237341508,286.1717224121094,294.1499938964844,292.04998779296875,291.723388671875,293.7789611816406,292.04998779296875,287.2217712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011047514853999,1.811289784825476e-08,0.0011047333246096,-0.0464649423956871,0.0,0.0,0.0,-0.0137921581044793,60.0,8.692355155944824,-0.0,-8.321183742054927e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981580,298.8351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0202331542969,0.0,0.0,0.0001036179819493,298.6994323730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0198059082031,0.0,0.0,0.0001091147423721,299.0291442871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0198059082031,0.0,0.0,8.059178799157962e-05,298.62744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.01983642578125,0.0,0.0,0.0001091147350962,298.6092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.02056884765625,0.0,0.0,0.0005175928235985,286.181640625,294.1499938964844,292.04998779296875,291.723388671875,293.7463684082031,292.04998779296875,287.2281188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011040463577955,1.803034166414364e-08,0.0011040283134207,-0.0462492927908897,0.0,0.0,0.0,-0.0137512367218732,60.0,8.677179336547852,-0.0,-8.310552601642487e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981640,298.8351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0202331542969,0.0,0.0,0.0001036179819493,298.6994323730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0198059082031,0.0,0.0,0.0001091147423721,299.0291442871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0198059082031,0.0,0.0,8.059178799157962e-05,298.62744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.01983642578125,0.0,0.0,0.0001091147350962,298.6092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.02056884765625,0.0,0.0,0.0005175928235985,286.181640625,294.1499938964844,292.04998779296875,291.723388671875,293.7463684082031,292.04998779296875,287.2281188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011040463577955,1.803034166414364e-08,0.0011040283134207,-0.0462492927908897,0.0,0.0,0.0,-0.0137512367218732,60.0,8.677179336547852,-0.0,-8.310552601642487e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981700,298.8345642089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0248413085937,0.0,0.0,0.0001035952373058,298.69873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0244140625,0.0,0.0,0.0001090907971956,299.02838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0244140625,0.0,0.0,8.057410013861954e-05,298.62713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0244140625,0.0,0.0,0.0001090907899197,298.6090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0251770019531,0.0,0.0,0.000517479260452,286.1866149902344,294.1499938964844,292.04998779296875,291.723388671875,293.7299194335937,292.04998779296875,287.2312927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011038058437407,1.800200521984152e-08,0.0011037877993658,-0.046175267547369,0.0,0.0,0.0,-0.0137371979653835,60.0,8.67016887664795,-0.0,-8.306905385779828e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981760,298.833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0294494628906,0.0,0.0,0.0001035512250382,298.6980895996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0290222167969,0.0,0.0,0.0001090444493456,299.0276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0290222167969,0.0,0.0,8.053986675804481e-05,298.6268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0290222167969,0.0,0.0,0.0001090444420697,298.6087951660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.02978515625,0.0,0.0,0.0005172594101168,286.19158935546875,294.1499938964844,292.04998779296875,291.723388671875,293.713623046875,292.04998779296875,287.23443603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011033292394131,1.7947151320640842e-08,0.0011033113114535,-0.0460319854319095,0.0,0.0,0.0,-0.0137099670246243,60.0,8.662229537963867,-0.0,-8.299847564785524e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
