time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17981820,298.83282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.03863525390625,0.0,0.0,0.0001034428642014,298.6969299316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0382080078125,0.0,0.0,0.0001089303405024,299.0261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0382080078125,0.0,0.0,8.045558934099972e-05,298.62628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0382080078125,0.0,0.0,0.0001089303332264,298.6083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0389709472656,0.0,0.0,0.0005167181370779,286.2015075683594,294.1499938964844,292.04998779296875,291.723388671875,293.6816101074219,292.04998779296875,287.24078369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011021777754649,1.781212688456435e-08,0.0011021599639207,-0.0456792488694191,0.0,0.0,0.0,-0.0136430459097027,60.0,8.644758224487305,-0.0,-8.282484742494489e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981880,298.83282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.03863525390625,0.0,0.0,0.0001034428642014,298.6969299316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0382080078125,0.0,0.0,0.0001089303405024,299.0261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0382080078125,0.0,0.0,8.045558934099972e-05,298.62628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0382080078125,0.0,0.0,0.0001089303332264,298.6083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0389709472656,0.0,0.0,0.0005167181370779,286.2015075683594,294.1499938964844,292.04998779296875,291.723388671875,293.6816101074219,292.04998779296875,287.24078369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011021777754649,1.781212688456435e-08,0.0011021599639207,-0.0456792488694191,0.0,0.0,0.0,-0.0136430459097027,60.0,8.644758224487305,-0.0,-8.282484742494489e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981940,298.8317565917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0477600097656,0.0,0.0,0.0001032922518788,298.696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.04736328125,0.0,0.0,0.0001087717319023,299.0247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.04736328125,0.0,0.0,8.033843914745376e-05,298.6257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.04736328125,0.0,0.0,0.0001087717246264,298.6081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.048095703125,0.0,0.0,0.000515965744853,286.2113342285156,294.1499938964844,292.04998779296875,291.723388671875,293.6505432128906,292.04998779296875,287.2470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011005734559148,1.7624442349983838e-08,0.0011005558772012,-0.0451889261603355,0.0,0.0,0.0,-0.0135500067844986,60.0,8.624164581298828,-0.0,-8.258381711812035e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982000,298.8317565917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0477600097656,0.0,0.0,0.0001032922518788,298.696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.04736328125,0.0,0.0,0.0001087717319023,299.0247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.04736328125,0.0,0.0,8.033843914745376e-05,298.6257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.04736328125,0.0,0.0,0.0001087717246264,298.6081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.048095703125,0.0,0.0,0.000515965744853,286.2113342285156,294.1499938964844,292.04998779296875,291.723388671875,293.6505432128906,292.04998779296875,287.2470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011005734559148,1.7624442349983838e-08,0.0011005558772012,-0.0451889261603355,0.0,0.0,0.0,-0.0135500067844986,60.0,8.624164581298828,-0.0,-8.258381711812035e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982060,298.83074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0568542480469,0.0,0.0,0.0001030830462696,298.6955871582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.05645751953125,0.0,0.0,0.0001085514377336,299.0234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.05645751953125,0.0,0.0,8.017572690732777e-05,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.05645751953125,0.0,0.0,0.0001085514231817,298.6080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.05718994140625,0.0,0.0,0.0005149207427166,286.2210998535156,294.1499938964844,292.04998779296875,291.723388671875,293.62066650390625,292.04998779296875,287.2533874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.00109834887553,1.7363769089229212e-08,0.0010983315296471,-0.0445078574120998,0.0,0.0,0.0,-0.0134208025410771,60.0,8.599050521850586,-0.0,-8.22496275532103e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982120,298.83074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0568542480469,0.0,0.0,0.0001030830462696,298.6955871582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.05645751953125,0.0,0.0,0.0001085514377336,299.0234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.05645751953125,0.0,0.0,8.017572690732777e-05,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.05645751953125,0.0,0.0,0.0001085514231817,298.6080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.05718994140625,0.0,0.0,0.0005149207427166,286.2210998535156,294.1499938964844,292.04998779296875,291.723388671875,293.62066650390625,292.04998779296875,287.2533874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.00109834887553,1.7363769089229212e-08,0.0010983315296471,-0.0445078574120998,0.0,0.0,0.0,-0.0134208025410771,60.0,8.599050521850586,-0.0,-8.22496275532103e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982180,298.82977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0659484863281,0.0,0.0,0.000102847967355,298.6952819824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0655212402344,0.0,0.0,0.0001083038878277,299.0221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0655212402344,0.0,0.0,7.999288936844096e-05,298.6246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0655517578125,0.0,0.0,0.0001083038732758,298.6080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0662536621094,0.0,0.0,0.000513746519573,286.2308349609375,294.1499938964844,292.04998779296875,291.723388671875,293.5912475585937,292.04998779296875,287.2596740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010958490893244,1.7070854951839465e-08,0.0010958319762721,-0.0437424890697002,0.0,0.0,0.0,-0.0132756186649203,60.0,8.5718994140625,-0.0,-8.18749086306525e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982240,298.82977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0659484863281,0.0,0.0,0.000102847967355,298.6952819824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0655212402344,0.0,0.0,0.0001083038878277,299.0221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0655212402344,0.0,0.0,7.999288936844096e-05,298.6246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0655517578125,0.0,0.0,0.0001083038732758,298.6080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0662536621094,0.0,0.0,0.000513746519573,286.2308349609375,294.1499938964844,292.04998779296875,291.723388671875,293.5912475585937,292.04998779296875,287.2596740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010958490893244,1.7070854951839465e-08,0.0010958319762721,-0.0437424890697002,0.0,0.0,0.0,-0.0132756186649203,60.0,8.5718994140625,-0.0,-8.18749086306525e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982300,298.82928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0704650878906,0.0,0.0,0.0001027283069561,298.6951599121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.070068359375,0.0,0.0,0.0001081778755178,299.0215759277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.070068359375,0.0,0.0,7.989981531864032e-05,298.6243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0700988769531,0.0,0.0,0.0001081778609659,298.6080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.07080078125,0.0,0.0,0.0005131487268954,286.2356872558594,294.1499938964844,292.04998779296875,291.723388671875,293.5766296386719,292.04998779296875,287.2628173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010945751564577,1.6921745782383372e-08,0.0010945581598207,-0.0433528423309326,0.0,0.0,0.0,-0.0132017051801085,60.0,8.558309555053711,-0.0,-8.168448317746879e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982360,298.8288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.07501220703125,0.0,0.0,0.0001025766614475,298.695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0745849609375,0.0,0.0,0.0001080181900761,299.0209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0745849609375,0.0,0.0,7.978187204571441e-05,298.6241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0746154785156,0.0,0.0,0.0001080181755241,298.6080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0753173828125,0.0,0.0,0.0005123912706039,286.24053955078125,294.1499938964844,292.04998779296875,291.723388671875,293.5620422363281,292.04998779296875,287.2659606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010929538402706,1.6732789376305846e-08,0.0010929370764642,-0.0428590513765811,0.0,0.0,0.0,-0.0131080048158764,60.0,8.54405689239502,-0.0,-8.144350260863575e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982420,298.8282775878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0804138183594,0.0,0.0,0.0001023645963869,298.6950988769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0800170898437,0.0,0.0,0.000107794869109,299.0202331542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0800170898437,0.0,0.0,7.961693336255848e-05,298.6238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0800476074219,0.0,0.0,0.0001077948545571,298.60809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.08074951171875,0.0,0.0,0.000511331949383,286.246337890625,294.1499938964844,292.04998779296875,291.723388671875,293.54473876953125,292.04998779296875,287.2697448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010906922398135,1.6468540309233504e-08,0.0010906758252531,-0.0421684458851814,0.0,0.0,0.0,-0.0129769966006279,60.0,8.524799346923828,-0.0,-8.11070890449628e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982480,298.8280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.083984375,0.0,0.0,0.0001021814459818,298.6954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0835876464844,0.0,0.0,0.0001076020053005,299.0198669433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0835876464844,0.0,0.0,7.947447738843039e-05,298.6236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0835876464844,0.0,0.0,0.0001076019907486,298.6083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.08428955078125,0.0,0.0,0.0005104170995764,286.2501525878906,294.1499938964844,292.04998779296875,291.723388671875,293.5339660644531,292.04998779296875,287.2722473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010887404205277,1.6240333522432593e-08,0.0010887241223827,-0.041571982204914,0.0,0.0,0.0,-0.0128638623282313,60.0,8.508038520812988,-0.0,-8.081711655449909e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982540,298.8272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0929260253906,0.0,0.0,0.0001017569811665,298.6962585449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.092529296875,0.0,0.0,0.0001071550213964,299.01885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.092529296875,0.0,0.0,7.914434536360204e-05,298.6231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.092529296875,0.0,0.0,0.0001071550141205,298.6087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0932312011719,0.0,0.0,0.00050829682732,286.2596740722656,294.1499938964844,292.04998779296875,291.723388671875,293.5065612792969,292.04998779296875,287.27850341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842233896255,1.5711449918853766e-08,0.0010842076735571,-0.0401894673705101,0.0,0.0,0.0,-0.0126017024740576,60.0,8.468229293823242,-0.0,-8.014706764924996e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982600,298.8272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0929260253906,0.0,0.0,0.0001017569811665,298.6962585449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.092529296875,0.0,0.0,0.0001071550213964,299.01885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.092529296875,0.0,0.0,7.914434536360204e-05,298.6231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.092529296875,0.0,0.0,0.0001071550141205,298.6087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0932312011719,0.0,0.0,0.00050829682732,286.2596740722656,294.1499938964844,292.04998779296875,291.723388671875,293.5065612792969,292.04998779296875,287.27850341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842233896255,1.5711449918853766e-08,0.0010842076735571,-0.0401894673705101,0.0,0.0,0.0,-0.0126017024740576,60.0,8.468229293823242,-0.0,-8.014706764924996e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982660,298.8265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1017761230469,0.0,0.0,0.0001012847060337,298.6973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1014099121094,0.0,0.0,0.0001066576951416,299.0179748535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1014099121094,0.0,0.0,7.877701864344999e-05,298.622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1014099121094,0.0,0.0,0.0001066576878656,298.6093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1020812988281,0.0,0.0,0.0005059377290308,286.2691345214844,294.1499938964844,292.04998779296875,291.723388671875,293.4798278808594,292.04998779296875,287.28472900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010791913373395,1.512299085959512e-08,0.0010791762033477,-0.0386509671807289,0.0,0.0,0.0,-0.0123099796473979,60.0,8.425165176391602,-0.0,-7.94048276020476e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982720,298.8265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1017761230469,0.0,0.0,0.0001012847060337,298.6973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1014099121094,0.0,0.0,0.0001066576951416,299.0179748535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1014099121094,0.0,0.0,7.877701864344999e-05,298.622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1014099121094,0.0,0.0,0.0001066576878656,298.6093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1020812988281,0.0,0.0,0.0005059377290308,286.2691345214844,294.1499938964844,292.04998779296875,291.723388671875,293.4798278808594,292.04998779296875,287.28472900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010791913373395,1.512299085959512e-08,0.0010791762033477,-0.0386509671807289,0.0,0.0,0.0,-0.0123099796473979,60.0,8.425165176391602,-0.0,-7.94048276020476e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982780,298.8260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.110595703125,0.0,0.0,0.0001007664686767,298.69891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1102294921875,0.0,0.0,0.0001061119619407,299.0171813964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1102294921875,0.0,0.0,7.837393786758184e-05,298.6224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1102294921875,0.0,0.0,0.0001061119473888,298.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.11090087890625,0.0,0.0,0.0005033490015193,286.27850341796875,294.1499938964844,292.04998779296875,291.723388671875,293.4537048339844,292.04998779296875,287.2909851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736685944721,1.4477259391298958e-08,0.0010736540425568,-0.0369624197483062,0.0,0.0,0.0,-0.0119898607954382,60.0,8.378912925720215,-0.0,-7.85943186087934e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982840,298.8260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.110595703125,0.0,0.0,0.0001007664686767,298.69891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1102294921875,0.0,0.0,0.0001061119619407,299.0171813964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1102294921875,0.0,0.0,7.837393786758184e-05,298.6224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1102294921875,0.0,0.0,0.0001061119473888,298.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.11090087890625,0.0,0.0,0.0005033490015193,286.27850341796875,294.1499938964844,292.04998779296875,291.723388671875,293.4537048339844,292.04998779296875,287.2909851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736685944721,1.4477259391298958e-08,0.0010736540425568,-0.0369624197483062,0.0,0.0,0.0,-0.0119898607954382,60.0,8.378912925720215,-0.0,-7.85943186087934e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982900,298.82574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1150207519531,0.0,0.0,0.0001005053709377,298.6996459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1146240234375,0.0,0.0,0.0001058370107784,299.01678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1146240234375,0.0,0.0,7.817086589056998e-05,298.62225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1146545410156,0.0,0.0,0.0001058370035025,298.6104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.11529541015625,0.0,0.0,0.0005020447424612,286.283203125,294.1499938964844,292.04998779296875,291.723388671875,293.440673828125,292.04998779296875,287.2940979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001070886850357,1.4151933847017515e-08,0.0010708726476877,-0.0361115969717502,0.0,0.0,0.0,-0.0118285855278372,60.0,8.355857849121094,-0.0,-7.818754710342547e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982960,298.825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1194152832031,0.0,0.0,0.0001002250210149,298.7004089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1190490722656,0.0,0.0,0.0001055417960742,299.016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1190490722656,0.0,0.0,7.795281999278814e-05,298.6220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1190490722656,0.0,0.0,0.0001055417887982,298.6108093261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1197204589844,0.0,0.0,0.000500644382555,286.28790283203125,294.1499938964844,292.04998779296875,291.723388671875,293.4276123046875,292.04998779296875,287.2972106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010678961407393,1.3802623932690494e-08,0.0010678824037313,-0.0351979620754718,0.0,0.0,0.0,-0.0116553995758295,60.0,8.332037925720215,-0.0,-7.77519701955498e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983020,298.8250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1281433105469,0.0,0.0,9.96340677374974e-05,298.70269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.12774658203125,0.0,0.0,0.0001049194906954,299.0157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.12774658203125,0.0,0.0,7.749318319838494e-05,298.6217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1277770996094,0.0,0.0,0.0001049194834195,298.61181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.12841796875,0.0,0.0,0.0004976924392394,286.2971496582031,294.1499938964844,292.04998779296875,291.723388671875,293.40252685546875,292.04998779296875,287.30340576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010615979554131,1.3066303594655436e-08,0.0010615849168971,-0.0332718007266521,0.0,0.0,0.0,-0.0112903686240315,60.0,8.280261993408203,-0.0,-7.683777170086614e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983080,298.8250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1281433105469,0.0,0.0,9.96340677374974e-05,298.70269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.12774658203125,0.0,0.0,0.0001049194906954,299.0157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.12774658203125,0.0,0.0,7.749318319838494e-05,298.6217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1277770996094,0.0,0.0,0.0001049194834195,298.61181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.12841796875,0.0,0.0,0.0004976924392394,286.2971496582031,294.1499938964844,292.04998779296875,291.723388671875,293.40252685546875,292.04998779296875,287.30340576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010615979554131,1.3066303594655436e-08,0.0010615849168971,-0.0332718007266521,0.0,0.0,0.0,-0.0112903686240315,60.0,8.280261993408203,-0.0,-7.683777170086614e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983140,298.82470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.13677978515625,0.0,0.0,9.903403406497092e-05,298.7054138183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.13641357421875,0.0,0.0,0.0001042876247083,299.01519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.13641357421875,0.0,0.0,7.702648872509599e-05,298.62158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1364440917969,0.0,0.0,0.0001042876101564,298.6129455566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1370849609375,0.0,0.0,0.000494695152156,286.3063049316406,294.1499938964844,292.04998779296875,291.723388671875,293.3780822753906,292.04998779296875,287.3096008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055205008015,1.231867408080234e-08,0.0010551926679909,-0.0313156768679618,0.0,0.0,0.0,-0.0109197394922375,60.0,8.226929664611816,-0.0,-7.591505379878073e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983200,298.82470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.13677978515625,0.0,0.0,9.903403406497092e-05,298.7054138183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.13641357421875,0.0,0.0,0.0001042876247083,299.01519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.13641357421875,0.0,0.0,7.702648872509599e-05,298.62158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1364440917969,0.0,0.0,0.0001042876101564,298.6129455566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1370849609375,0.0,0.0,0.000494695152156,286.3063049316406,294.1499938964844,292.04998779296875,291.723388671875,293.3780822753906,292.04998779296875,287.3096008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055205008015,1.231867408080234e-08,0.0010551926679909,-0.0313156768679618,0.0,0.0,0.0,-0.0109197394922375,60.0,8.226929664611816,-0.0,-7.591505379878073e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983260,298.824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1453857421875,0.0,0.0,9.842696454143152e-05,298.70849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.14501953125,0.0,0.0,0.0001036483517964,299.0147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.14501953125,0.0,0.0,7.655432273168117e-05,298.62139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1450500488281,0.0,0.0,0.0001036483372445,298.6141662597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1456604003906,0.0,0.0,0.0004916627076454,286.3154296875,294.1499938964844,292.04998779296875,291.723388671875,293.3540954589844,292.04998779296875,287.3157958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487355757504,1.1562290680444676e-08,0.0010487240506336,-0.0293362941592931,0.0,0.0,0.0,-0.0105447638779878,60.0,8.172636032104492,-0.0,-7.498719156728839e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983320,298.824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1453857421875,0.0,0.0,9.842696454143152e-05,298.70849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.14501953125,0.0,0.0,0.0001036483517964,299.0147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.14501953125,0.0,0.0,7.655432273168117e-05,298.62139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1450500488281,0.0,0.0,0.0001036483372445,298.6141662597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1456604003906,0.0,0.0,0.0004916627076454,286.3154296875,294.1499938964844,292.04998779296875,291.723388671875,293.3540954589844,292.04998779296875,287.3157958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487355757504,1.1562290680444676e-08,0.0010487240506336,-0.0293362941592931,0.0,0.0,0.0,-0.0105447638779878,60.0,8.172636032104492,-0.0,-7.498719156728839e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983380,298.8242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1539306640625,0.0,0.0,9.781968401512132e-05,298.7119445800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1535949707031,0.0,0.0,0.0001030088533298,299.0143737792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1535949707031,0.0,0.0,7.608199666719884e-05,298.6212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1535949707031,0.0,0.0,0.0001030088460538,298.6155090332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1542053222656,0.0,0.0,0.0004886292153969,286.3244934082031,294.1499938964844,292.04998779296875,291.723388671875,293.3305358886719,292.04998779296875,287.3219299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422639315947,1.080564704381004e-08,0.0010422531049698,-0.0273558907210826,0.0,0.0,0.0,-0.0101696588099002,60.0,8.117755889892578,-0.0,-7.406472235516048e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983440,298.8242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1539306640625,0.0,0.0,9.781968401512132e-05,298.7119445800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1535949707031,0.0,0.0,0.0001030088533298,299.0143737792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1535949707031,0.0,0.0,7.608199666719884e-05,298.6212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1535949707031,0.0,0.0,0.0001030088460538,298.6155090332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1542053222656,0.0,0.0,0.0004886292153969,286.3244934082031,294.1499938964844,292.04998779296875,291.723388671875,293.3305358886719,292.04998779296875,287.3219299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422639315947,1.080564704381004e-08,0.0010422531049698,-0.0273558907210826,0.0,0.0,0.0,-0.0101696588099002,60.0,8.117755889892578,-0.0,-7.406472235516048e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983500,298.8241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.158203125,0.0,0.0,9.751546895131467e-05,298.7137145996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1578674316406,0.0,0.0,0.0001026885074679,299.0141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1578674316406,0.0,0.0,7.58453898015432e-05,298.6211853027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1578674316406,0.0,0.0,0.000102688492916,298.6161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1584777832031,0.0,0.0,0.0004871096462011,286.3290100097656,294.1499938964844,292.04998779296875,291.723388671875,293.3188171386719,292.04998779296875,287.32501220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010390196694061,1.0426613350489332e-08,0.0010390093084424,-0.026363706216216,0.0,0.0,0.0,-0.0099817411974072,60.0,8.09005069732666,-0.0,-7.36047667260209e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983560,298.8240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1624755859375,0.0,0.0,9.721649985294788e-05,298.7156066894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.162109375,0.0,0.0,0.000102373676782,299.0140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.162109375,0.0,0.0,7.561285747215152e-05,298.62115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1621398925781,0.0,0.0,0.00010237366223,298.61688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1627502441406,0.0,0.0,0.0004856162413489,286.33349609375,294.1499938964844,292.04998779296875,291.723388671875,293.3072204589844,292.04998779296875,287.3280944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358360596001,1.005411665033762e-08,0.0010358260478824,-0.025388553738594,0.0,0.0,0.0,-0.0097970878705382,60.0,8.062460899353027,-0.0,-7.315412631214714e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983620,298.8240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.168212890625,0.0,0.0,9.68243766692467e-05,298.71844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1678771972656,0.0,0.0,0.0001019607516354,299.0138854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1678771972656,0.0,0.0,7.530787115683779e-05,298.62109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1678771972656,0.0,0.0,0.0001019607443595,298.6178894042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1684875488281,0.0,0.0,0.0004836574953515,286.3395690917969,294.1499938964844,292.04998779296875,291.723388671875,293.2917785644531,292.04998779296875,287.332275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010316603584215,9.565559899726851e-09,0.0010316506959497,-0.0241094641387462,0.0,0.0,0.0,-0.0095549011602997,60.0,8.025639533996582,-0.0,-7.256517875475765e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983680,298.8240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1708984375,0.0,0.0,9.665189281804488e-05,298.7200012207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1705322265625,0.0,0.0,0.0001017791146296,299.01385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1705322265625,0.0,0.0,7.517371705034748e-05,298.6211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1705627441406,0.0,0.0,0.0001017791073536,298.618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1711730957031,0.0,0.0,0.0004827959055546,286.3423767089844,294.1499938964844,292.04998779296875,291.723388671875,293.2848815917969,292.04998779296875,287.334228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010298221604898,9.350656249296208e-09,0.0010298128472641,-0.0235467907041311,0.0,0.0,0.0,-0.0094483634456992,60.0,8.009093284606934,-0.0,-7.230687515402678e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983740,298.8240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1792907714844,0.0,0.0,9.610394772607832e-05,298.7245788574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.178955078125,0.0,0.0,0.0001012021020869,299.013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.178955078125,0.0,0.0,7.47475351090543e-05,298.62109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.178955078125,0.0,0.0,0.000101202087535,298.61993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1795654296875,0.0,0.0,0.0004800587776117,286.35125732421875,294.1499938964844,292.04998779296875,291.723388671875,293.26275634765625,292.04998779296875,287.34033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239806724712,8.667948137031091e-09,0.0010239720577374,-0.0217591356486082,0.0,0.0,0.0,-0.0091099003329873,60.0,7.956604957580566,-0.0,-7.148933178768857e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983800,298.8240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1792907714844,0.0,0.0,9.610394772607832e-05,298.7245788574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.178955078125,0.0,0.0,0.0001012021020869,299.013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.178955078125,0.0,0.0,7.47475351090543e-05,298.62109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.178955078125,0.0,0.0,0.000101202087535,298.61993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1795654296875,0.0,0.0,0.0004800587776117,286.35125732421875,294.1499938964844,292.04998779296875,291.723388671875,293.26275634765625,292.04998779296875,287.34033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239806724712,8.667948137031091e-09,0.0010239720577374,-0.0217591356486082,0.0,0.0,0.0,-0.0091099003329873,60.0,7.956604957580566,-0.0,-7.148933178768857e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983860,298.8241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1876220703125,0.0,0.0,9.558843885315582e-05,298.7294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1872863769531,0.0,0.0,0.0001006592501653,299.0136108398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1872863769531,0.0,0.0,7.43465861887671e-05,298.62115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1872863769531,0.0,0.0,0.0001006592356134,298.6215515136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1878967285156,0.0,0.0,0.0004774837289005,286.3599853515625,294.1499938964844,292.04998779296875,291.723388671875,293.24139404296875,292.04998779296875,287.3464050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184880811721,8.025669906430721e-09,0.0010184800485149,-0.0200771577656269,0.0,0.0,0.0,-0.0087914960458874,60.0,7.906248569488525,-0.0,-7.072443963807018e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983920,298.8241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1876220703125,0.0,0.0,9.558843885315582e-05,298.7294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1872863769531,0.0,0.0,0.0001006592501653,299.0136108398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1872863769531,0.0,0.0,7.43465861887671e-05,298.62115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1872863769531,0.0,0.0,0.0001006592356134,298.6215515136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1878967285156,0.0,0.0,0.0004774837289005,286.3599853515625,294.1499938964844,292.04998779296875,291.723388671875,293.24139404296875,292.04998779296875,287.3464050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184880811721,8.025669906430721e-09,0.0010184800485149,-0.0200771577656269,0.0,0.0,0.0,-0.0087914960458874,60.0,7.906248569488525,-0.0,-7.072443963807018e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983980,298.82427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1958923339844,0.0,0.0,9.509471419733018e-05,298.7345886230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1955261230469,0.0,0.0,0.000100139332062,299.0135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1955261230469,0.0,0.0,7.396257569780573e-05,298.6212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.195556640625,0.0,0.0,0.0001001393247861,298.6231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1961364746094,0.0,0.0,0.0004750174994114,286.3686828613281,294.1499938964844,292.04998779296875,291.723388671875,293.2206420898437,292.04998779296875,287.3524780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132283205166,7.410535296514807e-09,0.0010132209863513,-0.0184661019593477,0.0,0.0,0.0,-0.0084865521639585,60.0,7.857734203338623,-0.0,-6.999572121912935e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984040,298.82427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1958923339844,0.0,0.0,9.509471419733018e-05,298.7345886230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1955261230469,0.0,0.0,0.000100139332062,299.0135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1955261230469,0.0,0.0,7.396257569780573e-05,298.6212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.195556640625,0.0,0.0,0.0001001393247861,298.6231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1961364746094,0.0,0.0,0.0004750174994114,286.3686828613281,294.1499938964844,292.04998779296875,291.723388671875,293.2206420898437,292.04998779296875,287.3524780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132283205166,7.410535296514807e-09,0.0010132209863513,-0.0184661019593477,0.0,0.0,0.0,-0.0084865521639585,60.0,7.857734203338623,-0.0,-6.999572121912935e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984100,298.8243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.20001220703125,0.0,0.0,9.484529437031596e-05,298.7371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1996765136719,0.0,0.0,9.987667726818472e-05,299.0135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1996765136719,0.0,0.0,7.376858411589637e-05,298.62127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1996765136719,0.0,0.0,9.987666999222712e-05,298.6239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.20025634765625,0.0,0.0,0.0004737715935334,286.3730163574219,294.1499938964844,292.04998779296875,291.723388671875,293.21026611328125,292.04998779296875,287.3554992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105712572112,7.099780763297758e-09,0.0010105641558766,-0.0176521725952625,0.0,0.0,0.0,-0.0083325002342462,60.0,7.833468914031982,-0.0,-6.962902432405826e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
