time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17984160,298.8244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2041320800781,0.0,0.0,9.461275476496668e-05,298.73974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.20379638671875,0.0,0.0,9.963180491467938e-05,299.0135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.20379638671875,0.0,0.0,7.3587718361523e-05,298.6213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.20379638671875,0.0,0.0,9.963179763872176e-05,298.62481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2043762207031,0.0,0.0,0.0004726100014522,286.3773498535156,294.1499938964844,292.04998779296875,291.723388671875,293.1999206542969,292.04998779296875,287.3585205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080921929329,6.8100596273268366e-09,0.0010080854408442,-0.0168933030217885,0.0,0.0,0.0,-0.0081888660788536,60.0,7.809304237365723,-0.0,-6.928801354888493e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984220,298.8246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2123107910156,0.0,0.0,9.419916750630364e-05,298.744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.21197509765625,0.0,0.0,9.91962806438096e-05,299.0135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.21197509765625,0.0,0.0,7.326604099944234e-05,298.6214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2120056152344,0.0,0.0,9.919627336785196e-05,298.62646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2125549316406,0.0,0.0,0.0004705440660472,286.38592529296875,294.1499938964844,292.04998779296875,291.723388671875,293.17987060546875,292.04998779296875,287.3645324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036847088485,6.2947722589967725e-09,0.0010036784224212,-0.0155435362830758,0.0,0.0,0.0,-0.0079334117472171,60.0,7.76505708694458,-0.0,-6.868356905442853e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984280,298.8246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2123107910156,0.0,0.0,9.419916750630364e-05,298.744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.21197509765625,0.0,0.0,9.91962806438096e-05,299.0135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.21197509765625,0.0,0.0,7.326604099944234e-05,298.6214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2120056152344,0.0,0.0,9.919627336785196e-05,298.62646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2125549316406,0.0,0.0,0.0004705440660472,286.38592529296875,294.1499938964844,292.04998779296875,291.723388671875,293.17987060546875,292.04998779296875,287.3645324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036847088485,6.2947722589967725e-09,0.0010036784224212,-0.0155435362830758,0.0,0.0,0.0,-0.0079334117472171,60.0,7.76505708694458,-0.0,-6.868356905442853e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984340,298.8247985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2204284667969,0.0,0.0,9.3817274319008e-05,298.7498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2201232910156,0.0,0.0,9.879412391455844e-05,299.0136108398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2201232910156,0.0,0.0,7.296901458175853e-05,298.6215515136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2201232910156,0.0,0.0,9.879411663860084e-05,298.6280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.220703125,0.0,0.0,0.0004686364263761,286.3944091796875,294.1499938964844,292.04998779296875,291.723388671875,293.16046142578125,292.04998779296875,287.3705139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996165754273,5.8189750795634154e-09,0.0009996107546612,-0.0142971351742744,0.0,0.0,0.0,-0.0076975426636636,60.0,7.723952770233154,-0.0,-6.812779673737168e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984400,298.8247985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2204284667969,0.0,0.0,9.3817274319008e-05,298.7498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2201232910156,0.0,0.0,9.879412391455844e-05,299.0136108398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2201232910156,0.0,0.0,7.296901458175853e-05,298.6215515136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2201232910156,0.0,0.0,9.879411663860084e-05,298.6280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.220703125,0.0,0.0,0.0004686364263761,286.3944091796875,294.1499938964844,292.04998779296875,291.723388671875,293.16046142578125,292.04998779296875,287.3705139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996165754273,5.8189750795634154e-09,0.0009996107546612,-0.0142971351742744,0.0,0.0,0.0,-0.0076975426636636,60.0,7.723952770233154,-0.0,-6.812779673737168e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984460,298.8249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.228515625,0.0,0.0,9.346504521090536e-05,298.75469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.22821044921875,0.0,0.0,9.84232101473026e-05,299.0136413574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.22821044921875,0.0,0.0,7.269505294971168e-05,298.6216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.22821044921875,0.0,0.0,9.842319559538736e-05,298.62957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.228759765625,0.0,0.0,0.0004668769543059,286.4028625488281,294.1499938964844,292.04998779296875,291.723388671875,293.1414489746094,292.04998779296875,287.37646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958640439435,5.380130563281682e-09,0.0009958586888387,-0.0131474779918789,0.0,0.0,0.0,-0.0074799908325076,60.0,7.685149192810059,-0.0,-6.761718651659977e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984520,298.8249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.228515625,0.0,0.0,9.346504521090536e-05,298.75469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.22821044921875,0.0,0.0,9.84232101473026e-05,299.0136413574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.22821044921875,0.0,0.0,7.269505294971168e-05,298.6216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.22821044921875,0.0,0.0,9.842319559538736e-05,298.62957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.228759765625,0.0,0.0,0.0004668769543059,286.4028625488281,294.1499938964844,292.04998779296875,291.723388671875,293.1414489746094,292.04998779296875,287.37646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958640439435,5.380130563281682e-09,0.0009958586888387,-0.0131474779918789,0.0,0.0,0.0,-0.0074799908325076,60.0,7.685149192810059,-0.0,-6.761718651659977e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984580,298.8251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.236572265625,0.0,0.0,9.315015631727874e-05,298.7593078613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2362365722656,0.0,0.0,9.80916156549938e-05,299.0136413574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2362670898437,0.0,0.0,7.245013694046065e-05,298.621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2362670898437,0.0,0.0,9.80916083790362e-05,298.63104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.23681640625,0.0,0.0,0.0004653040377888,286.4112854003906,294.1499938964844,292.04998779296875,291.723388671875,293.1228332519531,292.04998779296875,287.38238525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925087215378,4.987815493961989e-09,0.0009925038320943,-0.0121196722611784,0.0,0.0,0.0,-0.0072855027392506,60.0,7.64876651763916,-0.0,-6.716233258430293e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984640,298.8251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.236572265625,0.0,0.0,9.315015631727874e-05,298.7593078613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2362365722656,0.0,0.0,9.80916156549938e-05,299.0136413574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2362670898437,0.0,0.0,7.245013694046065e-05,298.621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2362670898437,0.0,0.0,9.80916083790362e-05,298.63104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.23681640625,0.0,0.0,0.0004653040377888,286.4112854003906,294.1499938964844,292.04998779296875,291.723388671875,293.1228332519531,292.04998779296875,287.38238525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925087215378,4.987815493961989e-09,0.0009925038320943,-0.0121196722611784,0.0,0.0,0.0,-0.0072855027392506,60.0,7.64876651763916,-0.0,-6.716233258430293e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984700,298.82525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2406005859375,0.0,0.0,9.298683289671315e-05,298.7615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2402648925781,0.0,0.0,9.791963384486736e-05,299.0136108398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2402648925781,0.0,0.0,7.232311327243224e-05,298.62188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.24029541015625,0.0,0.0,9.791962656890972e-05,298.6318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2408447265625,0.0,0.0,0.0004644882283173,286.4154663085937,294.1499938964844,292.04998779296875,291.723388671875,293.1135559082031,292.04998779296875,287.3853454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990767031908,4.7843391470792085e-09,0.0009907622588798,-0.011586582288146,0.0,0.0,0.0,-0.0071846223436295,60.0,7.630447387695312,-0.0,-6.692703635735597e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984760,298.8253479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.24462890625,0.0,0.0,9.284920088248327e-05,298.763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2442932128906,0.0,0.0,9.77746967691928e-05,299.0136413574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2442932128906,0.0,0.0,7.221606210805476e-05,298.6219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.24432373046875,0.0,0.0,9.77746822172776e-05,298.6325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.244873046875,0.0,0.0,0.0004638007085304,286.419677734375,294.1499938964844,292.04998779296875,291.723388671875,293.104248046875,292.04998779296875,287.3883056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893017122521,4.612862092301384e-09,0.0009892971720546,-0.0111373160034418,0.0,0.0,0.0,-0.0070996200665831,60.0,7.612475395202637,-0.0,-6.672905072946378e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984820,298.8254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2507019042969,0.0,0.0,9.266231791116296e-05,298.7671813964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2503967285156,0.0,0.0,9.7577903943602e-05,299.0136108398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2503967285156,0.0,0.0,7.207071030279621e-05,298.6220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2504272460937,0.0,0.0,9.757789666764438e-05,298.63360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2509460449219,0.0,0.0,0.0004628672031685,286.426025390625,294.1499938964844,292.04998779296875,291.723388671875,293.09033203125,292.04998779296875,287.3927917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873091476038,4.380031892736724e-09,0.0009873047238215,-0.0105273006483912,0.0,0.0,0.0,-0.0069841886870563,60.0,7.587383270263672,-0.0,-6.646070715987662e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984880,298.82550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.25262451171875,0.0,0.0,9.261767991119996e-05,298.7680053710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2523193359375,0.0,0.0,9.753089398145676e-05,299.0135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2523193359375,0.0,0.0,7.203598943306133e-05,298.6220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2523193359375,0.0,0.0,9.753088670549914e-05,298.6339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2528686523437,0.0,0.0,0.0004626442096196,286.4280090332031,294.1499938964844,292.04998779296875,291.723388671875,293.08612060546875,292.04998779296875,287.3941955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868331253528,4.324415048273522e-09,0.0009868287015706,-0.0103815821930766,0.0,0.0,0.0,-0.0069566150195896,60.0,7.58080530166626,-0.0,-6.639668725938463e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984940,298.8255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2605895996094,0.0,0.0,9.242980740964411e-05,298.7713928222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2602844238281,0.0,0.0,9.73330534179695e-05,299.013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2602844238281,0.0,0.0,7.188986637629569e-05,298.6221008300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.26031494140625,0.0,0.0,9.733304614201188e-05,298.6351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2608337402344,0.0,0.0,0.0004617057566065,286.4363098144531,294.1499938964844,292.04998779296875,291.723388671875,293.068603515625,292.04998779296875,287.4000549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098483171314,4.090350280705479e-09,0.0009848276386037,-0.009768315590918,0.0,0.0,0.0,-0.0068405806086957,60.0,7.5534467697143555,-0.0,-6.612759051449757e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985000,298.8255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2605895996094,0.0,0.0,9.242980740964411e-05,298.7713928222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2602844238281,0.0,0.0,9.73330534179695e-05,299.013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2602844238281,0.0,0.0,7.188986637629569e-05,298.6221008300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.26031494140625,0.0,0.0,9.733304614201188e-05,298.6351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2608337402344,0.0,0.0,0.0004617057566065,286.4363098144531,294.1499938964844,292.04998779296875,291.723388671875,293.068603515625,292.04998779296875,287.4000549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098483171314,4.090350280705479e-09,0.0009848276386037,-0.009768315590918,0.0,0.0,0.0,-0.0068405806086957,60.0,7.5534467697143555,-0.0,-6.612759051449757e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985060,298.82568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2685546875,0.0,0.0,9.223436063621192e-05,298.77496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.26824951171875,0.0,0.0,9.712723840493707e-05,299.0133361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.26824951171875,0.0,0.0,7.173784979386255e-05,298.6221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2682800292969,0.0,0.0,9.712723112897947e-05,298.6363220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.268798828125,0.0,0.0,0.0004607294686138,286.4446105957031,294.1499938964844,292.04998779296875,291.723388671875,293.05096435546875,292.04998779296875,287.4059143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827486937865,3.846844620625234e-09,0.0009827448520809,-0.0091303009539842,0.0,0.0,0.0,-0.0067198616452515,60.0,7.525332450866699,-0.0,-6.584821932165141e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985120,298.82568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2685546875,0.0,0.0,9.223436063621192e-05,298.77496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.26824951171875,0.0,0.0,9.712723840493707e-05,299.0133361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.26824951171875,0.0,0.0,7.173784979386255e-05,298.6221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2682800292969,0.0,0.0,9.712723112897947e-05,298.6363220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.268798828125,0.0,0.0,0.0004607294686138,286.4446105957031,294.1499938964844,292.04998779296875,291.723388671875,293.05096435546875,292.04998779296875,287.4059143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827486937865,3.846844620625234e-09,0.0009827448520809,-0.0091303009539842,0.0,0.0,0.0,-0.0067198616452515,60.0,7.525332450866699,-0.0,-6.584821932165141e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985180,298.8256530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2764892578125,0.0,0.0,9.21284663490951e-05,298.7773132324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.27618408203125,0.0,0.0,9.701572707854211e-05,299.0130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.27618408203125,0.0,0.0,7.165549322962761e-05,298.6221618652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2762145996094,0.0,0.0,9.70157198025845e-05,298.6372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2767333984375,0.0,0.0,0.0004602005064953,286.45281982421875,294.1499938964844,292.04998779296875,291.723388671875,293.0341491699219,292.04998779296875,287.4117126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816205129027,3.714917706787446e-09,0.0009816167876124,-0.0087846321985125,0.0,0.0,0.0,-0.0066544599831104,60.0,7.503982067108154,-0.0,-6.569710819803731e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985240,298.8256530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2764892578125,0.0,0.0,9.21284663490951e-05,298.7773132324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.27618408203125,0.0,0.0,9.701572707854211e-05,299.0130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.27618408203125,0.0,0.0,7.165549322962761e-05,298.6221618652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2762145996094,0.0,0.0,9.70157198025845e-05,298.6372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2767333984375,0.0,0.0,0.0004602005064953,286.45281982421875,294.1499938964844,292.04998779296875,291.723388671875,293.0341491699219,292.04998779296875,287.4117126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816205129027,3.714917706787446e-09,0.0009816167876124,-0.0087846321985125,0.0,0.0,0.0,-0.0066544599831104,60.0,7.503982067108154,-0.0,-6.569710819803731e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985300,298.8256530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.28045654296875,0.0,0.0,9.205437527270988e-05,298.7786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2801513671875,0.0,0.0,9.693770698504522e-05,299.0129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2801513671875,0.0,0.0,7.159786036936566e-05,298.6221618652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2801818847656,0.0,0.0,9.69376997090876e-05,298.6378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2806701660156,0.0,0.0,0.0004598304221872,286.4569396972656,294.1499938964844,292.04998779296875,291.723388671875,293.025634765625,292.04998779296875,287.41461181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009808307513594,3.622606881137358e-09,0.0009808271424844,-0.0085427621379494,0.0,0.0,0.0,-0.0066086961887776,60.0,7.492358207702637,-0.0,-6.559147891493923e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985360,298.8256530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.284423828125,0.0,0.0,9.201419015880674e-05,298.7798156738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2841186523437,0.0,0.0,9.689539001556112e-05,299.0128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2841186523437,0.0,0.0,7.156661013141274e-05,298.62213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2841186523437,0.0,0.0,9.689538273960352e-05,298.6382751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2846374511719,0.0,0.0,0.0004596296930685,286.4610595703125,294.1499938964844,292.04998779296875,291.723388671875,293.0172119140625,292.04998779296875,287.4175109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804039727896,3.5725422620203062e-09,0.0009804003639146,-0.0084115816280245,0.0,0.0,0.0,-0.0065838834270834,60.0,7.48203182220459,-0.0,-6.553422338129168e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985420,298.82550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2923278808594,0.0,0.0,9.19643061934039e-05,298.7814636230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2920227050781,0.0,0.0,9.684285760158672e-05,299.012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2920227050781,0.0,0.0,7.15278074494563e-05,298.6220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.29205322265625,0.0,0.0,9.684285032562912e-05,298.6390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.29254150390625,0.0,0.0,0.0004593805060721,286.46923828125,294.1499938964844,292.04998779296875,291.723388671875,293.0007629394531,292.0501403808594,287.4232788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798706742003,3.51039197710179e-09,0.0009798671817407,-0.0082487380132079,0.0,0.0,0.0,-0.0065530645661056,60.0,7.464810848236084,-0.0,-6.546319042399773e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985480,298.82550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2923278808594,0.0,0.0,9.19643061934039e-05,298.7814636230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2920227050781,0.0,0.0,9.684285760158672e-05,299.012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2920227050781,0.0,0.0,7.15278074494563e-05,298.6220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.29205322265625,0.0,0.0,9.684285032562912e-05,298.6390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.29254150390625,0.0,0.0,0.0004593805060721,286.46923828125,294.1499938964844,292.04998779296875,291.723388671875,293.0007629394531,292.0501403808594,287.4232788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798706742003,3.51039197710179e-09,0.0009798671817407,-0.0082487380132079,0.0,0.0,0.0,-0.0065530645661056,60.0,7.464810848236084,-0.0,-6.546319042399773e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985540,298.82525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3002014160156,0.0,0.0,9.19491722015664e-05,298.7823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2999267578125,0.0,0.0,9.682691597845404e-05,299.0119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2999267578125,0.0,0.0,7.151603495003656e-05,298.6217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2999267578125,0.0,0.0,9.682690870249644e-05,298.6396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3004455566406,0.0,0.0,0.0004593048943206,286.4774169921875,294.1499938964844,292.04998779296875,291.723388671875,292.9848022460937,292.0505065917969,287.4289855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009797096718102,3.491530398136433e-09,0.0009797061793506,-0.0081993164494633,0.0,0.0,0.0,-0.006543715018779,60.0,7.451900959014893,-0.0,-6.544163255739478e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985600,298.82525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3002014160156,0.0,0.0,9.19491722015664e-05,298.7823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2999267578125,0.0,0.0,9.682691597845404e-05,299.0119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2999267578125,0.0,0.0,7.151603495003656e-05,298.6217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2999267578125,0.0,0.0,9.682690870249644e-05,298.6396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3004455566406,0.0,0.0,0.0004593048943206,286.4774169921875,294.1499938964844,292.04998779296875,291.723388671875,292.9848022460937,292.0505065917969,287.4289855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009797096718102,3.491530398136433e-09,0.0009797061793506,-0.0081993164494633,0.0,0.0,0.0,-0.006543715018779,60.0,7.451900959014893,-0.0,-6.544163255739478e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985660,298.82501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.30810546875,0.0,0.0,9.194479935104027e-05,298.783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3078308105469,0.0,0.0,9.682231029728428e-05,299.0114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3078308105469,0.0,0.0,7.151263707783073e-05,298.6216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3078308105469,0.0,0.0,9.682230302132666e-05,298.6402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3083190917969,0.0,0.0,0.0004592830373439,286.485595703125,294.1499938964844,292.0510559082031,291.7244567871094,292.96875,292.0506286621094,287.4347229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796628728508,3.4860794251301286e-09,0.0009796593803912,-0.008185033686459,0.0,0.0,0.0,-0.0065410118550062,60.0,7.4380927085876465,-0.0,-6.543540820302951e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985720,298.82501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.30810546875,0.0,0.0,9.194479935104027e-05,298.783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3078308105469,0.0,0.0,9.682231029728428e-05,299.0114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3078308105469,0.0,0.0,7.151263707783073e-05,298.6216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3078308105469,0.0,0.0,9.682230302132666e-05,298.6402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3083190917969,0.0,0.0,0.0004592830373439,286.485595703125,294.1499938964844,292.0510559082031,291.7244567871094,292.96875,292.0506286621094,287.4347229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796628728508,3.4860794251301286e-09,0.0009796593803912,-0.008185033686459,0.0,0.0,0.0,-0.0065410118550062,60.0,7.4380927085876465,-0.0,-6.543540820302951e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985780,298.8246459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.31597900390625,0.0,0.0,9.197742474498229e-05,298.7834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3157043457031,0.0,0.0,9.685666736913844e-05,299.0108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3157043457031,0.0,0.0,7.153800834203139e-05,298.6213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3157043457031,0.0,0.0,9.685666009318084e-05,298.6406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3161926269531,0.0,0.0,0.0004594460187945,286.4937438964844,294.1499938964844,292.05419921875,291.7275695800781,292.9530639648437,292.0509338378906,287.4404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800102561712,3.5267266884631e-09,0.0009800067637115,-0.0082915378734469,0.0,0.0,0.0,-0.0065611614845693,60.0,7.429975986480713,-0.0,-6.548185638166616e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985840,298.8246459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.31597900390625,0.0,0.0,9.197742474498229e-05,298.7834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3157043457031,0.0,0.0,9.685666736913844e-05,299.0108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3157043457031,0.0,0.0,7.153800834203139e-05,298.6213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3157043457031,0.0,0.0,9.685666009318084e-05,298.6406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3161926269531,0.0,0.0,0.0004594460187945,286.4937438964844,294.1499938964844,292.05419921875,291.7275695800781,292.9530639648437,292.0509338378906,287.4404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800102561712,3.5267266884631e-09,0.0009800067637115,-0.0082915378734469,0.0,0.0,0.0,-0.0065611614845693,60.0,7.429975986480713,-0.0,-6.548185638166616e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985900,298.8244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3199157714844,0.0,0.0,9.200593922287226e-05,298.783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.31964111328125,0.0,0.0,9.688669524621218e-05,299.0104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.31964111328125,0.0,0.0,7.156018546083942e-05,298.6211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3196716308594,0.0,0.0,9.688668797025456e-05,298.6407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.32012939453125,0.0,0.0,0.0004595884529408,286.497802734375,294.1499938964844,292.0565185546875,291.7298278808594,292.9454345703125,292.0514221191406,287.4432678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009803149150684,3.5622518268496606e-09,0.0009803113061934,-0.0083846198394894,0.0,0.0,0.0,-0.0065787769854068,60.0,7.428947925567627,-0.0,-6.552246389901485e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985960,298.8241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3238525390625,0.0,0.0,9.203304216498508e-05,298.7830505371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3235778808594,0.0,0.0,9.691523882793264e-05,299.0101013183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3235778808594,0.0,0.0,7.158127118600532e-05,298.6209411621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3236083984375,0.0,0.0,9.6915231551975e-05,298.6408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3240661621094,0.0,0.0,0.0004597238730639,286.5018615722656,294.1499938964844,292.0592956542969,291.73260498046875,292.9377746582031,292.0518798828125,287.44610595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806044399738,3.596020814455869e-09,0.0009806008310988,-0.0084731001406908,0.0,0.0,0.0,-0.0065955212339758,60.0,7.427592754364014,-0.0,-6.556107479127604e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986020,298.8237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3304748535156,0.0,0.0,9.209417476085946e-05,298.78240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3302001953125,0.0,0.0,9.697961650090292e-05,299.0094299316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3302001953125,0.0,0.0,7.162881956901401e-05,298.6205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3302001953125,0.0,0.0,9.697960922494532e-05,298.6410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3306884765625,0.0,0.0,0.0004600292595569,286.5086669921875,294.1499938964844,292.06500244140625,291.7382507324219,292.9252014160156,292.0531616210937,287.45086669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812545031309,3.6721836682573886e-09,0.0009812507778406,-0.0086726630106568,0.0,0.0,0.0,-0.0066332719288766,60.0,7.4288330078125,-0.0,-6.564820154153497e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986080,298.8236694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.33172607421875,0.0,0.0,9.210591088049114e-05,298.78228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3314514160156,0.0,0.0,9.69919710769318e-05,299.0093078613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3314514160156,0.0,0.0,7.16379436198622e-05,298.6204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3314819335937,0.0,0.0,9.69919638009742e-05,298.6410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3319396972656,0.0,0.0,0.0004600878455676,286.5099792480469,294.1499938964844,292.06622314453125,291.7394714355469,292.9227905273437,292.05340576171875,287.4517822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813790675252,3.686801752778024e-09,0.0009813753422349,-0.0087109645828604,0.0,0.0,0.0,-0.0066405166871845,60.0,7.429069995880127,-0.0,-6.566492771753475e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986140,298.8230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.339599609375,0.0,0.0,9.22046965570189e-05,298.7809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3393249511719,0.0,0.0,9.70960027188994e-05,299.00836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3393249511719,0.0,0.0,7.171477773226798e-05,298.61993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.33935546875,0.0,0.0,9.709599544294178e-05,298.6410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3398132324219,0.0,0.0,0.0004605813301168,286.5180969238281,294.1499938964844,292.0749206542969,291.74810791015625,292.9084777832031,292.0565795898437,287.4573974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824319276958,3.809876414351265e-09,0.0009824280859902,-0.0090334406122565,0.0,0.0,0.0,-0.0067015318199992,60.0,7.437374114990234,-0.0,-6.580586386917275e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986200,298.8230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.339599609375,0.0,0.0,9.22046965570189e-05,298.7809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3393249511719,0.0,0.0,9.70960027188994e-05,299.00836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3393249511719,0.0,0.0,7.171477773226798e-05,298.61993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.33935546875,0.0,0.0,9.709599544294178e-05,298.6410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3398132324219,0.0,0.0,0.0004605813301168,286.5180969238281,294.1499938964844,292.0749206542969,291.74810791015625,292.9084777832031,292.0565795898437,287.4573974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824319276958,3.809876414351265e-09,0.0009824280859902,-0.0090334406122565,0.0,0.0,0.0,-0.0067015318199992,60.0,7.437374114990234,-0.0,-6.580586386917275e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986260,298.8222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.34747314453125,0.0,0.0,9.231264266418292e-05,298.7792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3471984863281,0.0,0.0,9.72096750047058e-05,299.00738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3471984863281,0.0,0.0,7.179873500717804e-05,298.6193542480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.34722900390625,0.0,0.0,9.720966772874816e-05,298.64093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3476867675781,0.0,0.0,0.0004611205367837,286.52618408203125,294.1499938964844,292.0852355957031,291.7583312988281,292.89453125,292.06072998046875,287.4630432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835814125835,3.94435861750253e-09,0.0009835775708779,-0.0093858027830719,0.0,0.0,0.0,-0.0067681977525353,60.0,7.448244571685791,-0.0,-6.596003032655062e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986320,298.8222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.34747314453125,0.0,0.0,9.231264266418292e-05,298.7792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3471984863281,0.0,0.0,9.72096750047058e-05,299.00738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3471984863281,0.0,0.0,7.179873500717804e-05,298.6193542480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.34722900390625,0.0,0.0,9.720966772874816e-05,298.64093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3476867675781,0.0,0.0,0.0004611205367837,286.52618408203125,294.1499938964844,292.0852355957031,291.7583312988281,292.89453125,292.06072998046875,287.4630432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835814125835,3.94435861750253e-09,0.0009835775708779,-0.0093858027830719,0.0,0.0,0.0,-0.0067681977525353,60.0,7.448244571685791,-0.0,-6.596003032655062e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986380,298.8215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3553466796875,0.0,0.0,9.243494423571974e-05,298.7773742675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3550720214844,0.0,0.0,9.733845945447683e-05,299.00634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3550720214844,0.0,0.0,7.189386087702587e-05,298.61871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3551025390625,0.0,0.0,9.733845217851922e-05,298.6407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3555603027344,0.0,0.0,0.0004617314552888,286.5342712402344,294.1499938964844,292.0971069335937,291.7701110839844,292.8808288574219,292.0656433105469,287.4686279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848843328654,4.096725181312877e-09,0.0009848801419138,-0.0097850197926163,0.0,0.0,0.0,-0.0068437312729656,60.0,7.46227502822876,-0.0,-6.613491621010327e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986440,298.8215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3553466796875,0.0,0.0,9.243494423571974e-05,298.7773742675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3550720214844,0.0,0.0,9.733845945447683e-05,299.00634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3550720214844,0.0,0.0,7.189386087702587e-05,298.61871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3551025390625,0.0,0.0,9.733845217851922e-05,298.6407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3555603027344,0.0,0.0,0.0004617314552888,286.5342712402344,294.1499938964844,292.0971069335937,291.7701110839844,292.8808288574219,292.0656433105469,287.4686279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848843328654,4.096725181312877e-09,0.0009848801419138,-0.0097850197926163,0.0,0.0,0.0,-0.0068437312729656,60.0,7.46227502822876,-0.0,-6.613491621010327e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
