time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17986500,298.8211364746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3592834472656,0.0,0.0,9.25058629945852e-05,298.7761535644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3590087890625,0.0,0.0,9.74131398834288e-05,299.0057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3590087890625,0.0,0.0,7.1949019911699e-05,298.61834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3590393066406,0.0,0.0,9.74131398834288e-05,298.6405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3594970703125,0.0,0.0,0.0004620857071131,286.5382995605469,294.1499938964844,292.10357666015625,291.7765197753906,292.87432861328125,292.0691223144531,287.471435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856410324573,4.185084279129114e-09,0.0009856368415057,-0.0100165270268917,0.0,0.0,0.0,-0.0068875402212142,60.0,7.472127437591553,-0.0,-6.623643855618866e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986560,298.8207092285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3632202148437,0.0,0.0,9.2575020971708e-05,298.7750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3629455566406,0.0,0.0,9.748596494318916e-05,299.0052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3629455566406,0.0,0.0,7.200280379038304e-05,298.6180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.36297607421875,0.0,0.0,9.748595766723156e-05,298.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3634033203125,0.0,0.0,0.0004624311695806,286.5423583984375,294.1499938964844,292.1103820800781,291.78326416015625,292.86773681640625,292.07232666015625,287.4742126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863786399364,4.271241582642915e-09,0.0009863744489848,-0.0102422647178173,0.0,0.0,0.0,-0.0069302562624216,60.0,7.48143196105957,-0.0,-6.633550952983569e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986620,298.81982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.37109375,0.0,0.0,9.272505849367008e-05,298.7724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3708190917969,0.0,0.0,9.764396236278115e-05,299.0040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3708190917969,0.0,0.0,7.211950287455693e-05,298.6172790527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.370849609375,0.0,0.0,9.764395508682357e-05,298.6399841308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.37127685546875,0.0,0.0,0.0004631806223187,286.5504150390625,294.1499938964844,292.125,291.7977600097656,292.85504150390625,292.080322265625,287.47979736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879759745672,4.458163171960905e-09,0.0009879714343696,-0.0107320081442594,0.0,0.0,0.0,-0.0070229149423539,60.0,7.50351095199585,-0.0,-6.655069739736065e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986680,298.81982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.37109375,0.0,0.0,9.272505849367008e-05,298.7724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3708190917969,0.0,0.0,9.764396236278115e-05,299.0040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3708190917969,0.0,0.0,7.211950287455693e-05,298.6172790527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.370849609375,0.0,0.0,9.764395508682357e-05,298.6399841308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.37127685546875,0.0,0.0,0.0004631806223187,286.5504150390625,294.1499938964844,292.125,291.7977600097656,292.85504150390625,292.080322265625,287.47979736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879759745672,4.458163171960905e-09,0.0009879714343696,-0.0107320081442594,0.0,0.0,0.0,-0.0070229149423539,60.0,7.50351095199585,-0.0,-6.655069739736065e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986740,298.81890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.37896728515625,0.0,0.0,9.288583532907067e-05,298.7694702148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3786926269531,0.0,0.0,9.781327389646322e-05,299.0028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3786926269531,0.0,0.0,7.22445547580719e-05,298.6164855957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.37872314453125,0.0,0.0,9.78132666205056e-05,298.6394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.379150390625,0.0,0.0,0.000463983771624,286.5585021972656,294.1499938964844,292.1408386230469,291.8134460449219,292.8429870605469,292.0904846191406,287.4853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896890260279,4.6584731627774545e-09,0.000989684369415,-0.0112568195909261,0.0,0.0,0.0,-0.0071222176775336,60.0,7.529797554016113,-0.0,-6.67816877353289e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986800,298.81890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.37896728515625,0.0,0.0,9.288583532907067e-05,298.7694702148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3786926269531,0.0,0.0,9.781327389646322e-05,299.0028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3786926269531,0.0,0.0,7.22445547580719e-05,298.6164855957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.37872314453125,0.0,0.0,9.78132666205056e-05,298.6394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.379150390625,0.0,0.0,0.000463983771624,286.5585021972656,294.1499938964844,292.1408386230469,291.8134460449219,292.8429870605469,292.0904846191406,287.4853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896890260279,4.6584731627774545e-09,0.000989684369415,-0.0112568195909261,0.0,0.0,0.0,-0.0071222176775336,60.0,7.529797554016113,-0.0,-6.67816877353289e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986860,298.81793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3868408203125,0.0,0.0,9.304998093284668e-05,298.76641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3865966796875,0.0,0.0,9.798612154554576e-05,299.0015563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3865966796875,0.0,0.0,7.237221871037036e-05,298.6156616210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3865966796875,0.0,0.0,9.798611426958814e-05,298.6389465332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.38702392578125,0.0,0.0,0.0004648037138395,286.5665588378906,294.1499938964844,292.15777587890625,291.83026123046875,292.8312072753906,292.1014709472656,287.49090576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914378169924,4.862976688002618e-09,0.0009914329275488,-0.0117926085367798,0.0,0.0,0.0,-0.0072235977277159,60.0,7.557560443878174,-0.0,-6.701792187868706e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986920,298.81793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3868408203125,0.0,0.0,9.304998093284668e-05,298.76641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3865966796875,0.0,0.0,9.798612154554576e-05,299.0015563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3865966796875,0.0,0.0,7.237221871037036e-05,298.6156616210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3865966796875,0.0,0.0,9.798611426958814e-05,298.6389465332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.38702392578125,0.0,0.0,0.0004648037138395,286.5665588378906,294.1499938964844,292.15777587890625,291.83026123046875,292.8312072753906,292.1014709472656,287.49090576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914378169924,4.862976688002618e-09,0.0009914329275488,-0.0117926085367798,0.0,0.0,0.0,-0.0072235977277159,60.0,7.557560443878174,-0.0,-6.701792187868706e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986980,298.81689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.39471435546875,0.0,0.0,9.322512778453528e-05,298.76300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3944702148437,0.0,0.0,9.817055979510768e-05,299.0002136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3944702148437,0.0,0.0,7.250844646478072e-05,298.6148376464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3944702148437,0.0,0.0,9.817055251915008e-05,298.6382751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3948974609375,0.0,0.0,0.0004656786040868,286.5746154785156,294.1499938964844,292.1757202148437,291.8480529785156,292.8203125,292.1158142089844,287.4964294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933040710166,5.0811852503329655e-09,0.0009932989487424,-0.0123642943799495,0.0,0.0,0.0,-0.0073317736387252,60.0,7.589909553527832,-0.0,-6.727045587240357e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987040,298.81689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.39471435546875,0.0,0.0,9.322512778453528e-05,298.76300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3944702148437,0.0,0.0,9.817055979510768e-05,299.0002136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3944702148437,0.0,0.0,7.250844646478072e-05,298.6148376464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3944702148437,0.0,0.0,9.817055251915008e-05,298.6382751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3948974609375,0.0,0.0,0.0004656786040868,286.5746154785156,294.1499938964844,292.1757202148437,291.8480529785156,292.8203125,292.1158142089844,287.4964294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933040710166,5.0811852503329655e-09,0.0009932989487424,-0.0123642943799495,0.0,0.0,0.0,-0.0073317736387252,60.0,7.589909553527832,-0.0,-6.727045587240357e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987100,298.81640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3986511230469,0.0,0.0,9.331022738479078e-05,298.76129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3984069824219,0.0,0.0,9.826017048908398e-05,298.99957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3984069824219,0.0,0.0,7.257463585119694e-05,298.6144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3984069824219,0.0,0.0,9.826016321312636e-05,298.6379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3988342285156,0.0,0.0,0.0004661036946345,286.5786437988281,294.1499938964844,292.1850280761719,291.8572998046875,292.8148498535156,292.12261962890625,287.49920654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942118776962,5.187206220114149e-09,0.0009942066390067,-0.0126420529559254,0.0,0.0,0.0,-0.0073843388818204,60.0,7.605926990509033,-0.0,-6.739331581684382e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987160,298.8158569335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.402587890625,0.0,0.0,9.339993994217366e-05,298.7594909667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.40234375,0.0,0.0,9.835464879870416e-05,298.9988708496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.40234375,0.0,0.0,7.264441228471696e-05,298.6139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4023742675781,0.0,0.0,9.835464152274652e-05,298.6376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4028015136719,0.0,0.0,0.0004665518354158,286.5826416015625,294.1499938964844,292.1945495605469,291.8667297363281,292.8098449707031,292.1307067871094,287.501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951669489964,5.298979477430521e-09,0.0009951615938916,-0.0129348803311586,0.0,0.0,0.0,-0.0074397451244294,60.0,7.623689651489258,-0.0,-6.752297565526534e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987220,298.8149108886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.40985107421875,0.0,0.0,9.35628850129433e-05,298.75616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4096069335937,0.0,0.0,9.852623770711944e-05,298.99761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4096069335937,0.0,0.0,7.277114491444081e-05,298.6131896972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4096069335937,0.0,0.0,9.852623043116182e-05,298.6369323730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4100341796875,0.0,0.0,0.0004673657822422,286.5900573730469,294.1499938964844,292.21258544921875,291.8846130371094,292.8004150390625,292.1449890136719,287.5070495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969028178602,5.501988198375329e-09,0.0009968973463401,-0.0134667214006185,0.0,0.0,0.0,-0.0075403847731649,60.0,7.65572452545166,-0.0,-6.775877636755467e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987280,298.8148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4104919433594,0.0,0.0,9.357708768220618e-05,298.7558898925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4102478027344,0.0,0.0,9.854118980001658e-05,298.9975280761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4102478027344,0.0,0.0,7.278218981809914e-05,298.6131286621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4102478027344,0.0,0.0,9.854118252405895e-05,298.6368713378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4106750488281,0.0,0.0,0.000467436708277,286.5906982421875,294.1499938964844,292.2142028808594,291.8861999511719,292.7995910644531,292.146240234375,287.50750732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970540413632,5.519679380228126e-09,0.0009970484534278,-0.0135130677372217,0.0,0.0,0.0,-0.0075491541065275,60.0,7.658510208129883,-0.0,-6.777934657975494e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987340,298.813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4183654785156,0.0,0.0,9.376740490552038e-05,298.75213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4181213378906,0.0,0.0,9.874160605249926e-05,298.9961242675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4181213378906,0.0,0.0,7.29302191757597e-05,298.6122436523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.41815185546875,0.0,0.0,9.874159877654164e-05,298.6361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4185485839844,0.0,0.0,0.0004683873848989,286.5987548828125,294.1499938964844,292.2345275878906,291.9063720703125,292.7900695800781,292.1641845703125,287.51300048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990818798542,5.7567883793296915e-09,0.0009990761755034,-0.0141342291608452,0.0,0.0,0.0,-0.00766670005396,60.0,7.696661949157715,-0.0,-6.805532137832415e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987400,298.813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4183654785156,0.0,0.0,9.376740490552038e-05,298.75213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4181213378906,0.0,0.0,9.874160605249926e-05,298.9961242675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4181213378906,0.0,0.0,7.29302191757597e-05,298.6122436523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.41815185546875,0.0,0.0,9.874159877654164e-05,298.6361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4185485839844,0.0,0.0,0.0004683873848989,286.5987548828125,294.1499938964844,292.2345275878906,291.9063720703125,292.7900695800781,292.1641845703125,287.51300048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990818798542,5.7567883793296915e-09,0.0009990761755034,-0.0141342291608452,0.0,0.0,0.0,-0.00766670005396,60.0,7.696661949157715,-0.0,-6.805532137832415e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987460,298.8126525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.42626953125,0.0,0.0,9.395309461979195e-05,298.7483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.426025390625,0.0,0.0,9.893714741338044e-05,298.9947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.426025390625,0.0,0.0,7.307463965844363e-05,298.61138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.426025390625,0.0,0.0,9.893714013742284e-05,298.6353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.42645263671875,0.0,0.0,0.0004693149530794,286.6067810058594,294.1499938964844,292.25543212890625,291.9270935058594,292.7807312011719,292.1820983886719,287.5185241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010596597567,5.988135765022662e-09,0.0010010536061599,-0.0147402808070182,0.0,0.0,0.0,-0.0077813849784433,60.0,7.735153675079346,-0.0,-6.832513577137433e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987520,298.8126525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.42626953125,0.0,0.0,9.395309461979195e-05,298.7483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.426025390625,0.0,0.0,9.893714741338044e-05,298.9947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.426025390625,0.0,0.0,7.307463965844363e-05,298.61138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.426025390625,0.0,0.0,9.893714013742284e-05,298.6353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.42645263671875,0.0,0.0,0.0004693149530794,286.6067810058594,294.1499938964844,292.25543212890625,291.9270935058594,292.7807312011719,292.1820983886719,287.5185241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010596597567,5.988135765022662e-09,0.0010010536061599,-0.0147402808070182,0.0,0.0,0.0,-0.0077813849784433,60.0,7.735153675079346,-0.0,-6.832513577137433e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987580,298.8115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.43414306640625,0.0,0.0,9.416193643119186e-05,298.7445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4339294433594,0.0,0.0,9.915707050822677e-05,298.9933166503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4339294433594,0.0,0.0,7.323707541218027e-05,298.6105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4339294433594,0.0,0.0,9.915706323226914e-05,298.634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.434326171875,0.0,0.0,0.0004703581798821,286.6148376464844,294.1499938964844,292.2768249511719,291.94830322265625,292.7719116210937,292.20172119140625,287.5240478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032872669398,6.248333406233542e-09,0.0010032810969278,-0.0154218887910246,0.0,0.0,0.0,-0.0079103885218501,60.0,7.776558399200439,-0.0,-6.862922674599758e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987640,298.8115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.43414306640625,0.0,0.0,9.416193643119186e-05,298.7445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4339294433594,0.0,0.0,9.915707050822677e-05,298.9933166503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4339294433594,0.0,0.0,7.323707541218027e-05,298.6105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4339294433594,0.0,0.0,9.915706323226914e-05,298.634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.434326171875,0.0,0.0,0.0004703581798821,286.6148376464844,294.1499938964844,292.2768249511719,291.94830322265625,292.7719116210937,292.20172119140625,287.5240478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032872669398,6.248333406233542e-09,0.0010032810969278,-0.0154218887910246,0.0,0.0,0.0,-0.0079103885218501,60.0,7.776558399200439,-0.0,-6.862922674599758e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987700,298.8110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4381103515625,0.0,0.0,9.425818279851228e-05,298.7425842285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4378662109375,0.0,0.0,9.925841732183473e-05,298.9926147460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4378662109375,0.0,0.0,7.3311930464115e-05,298.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4378967285156,0.0,0.0,9.92584100458771e-05,298.63409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.43829345703125,0.0,0.0,0.0004708389169536,286.61883544921875,294.1499938964844,292.28765869140625,291.95904541015625,292.76776123046875,292.21197509765625,287.5268249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043121874332,6.368238381071478e-09,0.0010043057845905,-0.0157359819859266,0.0,0.0,0.0,-0.0079698283225297,60.0,7.797709465026855,-0.0,-6.876958735801963e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987760,298.8104858398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4420471191406,0.0,0.0,9.435770334675908e-05,298.7406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4418334960937,0.0,0.0,9.93632202153094e-05,298.9919128417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4418334960937,0.0,0.0,7.338933937717229e-05,298.6096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4418334960937,0.0,0.0,9.93632129393518e-05,298.6336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4422302246094,0.0,0.0,0.0004713360685855,286.62286376953125,294.1499938964844,292.298583984375,291.9698791503906,292.7638244628906,292.2227478027344,287.5295715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053708683699,6.492231197086085e-09,0.0010053643491119,-0.0160607825964689,0.0,0.0,0.0,-0.0080312881618738,60.0,7.81946325302124,-0.0,-6.891488624205523e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987820,298.8094177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.449951171875,0.0,0.0,9.455195686314256e-05,298.7367858886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4497375488281,0.0,0.0,9.956777648767456e-05,298.990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4497375488281,0.0,0.0,7.354042463703081e-05,298.6088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4497375488281,0.0,0.0,9.956776921171696e-05,298.6328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4501342773437,0.0,0.0,0.0004723063902929,286.6308898925781,294.1499938964844,292.3205871582031,291.99169921875,292.7563171386719,292.2447204589844,287.5350952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074411984533,6.734244273332024e-09,0.0010074344463646,-0.0166947171092033,0.0,0.0,0.0,-0.0081512676551938,60.0,7.86341667175293,-0.0,-6.919891859524796e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987880,298.8094177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.449951171875,0.0,0.0,9.455195686314256e-05,298.7367858886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4497375488281,0.0,0.0,9.956777648767456e-05,298.990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4497375488281,0.0,0.0,7.354042463703081e-05,298.6088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4497375488281,0.0,0.0,9.956776921171696e-05,298.6328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4501342773437,0.0,0.0,0.0004723063902929,286.6308898925781,294.1499938964844,292.3205871582031,291.99169921875,292.7563171386719,292.2447204589844,287.5350952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074411984533,6.734244273332024e-09,0.0010074344463646,-0.0166947171092033,0.0,0.0,0.0,-0.0081512676551938,60.0,7.86341667175293,-0.0,-6.919891859524796e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987940,298.8083801269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4578552246094,0.0,0.0,9.47342996369116e-05,298.7330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4576416015625,0.0,0.0,9.975978900911286e-05,298.9891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4576416015625,0.0,0.0,7.368224760284647e-05,298.6080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4576416015625,0.0,0.0,9.975978900911286e-05,298.6319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4580383300781,0.0,0.0,0.0004732172528747,286.638916015625,294.1499938964844,292.3427734375,292.0137023925781,292.7494201660156,292.267333984375,287.5406188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093839373439,6.9614243258797615e-09,0.0010093770688399,-0.0172897800803184,0.0,0.0,0.0,-0.0082638897001743,60.0,7.907468318939209,-0.0,-6.94660755584664e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988000,298.8083801269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4578552246094,0.0,0.0,9.47342996369116e-05,298.7330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4576416015625,0.0,0.0,9.975978900911286e-05,298.9891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4576416015625,0.0,0.0,7.368224760284647e-05,298.6080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4576416015625,0.0,0.0,9.975978900911286e-05,298.6319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4580383300781,0.0,0.0,0.0004732172528747,286.638916015625,294.1499938964844,292.3427734375,292.0137023925781,292.7494201660156,292.267333984375,287.5406188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093839373439,6.9614243258797615e-09,0.0010093770688399,-0.0172897800803184,0.0,0.0,0.0,-0.0082638897001743,60.0,7.907468318939209,-0.0,-6.94660755584664e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988060,298.8073425292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4657592773437,0.0,0.0,9.491460514254868e-05,298.7292785644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4655456542969,0.0,0.0,9.994965512305498e-05,298.9877014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4655456542969,0.0,0.0,7.382247713394463e-05,298.6072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4655456542969,0.0,0.0,9.994964784709735e-05,298.6311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4659423828125,0.0,0.0,0.000474117900012,286.6469116210937,294.1499938964844,292.364990234375,292.0357360839844,292.7426147460937,292.2899780273437,287.546142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113067692145,7.186060191344268e-09,0.0010112996678799,-0.0178781598806381,0.0,0.0,0.0,-0.0083752609789371,60.0,7.951499462127685,-0.0,-6.973074562210968e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988120,298.8073425292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4657592773437,0.0,0.0,9.491460514254868e-05,298.7292785644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4655456542969,0.0,0.0,9.994965512305498e-05,298.9877014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4655456542969,0.0,0.0,7.382247713394463e-05,298.6072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4655456542969,0.0,0.0,9.994964784709735e-05,298.6311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4659423828125,0.0,0.0,0.000474117900012,286.6469116210937,294.1499938964844,292.364990234375,292.0357360839844,292.7426147460937,292.2899780273437,287.546142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113067692145,7.186060191344268e-09,0.0010112996678799,-0.0178781598806381,0.0,0.0,0.0,-0.0083752609789371,60.0,7.951499462127685,-0.0,-6.973074562210968e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988180,298.80633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4736633300781,0.0,0.0,9.506591595709324e-05,298.72564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.47344970703125,0.0,0.0,0.0001001089985948,298.986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.47344970703125,0.0,0.0,7.394016574835405e-05,298.6065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.47344970703125,0.0,0.0,0.0001001089913188,298.6303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4738464355469,0.0,0.0,0.000474873726489,286.6549377441406,294.1499938964844,292.3871765136719,292.0577392578125,292.7362976074219,292.3130187988281,287.5516967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129166767001,7.374575616836409e-09,0.0010129093425348,-0.0183719228953123,0.0,0.0,0.0,-0.0084687042981386,60.0,7.994367122650146,-0.0,-6.99532449743856e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988240,298.80633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4736633300781,0.0,0.0,9.506591595709324e-05,298.72564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.47344970703125,0.0,0.0,0.0001001089985948,298.986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.47344970703125,0.0,0.0,7.394016574835405e-05,298.6065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.47344970703125,0.0,0.0,0.0001001089913188,298.6303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4738464355469,0.0,0.0,0.000474873726489,286.6549377441406,294.1499938964844,292.3871765136719,292.0577392578125,292.7362976074219,292.3130187988281,287.5516967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129166767001,7.374575616836409e-09,0.0010129093425348,-0.0183719228953123,0.0,0.0,0.0,-0.0084687042981386,60.0,7.994367122650146,-0.0,-6.99532449743856e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988300,298.8058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4776306152344,0.0,0.0,9.514287376077846e-05,298.72393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4774169921875,0.0,0.0,0.0001001900382107,298.98565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4774169921875,0.0,0.0,7.400002505164593e-05,298.6061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4774169921875,0.0,0.0,0.0001001900309347,298.6299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.477783203125,0.0,0.0,0.0004752581589855,286.658935546875,294.1499938964844,292.3982238769531,292.06866455078125,292.7333374023437,292.3246459960937,287.554443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137368226423,7.470456253599878e-09,0.0010137292556464,-0.0186230465769767,0.0,0.0,0.0,-0.0085162371397018,60.0,8.015871047973633,-0.0,-7.00665481190299e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988360,298.805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4815673828125,0.0,0.0,9.520781168248504e-05,298.7223205566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4813537597656,0.0,0.0,0.0001002584249363,298.9850158691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4813537597656,0.0,0.0,7.40505347494036e-05,298.6058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4813537597656,0.0,0.0,0.0001002584176603,298.6295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.48175048828125,0.0,0.0,0.0004755825502797,286.6629333496094,294.1499938964844,292.4092102050781,292.0795593261719,292.730712890625,292.33624267578125,287.5572204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144287953153,7.5513666430993e-09,0.0010144212283194,-0.0188349597156047,0.0,0.0,0.0,-0.0085563482716679,60.0,8.036715507507324,-0.0,-7.016222980382737e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988420,298.8045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4894714355469,0.0,0.0,9.533402771921828e-05,298.7191772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4892578125,0.0,0.0,0.000100391334854,298.9837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4892578125,0.0,0.0,7.414870196953416e-05,298.6052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4892578125,0.0,0.0,0.0001003913275781,298.6288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4896240234375,0.0,0.0,0.0004762129974551,286.6708984375,294.1499938964844,292.4309387207031,292.10113525390625,292.7255859375,292.3593444824219,287.56280517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157761862501,7.708615079593528e-09,0.0010157683864235,-0.0192467998713254,0.0,0.0,0.0,-0.008634315803647,60.0,8.077946662902832,-0.0,-7.034837068431443e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988480,298.8045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4894714355469,0.0,0.0,9.533402771921828e-05,298.7191772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4892578125,0.0,0.0,0.000100391334854,298.9837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4892578125,0.0,0.0,7.414870196953416e-05,298.6052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4892578125,0.0,0.0,0.0001003913275781,298.6288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4896240234375,0.0,0.0,0.0004762129974551,286.6708984375,294.1499938964844,292.4309387207031,292.10113525390625,292.7255859375,292.3593444824219,287.56280517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157761862501,7.708615079593528e-09,0.0010157683864235,-0.0192467998713254,0.0,0.0,0.0,-0.008634315803647,60.0,8.077946662902832,-0.0,-7.034837068431443e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988540,298.8037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.49737548828125,0.0,0.0,9.54398637986742e-05,298.7161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4971618652344,0.0,0.0,0.0001005027879728,298.9825134277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4971618652344,0.0,0.0,7.423101487802342e-05,298.6046447753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4971618652344,0.0,0.0,0.0001005027806968,298.6281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4975280761719,0.0,0.0,0.0004767416976392,286.67889404296875,294.1499938964844,292.45233154296875,292.1223449707031,292.72076416015625,292.3824768066406,287.568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169018059968,7.840475824139048e-09,0.0010168940061703,-0.0195921454578638,0.0,0.0,0.0,-0.0086996750906109,60.0,8.117918014526367,-0.0,-7.050465455904489e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988600,298.8037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.49737548828125,0.0,0.0,9.54398637986742e-05,298.7161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4971618652344,0.0,0.0,0.0001005027879728,298.9825134277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4971618652344,0.0,0.0,7.423101487802342e-05,298.6046447753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4971618652344,0.0,0.0,0.0001005027806968,298.6281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4975280761719,0.0,0.0,0.0004767416976392,286.67889404296875,294.1499938964844,292.45233154296875,292.1223449707031,292.72076416015625,292.3824768066406,287.568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169018059968,7.840475824139048e-09,0.0010168940061703,-0.0195921454578638,0.0,0.0,0.0,-0.0086996750906109,60.0,8.117918014526367,-0.0,-7.050465455904489e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988660,298.802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5052490234375,0.0,0.0,9.552429401082918e-05,298.7135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5050354003906,0.0,0.0,0.0001005916928988,298.9813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5050354003906,0.0,0.0,7.429668767144904e-05,298.6041564941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.50506591796875,0.0,0.0,0.0001005916928988,298.6275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5054016113281,0.0,0.0,0.0004771634412463,286.6868591308594,294.1499938964844,292.4732360839844,292.14306640625,292.7164611816406,292.4051818847656,287.5739440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178020456805,7.945667235276233e-09,0.0010177941294386,-0.0198676381260156,0.0,0.0,0.0,-0.0087518263608217,60.0,8.155776023864746,-0.0,-7.062945428515377e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988720,298.802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5052490234375,0.0,0.0,9.552429401082918e-05,298.7135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5050354003906,0.0,0.0,0.0001005916928988,298.9813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5050354003906,0.0,0.0,7.429668767144904e-05,298.6041564941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.50506591796875,0.0,0.0,0.0001005916928988,298.6275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5054016113281,0.0,0.0,0.0004771634412463,286.6868591308594,294.1499938964844,292.4732360839844,292.14306640625,292.7164611816406,292.4051818847656,287.5739440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178020456805,7.945667235276233e-09,0.0010177941294386,-0.0198676381260156,0.0,0.0,0.0,-0.0087518263608217,60.0,8.155776023864746,-0.0,-7.062945428515377e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988780,298.8023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5131225585937,0.0,0.0,9.558046440361068e-05,298.7112121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5129089355469,0.0,0.0,0.0001006508391583,298.980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5129089355469,0.0,0.0,7.434037252096459e-05,298.6037292480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.512939453125,0.0,0.0,0.0001006508318823,298.62701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5132751464844,0.0,0.0,0.0004774440021719,286.6947937011719,294.1499938964844,292.4935607910156,292.1632385253906,292.7127380371094,292.4272155761719,287.5795288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184000711888,8.015640595715467e-09,0.0010183920385316,-0.0200508926063776,0.0,0.0,0.0,-0.0087865125387907,60.0,8.1906156539917,-0.0,-7.071253094181884e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
