time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17988840,298.8023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5131225585937,0.0,0.0,9.558046440361068e-05,298.7112121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5129089355469,0.0,0.0,0.0001006508391583,298.980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5129089355469,0.0,0.0,7.434037252096459e-05,298.6037292480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.512939453125,0.0,0.0,0.0001006508318823,298.62701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5132751464844,0.0,0.0,0.0004774440021719,286.6947937011719,294.1499938964844,292.4935607910156,292.1632385253906,292.7127380371094,292.4272155761719,287.5795288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184000711888,8.015640595715467e-09,0.0010183920385316,-0.0200508926063776,0.0,0.0,0.0,-0.0087865125387907,60.0,8.1906156539917,-0.0,-7.071253094181884e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988900,298.8020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5170593261719,0.0,0.0,9.5607407274656e-05,298.7100524902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.516845703125,0.0,0.0,0.000100679215393,298.97967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.516845703125,0.0,0.0,7.436132727889344e-05,298.603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5168762207031,0.0,0.0,0.000100679208117,298.62677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5172119140625,0.0,0.0,0.0004775786073878,286.6987609863281,294.1499938964844,292.50347900390625,292.1730651855469,292.7109069824219,292.4382019042969,287.58233642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186871513724,8.049212851801713e-09,0.0010186791187152,-0.0201388169080019,0.0,0.0,0.0,-0.0088031562045216,60.0,8.207915306091309,-0.0,-7.07524066001497e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988960,298.8017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.52099609375,0.0,0.0,9.562046034261584e-05,298.7091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5207824707031,0.0,0.0,0.0001006929596769,298.9791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5207824707031,0.0,0.0,7.437148451572284e-05,298.60333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5207824707031,0.0,0.0,0.0001006929596769,298.6265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5211486816406,0.0,0.0,0.0004776438290718,286.7027282714844,294.1499938964844,292.5132141113281,292.1827087402344,292.7092590332031,292.4488525390625,287.5851135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101882556919,8.065476286844842e-09,0.0010188175365328,-0.0201814081519842,0.0,0.0,0.0,-0.0088112149387598,60.0,8.223663330078125,-0.0,-7.077172625713501e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989020,298.80126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5288391113281,0.0,0.0,9.56393123487942e-05,298.7073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.52862548828125,0.0,0.0,0.0001007128084893,298.9781799316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.52862548828125,0.0,0.0,7.43861382943578e-05,298.6030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5286560058594,0.0,0.0,0.0001007128012133,298.626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.52899169921875,0.0,0.0,0.0004777379799634,286.71063232421875,294.1499938964844,292.53204345703125,292.2013854980469,292.7062683105469,292.4697265625,287.5907592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190291795879,8.088957947904873e-09,0.0010190211469307,-0.0202429015189409,0.0,0.0,0.0,-0.0088228695094585,60.0,8.253630638122559,-0.0,-7.079962927036831e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989080,298.80126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5288391113281,0.0,0.0,9.56393123487942e-05,298.7073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.52862548828125,0.0,0.0,0.0001007128084893,298.9781799316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.52862548828125,0.0,0.0,7.43861382943578e-05,298.6030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5286560058594,0.0,0.0,0.0001007128012133,298.626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.52899169921875,0.0,0.0,0.0004777379799634,286.71063232421875,294.1499938964844,292.53204345703125,292.2013854980469,292.7062683105469,292.4697265625,287.5907592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190291795879,8.088957947904873e-09,0.0010190211469307,-0.0202429015189409,0.0,0.0,0.0,-0.0088228695094585,60.0,8.253630638122559,-0.0,-7.079962927036831e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989140,298.80084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.53668212890625,0.0,0.0,9.562919149175286e-05,298.7060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5364685058594,0.0,0.0,0.0001007021564873,298.9772644042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5364685058594,0.0,0.0,7.437827298417687e-05,298.6028137207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5364990234375,0.0,0.0,0.0001007021492114,298.6259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5368347167969,0.0,0.0,0.0004776874266099,286.718505859375,294.1499938964844,292.54998779296875,292.2191772460937,292.70361328125,292.48980712890625,287.59637451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189196327701,8.076345814345132e-09,0.0010189114836975,-0.0202098749577999,0.0,0.0,0.0,-0.0088166091591119,60.0,8.280571937561035,-0.0,-7.078464392407113e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989200,298.80084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.53668212890625,0.0,0.0,9.562919149175286e-05,298.7060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5364685058594,0.0,0.0,0.0001007021564873,298.9772644042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5364685058594,0.0,0.0,7.437827298417687e-05,298.6028137207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5364990234375,0.0,0.0,0.0001007021492114,298.6259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5368347167969,0.0,0.0,0.0004776874266099,286.718505859375,294.1499938964844,292.54998779296875,292.2191772460937,292.70361328125,292.48980712890625,287.59637451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189196327701,8.076345814345132e-09,0.0010189114836975,-0.0202098749577999,0.0,0.0,0.0,-0.0088166091591119,60.0,8.280571937561035,-0.0,-7.078464392407113e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989260,298.8005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.54449462890625,0.0,0.0,9.561498154653236e-05,298.70489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5443115234375,0.0,0.0,0.0001006871898425,298.9764099121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5443115234375,0.0,0.0,7.436721352860332e-05,298.6026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5443115234375,0.0,0.0,0.0001006871825666,298.625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5446472167969,0.0,0.0,0.0004776164423674,286.72637939453125,294.1499938964844,292.5673522949219,292.2356262207031,292.7012023925781,292.5093994140625,287.6020202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187692241743,8.05863731301315e-09,0.0010187610751017,-0.020163495093584,0.0,0.0,0.0,-0.0088078351691365,60.0,8.305387496948242,-0.0,-7.076359764823793e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989320,298.8005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.54449462890625,0.0,0.0,9.561498154653236e-05,298.70489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5443115234375,0.0,0.0,0.0001006871898425,298.9764099121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5443115234375,0.0,0.0,7.436721352860332e-05,298.6026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5443115234375,0.0,0.0,0.0001006871825666,298.625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5446472167969,0.0,0.0,0.0004776164423674,286.72637939453125,294.1499938964844,292.5673522949219,292.2356262207031,292.7012023925781,292.5093994140625,287.6020202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187692241743,8.05863731301315e-09,0.0010187610751017,-0.020163495093584,0.0,0.0,0.0,-0.0088078351691365,60.0,8.305387496948242,-0.0,-7.076359764823793e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989380,298.8003845214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5522766113281,0.0,0.0,9.561162733007222e-05,298.70428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5520935058594,0.0,0.0,0.0001006836537271,298.9757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5520935058594,0.0,0.0,7.436460873577744e-05,298.6026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5520935058594,0.0,0.0,0.0001006836464512,298.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.55242919921875,0.0,0.0,0.000477599678561,286.7341613769531,294.1499938964844,292.58447265625,292.2503967285156,292.6997985839844,292.5277099609375,287.60772705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187320876866,8.054453104477943e-09,0.0010187239386141,-0.0201525408774614,0.0,0.0,0.0,-0.0088057545945048,60.0,8.323674201965332,-0.0,-7.075863095451497e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989440,298.8003845214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5522766113281,0.0,0.0,9.561162733007222e-05,298.70428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5520935058594,0.0,0.0,0.0001006836537271,298.9757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5520935058594,0.0,0.0,7.436460873577744e-05,298.6026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5520935058594,0.0,0.0,0.0001006836464512,298.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.55242919921875,0.0,0.0,0.000477599678561,286.7341613769531,294.1499938964844,292.58447265625,292.2503967285156,292.6997985839844,292.5277099609375,287.60772705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187320876866,8.054453104477943e-09,0.0010187239386141,-0.0201525408774614,0.0,0.0,0.0,-0.0088057545945048,60.0,8.323674201965332,-0.0,-7.075863095451497e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989500,298.80029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5561828613281,0.0,0.0,9.560374019201844e-05,298.703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5559997558594,0.0,0.0,0.0001006753518595,298.975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5559997558594,0.0,0.0,7.435847510350868e-05,298.60260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5559997558594,0.0,0.0,0.0001006753445835,298.6256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.55633544921875,0.0,0.0,0.0004775603010784,286.73809814453125,294.1499938964844,292.59295654296875,292.2571716308594,292.6988830566406,292.5372314453125,287.6105651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186496656388,8.04462896297764e-09,0.0010186416329815,-0.0201268102973699,0.0,0.0,0.0,-0.0088008921593427,60.0,8.334712982177734,-0.0,-7.074695673736643e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989560,298.8002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5600891113281,0.0,0.0,9.560305625200272e-05,298.7035522460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.55987548828125,0.0,0.0,0.0001006746315397,298.9749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.55987548828125,0.0,0.0,7.435794395860285e-05,298.60260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5599060058594,0.0,0.0,0.0001006746315397,298.6255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5602111816406,0.0,0.0,0.0004775568959303,286.74200439453125,294.1499938964844,292.6014404296875,292.2635498046875,292.6981201171875,292.54644775390625,287.6134033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186417493969,8.043780752586827e-09,0.0010186337167397,-0.0201245881617069,0.0,0.0,0.0,-0.0088004684075713,60.0,8.343819618225098,-0.0,-7.0745954872109e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989620,298.80010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5678405761719,0.0,0.0,9.560442413203418e-05,298.70294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5676574707031,0.0,0.0,0.0001006760721793,298.97430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5676574707031,0.0,0.0,7.435900624841452e-05,298.60260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.56768798828125,0.0,0.0,0.0001006760721793,298.6255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5679931640625,0.0,0.0,0.0004775637353304,286.7497863769531,294.1499938964844,292.6182556152344,292.2752380371094,292.69677734375,292.5647277832031,287.6191101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186552535742,8.045480726082133e-09,0.001018647220917,-0.0201290417462587,0.0,0.0,0.0,-0.0088013065978884,60.0,8.361054420471191,-0.0,-7.074797281347855e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989680,298.80010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5678405761719,0.0,0.0,9.560442413203418e-05,298.70294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5676574707031,0.0,0.0,0.0001006760721793,298.97430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5676574707031,0.0,0.0,7.435900624841452e-05,298.60260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.56768798828125,0.0,0.0,0.0001006760721793,298.6255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5679931640625,0.0,0.0,0.0004775637353304,286.7497863769531,294.1499938964844,292.6182556152344,292.2752380371094,292.69677734375,292.5647277832031,287.6191101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186552535742,8.045480726082133e-09,0.001018647220917,-0.0201290417462587,0.0,0.0,0.0,-0.0088013065978884,60.0,8.361054420471191,-0.0,-7.074797281347855e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989740,298.800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5756225585937,0.0,0.0,9.561201295582578e-05,298.7024230957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.575439453125,0.0,0.0,0.0001006840611808,298.9736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.575439453125,0.0,0.0,7.436490705003962e-05,298.6026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.575439453125,0.0,0.0,0.0001006840611808,298.6255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5757751464844,0.0,0.0,0.0004776016285177,286.757568359375,294.1499938964844,292.635009765625,292.2854919433594,292.6956787109375,292.5826721191406,287.62481689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187358129769,8.054931832646162e-09,0.0010187277803197,-0.0201537925750017,0.0,0.0,0.0,-0.0088059902191162,60.0,8.376273155212402,-0.0,-7.075919938870356e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989800,298.800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5756225585937,0.0,0.0,9.561201295582578e-05,298.7024230957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.575439453125,0.0,0.0,0.0001006840611808,298.9736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.575439453125,0.0,0.0,7.436490705003962e-05,298.6026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.575439453125,0.0,0.0,0.0001006840611808,298.6255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5757751464844,0.0,0.0,0.0004776016285177,286.757568359375,294.1499938964844,292.635009765625,292.2854919433594,292.6956787109375,292.5826721191406,287.62481689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187358129769,8.054931832646162e-09,0.0010187277803197,-0.0201537925750017,0.0,0.0,0.0,-0.0088059902191162,60.0,8.376273155212402,-0.0,-7.075919938870356e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989860,298.8001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5833435058594,0.0,0.0,9.56322910496965e-05,298.7021179199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5831604003906,0.0,0.0,0.0001007054161163,298.9731140136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5831604003906,0.0,0.0,7.438068132614717e-05,298.6028747558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.58319091796875,0.0,0.0,0.0001007054161163,298.6255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.58349609375,0.0,0.0,0.0004777029389515,286.76531982421875,294.1499938964844,292.6517028808594,292.2944641113281,292.6955871582031,292.6000366210937,287.6305847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189521126449,8.080195179616112e-09,0.0010189440799877,-0.0202199555933475,0.0,0.0,0.0,-0.0088185155764222,60.0,8.386211395263672,-0.0,-7.078921981928944e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989920,298.8001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5833435058594,0.0,0.0,9.56322910496965e-05,298.7021179199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5831604003906,0.0,0.0,0.0001007054161163,298.9731140136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5831604003906,0.0,0.0,7.438068132614717e-05,298.6028747558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.58319091796875,0.0,0.0,0.0001007054161163,298.6255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.58349609375,0.0,0.0,0.0004777029389515,286.76531982421875,294.1499938964844,292.6517028808594,292.2944641113281,292.6955871582031,292.6000366210937,287.6305847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189521126449,8.080195179616112e-09,0.0010189440799877,-0.0202199555933475,0.0,0.0,0.0,-0.0088185155764222,60.0,8.386211395263672,-0.0,-7.078921981928944e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989980,298.8002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5910949707031,0.0,0.0,9.56475269049406e-05,298.7017517089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5909118652344,0.0,0.0,0.0001007214668788,298.9725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5909118652344,0.0,0.0,7.439253386110067e-05,298.6030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5909118652344,0.0,0.0,0.0001007214596029,298.6256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5912475585937,0.0,0.0,0.0004777790454681,286.7730407714844,294.1499938964844,292.6684265136719,292.3022155761719,292.6952209472656,292.6175537109375,287.6363220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191140463575,8.099176440623523e-09,0.001019105897285,-0.0202696658670902,0.0,0.0,0.0,-0.0088279228657484,60.0,8.397635459899902,-0.0,-7.081177244572245e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990040,298.8002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5910949707031,0.0,0.0,9.56475269049406e-05,298.7017517089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5909118652344,0.0,0.0,0.0001007214668788,298.9725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5909118652344,0.0,0.0,7.439253386110067e-05,298.6030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5909118652344,0.0,0.0,0.0001007214596029,298.6256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5912475585937,0.0,0.0,0.0004777790454681,286.7730407714844,294.1499938964844,292.6684265136719,292.3022155761719,292.6952209472656,292.6175537109375,287.6363220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191140463575,8.099176440623523e-09,0.001019105897285,-0.0202696658670902,0.0,0.0,0.0,-0.0088279228657484,60.0,8.397635459899902,-0.0,-7.081177244572245e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990100,298.80035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.594970703125,0.0,0.0,9.565996879246086e-05,298.7016296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.59478759765625,0.0,0.0,0.0001007345636026,298.9722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.59478759765625,0.0,0.0,7.440221088472754e-05,298.6031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.59478759765625,0.0,0.0,0.0001007345636026,298.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5950927734375,0.0,0.0,0.00047784121125,286.77691650390625,294.1499938964844,292.6767883300781,292.3056640625,292.6952209472656,292.6262512207031,287.6391906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019247691147,8.114677818582551e-09,0.0010192395420745,-0.0203102603554725,0.0,0.0,0.0,-0.008835612796247,60.0,8.402026176452637,-0.0,-7.083019681886071e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990160,298.8004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.59881591796875,0.0,0.0,9.56729709287174e-05,298.70147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5986328125,0.0,0.0,0.0001007482569548,298.9720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5986328125,0.0,0.0,7.441232446581125e-05,298.603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5986328125,0.0,0.0,0.0001007482496788,298.625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5989685058594,0.0,0.0,0.0004779061418958,286.78076171875,294.1499938964844,292.6851806640625,292.308837890625,292.6952514648437,292.6349182128906,287.64208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193864582106,8.130874640244201e-09,0.0010193783091381,-0.0203526765108108,0.0,0.0,0.0,-0.0088436435908079,60.0,8.406184196472168,-0.0,-7.084944542157245e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990220,298.8006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6065368652344,0.0,0.0,9.570184192853048e-05,298.7012023925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6063537597656,0.0,0.0,0.0001007786559057,298.9715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6063537597656,0.0,0.0,7.443477807100862e-05,298.6035461425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6063537597656,0.0,0.0,0.0001007786559057,298.6258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.606689453125,0.0,0.0,0.0004780503513757,286.7884826660156,294.1499938964844,292.7019958496094,292.314453125,292.6954650878906,292.6522216796875,287.6478576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196930961683,8.166842313528377e-09,0.0010196849470958,-0.0204468723386526,0.0,0.0,0.0,-0.0088614700362086,60.0,8.413528442382812,-0.0,-7.089221298883785e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990280,298.8006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6065368652344,0.0,0.0,9.570184192853048e-05,298.7012023925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6063537597656,0.0,0.0,0.0001007786559057,298.9715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6063537597656,0.0,0.0,7.443477807100862e-05,298.6035461425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6063537597656,0.0,0.0,0.0001007786559057,298.6258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.606689453125,0.0,0.0,0.0004780503513757,286.7884826660156,294.1499938964844,292.7019958496094,292.314453125,292.6954650878906,292.6522216796875,287.6478576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196930961683,8.166842313528377e-09,0.0010196849470958,-0.0204468723386526,0.0,0.0,0.0,-0.0088614700362086,60.0,8.413528442382812,-0.0,-7.089221298883785e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990340,298.8009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6142272949219,0.0,0.0,9.573677380103618e-05,298.7010192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.61407470703125,0.0,0.0,0.0001008154358714,298.9710998535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.61407470703125,0.0,0.0,7.446193922078237e-05,298.6038513183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.61407470703125,0.0,0.0,0.0001008154358714,298.6259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6143798828125,0.0,0.0,0.0004782248288393,286.7961730957031,294.1499938964844,292.7189636230469,292.3191223144531,292.69610595703125,292.6695251464844,287.6536560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200653923675,8.210356838844746e-09,0.0010200571268796,-0.0205608289688825,0.0,0.0,0.0,-0.0088830422610044,60.0,8.418706893920898,-0.0,-7.094396181628326e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990400,298.8009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6142272949219,0.0,0.0,9.573677380103618e-05,298.7010192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.61407470703125,0.0,0.0,0.0001008154358714,298.9710998535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.61407470703125,0.0,0.0,7.446193922078237e-05,298.6038513183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.61407470703125,0.0,0.0,0.0001008154358714,298.6259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6143798828125,0.0,0.0,0.0004782248288393,286.7961730957031,294.1499938964844,292.7189636230469,292.3191223144531,292.69610595703125,292.6695251464844,287.6536560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200653923675,8.210356838844746e-09,0.0010200571268796,-0.0205608289688825,0.0,0.0,0.0,-0.0088830422610044,60.0,8.418706893920898,-0.0,-7.094396181628326e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990460,298.8012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6219482421875,0.0,0.0,9.577422315487638e-05,298.7008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.62176513671875,0.0,0.0,0.0001008548788377,298.9706726074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.62176513671875,0.0,0.0,7.449107215506956e-05,298.60418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.62176513671875,0.0,0.0,0.0001008548715617,298.6260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6220703125,0.0,0.0,0.0004784119082614,286.8038330078125,294.1499938964844,292.736083984375,292.32293701171875,292.6969299316406,292.6868591308594,287.65948486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204642312601,8.257016403945272e-09,0.0010204559657722,-0.0206830222159624,0.0,0.0,0.0,-0.0089061725884675,60.0,8.42300796508789,-0.0,-7.09994765202282e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990520,298.8012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6219482421875,0.0,0.0,9.577422315487638e-05,298.7008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.62176513671875,0.0,0.0,0.0001008548788377,298.9706726074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.62176513671875,0.0,0.0,7.449107215506956e-05,298.60418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.62176513671875,0.0,0.0,0.0001008548715617,298.6260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6220703125,0.0,0.0,0.0004784119082614,286.8038330078125,294.1499938964844,292.736083984375,292.32293701171875,292.6969299316406,292.6868591308594,287.65948486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204642312601,8.257016403945272e-09,0.0010204559657722,-0.0206830222159624,0.0,0.0,0.0,-0.0089061725884675,60.0,8.42300796508789,-0.0,-7.09994765202282e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990580,298.8016052246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6296081542969,0.0,0.0,9.581699123373256e-05,298.7007141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.62945556640625,0.0,0.0,0.0001008999170153,298.9703063964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.62945556640625,0.0,0.0,7.45243378332816e-05,298.60455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.62945556640625,0.0,0.0,0.0001008999097393,298.626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6297607421875,0.0,0.0,0.0004786255594808,286.8114929199219,294.1499938964844,292.75341796875,292.3260192871094,292.6981811523437,292.704345703125,287.6653137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020919997245,8.310300891878342e-09,0.0010209117317572,-0.0208225641399621,0.0,0.0,0.0,-0.0089325886219739,60.0,8.425497055053711,-0.0,-7.106289956482216e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990640,298.8016052246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6296081542969,0.0,0.0,9.581699123373256e-05,298.7007141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.62945556640625,0.0,0.0,0.0001008999170153,298.9703063964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.62945556640625,0.0,0.0,7.45243378332816e-05,298.60455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.62945556640625,0.0,0.0,0.0001008999097393,298.626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6297607421875,0.0,0.0,0.0004786255594808,286.8114929199219,294.1499938964844,292.75341796875,292.3260192871094,292.6981811523437,292.704345703125,287.6653137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020919997245,8.310300891878342e-09,0.0010209117317572,-0.0208225641399621,0.0,0.0,0.0,-0.0089325886219739,60.0,8.425497055053711,-0.0,-7.106289956482216e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990700,298.8017883300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6334533691406,0.0,0.0,9.583924111211672e-05,298.7006530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6332702636719,0.0,0.0,0.0001009233455988,298.9701232910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6332702636719,0.0,0.0,7.454164006048813e-05,298.6047668457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.63330078125,0.0,0.0,0.0001009233383229,298.62628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6335754394531,0.0,0.0,0.0004787367070093,286.8153076171875,294.1499938964844,292.7621765136719,292.3273010253906,292.6988830566406,292.713134765625,287.668212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211578337475,8.338020940357183e-09,0.0010211494518443,-0.020895155146718,0.0,0.0,0.0,-0.0089463340118527,60.0,8.426424980163574,-0.0,-7.10959042748982e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990760,298.802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6372985839844,0.0,0.0,9.58623713813722e-05,298.7006225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6371154785156,0.0,0.0,0.0001009476982289,298.9699401855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6371154785156,0.0,0.0,7.455963350366801e-05,298.60498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6371154785156,0.0,0.0,0.0001009476982289,298.6263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6374206542969,0.0,0.0,0.0004788522492162,286.8191223144531,294.1499938964844,292.7710266113281,292.32843017578125,292.6996765136719,292.7219543457031,287.671142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214041685685,8.366837889184353e-09,0.0010213957866653,-0.0209706220775842,0.0,0.0,0.0,-0.0089606205001473,60.0,8.427072525024414,-0.0,-7.113023059446277e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990820,298.8024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6449584960937,0.0,0.0,9.59104872890748e-05,298.7005310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.644775390625,0.0,0.0,0.0001009983679978,298.9696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.644775390625,0.0,0.0,7.459705375367776e-05,298.6054077148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6448059082031,0.0,0.0,0.0001009983607218,298.62652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.64508056640625,0.0,0.0,0.0004790925886482,286.8267517089844,294.1499938964844,292.7889099121094,292.3302917480469,292.701416015625,292.73974609375,287.677001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219160467386,8.426780162551495e-09,0.0010219076648354,-0.0211275946348905,0.0,0.0,0.0,-0.0089903324842453,60.0,8.427817344665527,-0.0,-7.120164013940666e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990880,298.8024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6449584960937,0.0,0.0,9.59104872890748e-05,298.7005310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.644775390625,0.0,0.0,0.0001009983679978,298.9696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.644775390625,0.0,0.0,7.459705375367776e-05,298.6054077148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6448059082031,0.0,0.0,0.0001009983607218,298.62652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.64508056640625,0.0,0.0,0.0004790925886482,286.8267517089844,294.1499938964844,292.7889099121094,292.3302917480469,292.701416015625,292.73974609375,287.677001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219160467386,8.426780162551495e-09,0.0010219076648354,-0.0211275946348905,0.0,0.0,0.0,-0.0089903324842453,60.0,8.427817344665527,-0.0,-7.120164013940666e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990940,298.8030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.652587890625,0.0,0.0,9.596197924111038e-05,298.7005310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6524353027344,0.0,0.0,0.0001010525957099,298.96929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6524353027344,0.0,0.0,7.463710790034384e-05,298.6058959960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6524353027344,0.0,0.0,0.0001010525884339,298.6267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6527404785156,0.0,0.0,0.0004793498083017,286.8343811035156,294.1499938964844,292.80712890625,292.3316650390625,292.7034912109375,292.7577819824219,287.682861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010224647121503,8.490938618876953e-09,0.0010224563302472,-0.0212956070899963,0.0,0.0,0.0,-0.0090221380814909,60.0,8.42750358581543,-0.0,-7.127812295948388e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991000,298.8030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.652587890625,0.0,0.0,9.596197924111038e-05,298.7005310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6524353027344,0.0,0.0,0.0001010525957099,298.96929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6524353027344,0.0,0.0,7.463710790034384e-05,298.6058959960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6524353027344,0.0,0.0,0.0001010525884339,298.6267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6527404785156,0.0,0.0,0.0004793498083017,286.8343811035156,294.1499938964844,292.80712890625,292.3316650390625,292.7034912109375,292.7577819824219,287.682861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010224647121503,8.490938618876953e-09,0.0010224563302472,-0.0212956070899963,0.0,0.0,0.0,-0.0090221380814909,60.0,8.42750358581543,-0.0,-7.127812295948388e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991060,298.80377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6602478027344,0.0,0.0,9.601571218809112e-05,298.7005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6600952148437,0.0,0.0,0.0001011091735563,298.9690246582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6600952148437,0.0,0.0,7.467889372492209e-05,298.6064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6600952148437,0.0,0.0,0.0001011091662803,298.626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6603698730469,0.0,0.0,0.0004796182038262,286.8419494628906,294.1499938964844,292.82574462890625,292.3326721191406,292.7059326171875,292.7761535644531,287.6887512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230372427031,8.557876185477653e-09,0.0010230286279693,-0.0214708987623453,0.0,0.0,0.0,-0.0090553220361471,60.0,8.42646598815918,-0.0,-7.13579595412739e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991120,298.80377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6602478027344,0.0,0.0,9.601571218809112e-05,298.7005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6600952148437,0.0,0.0,0.0001011091735563,298.9690246582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6600952148437,0.0,0.0,7.467889372492209e-05,298.6064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6600952148437,0.0,0.0,0.0001011091662803,298.626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6603698730469,0.0,0.0,0.0004796182038262,286.8419494628906,294.1499938964844,292.82574462890625,292.3326721191406,292.7059326171875,292.7761535644531,287.6887512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230372427031,8.557876185477653e-09,0.0010230286279693,-0.0214708987623453,0.0,0.0,0.0,-0.0090553220361471,60.0,8.42646598815918,-0.0,-7.13579595412739e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
