time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17991180,298.8048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6678771972656,0.0,0.0,9.60712495725602e-05,298.7006530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.667724609375,0.0,0.0,0.0001011676577036,298.96881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.667724609375,0.0,0.0,7.47220910852775e-05,298.607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.667724609375,0.0,0.0,0.0001011676577036,298.627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6679992675781,0.0,0.0,0.0004798956506419,286.8495483398437,294.1499938964844,292.84478759765625,292.3334045410156,292.7085876464844,292.7947998046875,287.69464111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236288653686,8.62707238979965e-09,0.0010236202506348,-0.0216520987451076,0.0,0.0,0.0,-0.0090896254405379,60.0,8.424911499023438,-0.0,-7.144053171259658e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991240,298.8048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6678771972656,0.0,0.0,9.60712495725602e-05,298.7006530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.667724609375,0.0,0.0,0.0001011676577036,298.96881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.667724609375,0.0,0.0,7.47220910852775e-05,298.607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.667724609375,0.0,0.0,0.0001011676577036,298.627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6679992675781,0.0,0.0,0.0004798956506419,286.8495483398437,294.1499938964844,292.84478759765625,292.3334045410156,292.7085876464844,292.7947998046875,287.69464111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236288653686,8.62707238979965e-09,0.0010236202506348,-0.0216520987451076,0.0,0.0,0.0,-0.0090896254405379,60.0,8.424911499023438,-0.0,-7.144053171259658e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991300,298.8055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.67169189453125,0.0,0.0,9.609984408598392e-05,298.70074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6715393066406,0.0,0.0,0.0001011977728921,298.96875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6715393066406,0.0,0.0,7.474433368770406e-05,298.60760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6715393066406,0.0,0.0,0.0001011977656162,298.6273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6718139648437,0.0,0.0,0.0004800384922418,286.85333251953125,294.1499938964844,292.8544616699219,292.33367919921875,292.7100830078125,292.8043212890625,287.69757080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239338735118,8.662699890749082e-09,0.001023925258778,-0.0217453949153423,0.0,0.0,0.0,-0.009107288904488,60.0,8.423904418945312,-0.0,-7.148306480075918e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991360,298.806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6755065917969,0.0,0.0,9.612873691366984e-05,298.70086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.67535400390625,0.0,0.0,0.0001012282009469,298.9686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.67535400390625,0.0,0.0,7.476680912077427e-05,298.60809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.67535400390625,0.0,0.0,0.0001012281936709,298.62750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6756286621094,0.0,0.0,0.0004801828181371,286.85711669921875,294.1499938964844,292.8642883300781,292.3339233398437,292.7116394042969,292.8139038085937,287.7005310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242419084534,8.698699538456367e-09,0.0010242331773042,-0.02183966524899,0.0,0.0,0.0,-0.0091251358389854,60.0,8.422822952270508,-0.0,-7.152605974170001e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991420,298.8084411621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.68310546875,0.0,0.0,9.61871919571422e-05,298.701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6829528808594,0.0,0.0,0.0001012897555483,298.9686584472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6829528808594,0.0,0.0,7.481226930394769e-05,298.609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6829833984375,0.0,0.0,0.0001012897482723,298.6278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6832275390625,0.0,0.0,0.000480474816868,286.8646545410156,294.1499938964844,292.8843078613281,292.3343811035156,292.7148742675781,292.83331298828125,287.7064514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248643811792,8.771524839801259e-09,0.00102485565003,-0.0220303665846586,0.0,0.0,0.0,-0.0091612376272678,60.0,8.420528411865234,-0.0,-7.161306569969383e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991480,298.8084411621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.68310546875,0.0,0.0,9.61871919571422e-05,298.701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6829528808594,0.0,0.0,0.0001012897555483,298.9686584472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6829528808594,0.0,0.0,7.481226930394769e-05,298.609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6829833984375,0.0,0.0,0.0001012897482723,298.6278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6832275390625,0.0,0.0,0.000480474816868,286.8646545410156,294.1499938964844,292.8843078613281,292.3343811035156,292.7148742675781,292.83331298828125,287.7064514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248643811792,8.771524839801259e-09,0.00102485565003,-0.0220303665846586,0.0,0.0,0.0,-0.0091612376272678,60.0,8.420528411865234,-0.0,-7.161306569969383e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991540,298.8112487792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.69073486328125,0.0,0.0,9.624916856409982e-05,298.7015991210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6905822753906,0.0,0.0,0.0001013550208881,298.9687194824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6905822753906,0.0,0.0,7.486047252314165e-05,298.6105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6905822753906,0.0,0.0,0.0001013550136121,298.6283874511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6908569335937,0.0,0.0,0.0004807843943126,286.8722229003906,294.1499938964844,292.90484619140625,292.3348083496094,292.7184753417969,292.8532409667969,287.7123718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010255246888846,8.848742183431568e-09,0.0010255158413201,-0.0222325641661882,0.0,0.0,0.0,-0.0091995168477296,60.0,8.418116569519043,-0.0,-7.17053794119238e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991600,298.8112487792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.69073486328125,0.0,0.0,9.624916856409982e-05,298.7015991210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6905822753906,0.0,0.0,0.0001013550208881,298.9687194824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6905822753906,0.0,0.0,7.486047252314165e-05,298.6105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6905822753906,0.0,0.0,0.0001013550136121,298.6283874511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6908569335937,0.0,0.0,0.0004807843943126,286.8722229003906,294.1499938964844,292.90484619140625,292.3348083496094,292.7184753417969,292.8532409667969,287.7123718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010255246888846,8.848742183431568e-09,0.0010255158413201,-0.0222325641661882,0.0,0.0,0.0,-0.0091995168477296,60.0,8.418116569519043,-0.0,-7.17053794119238e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991660,298.814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6983337402344,0.0,0.0,9.631893772166222e-05,298.7020874023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6981811523437,0.0,0.0,0.0001014284935081,298.9688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6981811523437,0.0,0.0,7.491473661502823e-05,298.61199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6981811523437,0.0,0.0,0.0001014284862321,298.62890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6984558105469,0.0,0.0,0.0004811329126823,286.8797302246094,294.1499938964844,292.9259948730469,292.3353576660156,292.7222595214844,292.8733825683594,287.7182922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262675350531,8.93566554083236e-09,0.0010262586874887,-0.0224601775407791,0.0,0.0,0.0,-0.0092426063492894,60.0,8.41605281829834,-0.0,-7.180937444672963e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991720,298.814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6983337402344,0.0,0.0,9.631893772166222e-05,298.7020874023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6981811523437,0.0,0.0,0.0001014284935081,298.9688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6981811523437,0.0,0.0,7.491473661502823e-05,298.61199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6981811523437,0.0,0.0,0.0001014284862321,298.62890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6984558105469,0.0,0.0,0.0004811329126823,286.8797302246094,294.1499938964844,292.9259948730469,292.3353576660156,292.7222595214844,292.8733825683594,287.7182922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262675350531,8.93566554083236e-09,0.0010262586874887,-0.0224601775407791,0.0,0.0,0.0,-0.0092426063492894,60.0,8.41605281829834,-0.0,-7.180937444672963e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991780,298.8187561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7059326171875,0.0,0.0,9.640984353609384e-05,298.7027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7057800292969,0.0,0.0,0.0001015242160065,298.9691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7057800292969,0.0,0.0,7.498544437112287e-05,298.6138610839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7057800292969,0.0,0.0,0.0001015242087305,298.62957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7060546875,0.0,0.0,0.0004815869906451,286.88726806640625,294.1499938964844,292.9477844238281,292.3360595703125,292.7264709472656,292.8943786621094,287.7242126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272363433614,9.048921612020422e-09,0.0010272272629663,-0.0227567367255687,0.0,0.0,0.0,-0.0092987529933452,60.0,8.415252685546875,-0.0,-7.194498152784945e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991840,298.8187561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7059326171875,0.0,0.0,9.640984353609384e-05,298.7027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7057800292969,0.0,0.0,0.0001015242160065,298.9691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7057800292969,0.0,0.0,7.498544437112287e-05,298.6138610839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7057800292969,0.0,0.0,0.0001015242087305,298.62957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7060546875,0.0,0.0,0.0004815869906451,286.88726806640625,294.1499938964844,292.9477844238281,292.3360595703125,292.7264709472656,292.8943786621094,287.7242126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272363433614,9.048921612020422e-09,0.0010272272629663,-0.0227567367255687,0.0,0.0,0.0,-0.0092987529933452,60.0,8.415252685546875,-0.0,-7.194498152784945e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991900,298.8212280273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.709716796875,0.0,0.0,9.645775571698324e-05,298.7030944824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7095642089844,0.0,0.0,0.0001015746674966,298.9692687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7095642089844,0.0,0.0,7.50227045500651e-05,298.6148986816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7095947265625,0.0,0.0,0.0001015746674966,298.6299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7098388671875,0.0,0.0,0.000481826311443,286.8910217285156,294.1499938964844,292.9589233398437,292.3365173339844,292.72869873046875,292.9051208496094,287.7271728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277477558702,9.108615195430048e-09,0.0010277386754751,-0.0229130387306213,0.0,0.0,0.0,-0.0093283504247665,60.0,8.41519546508789,-0.0,-7.20164976542037e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991960,298.82403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7135314941406,0.0,0.0,9.650611173128708e-05,298.7035217285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.71337890625,0.0,0.0,0.0001016255919239,298.9695129394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.71337890625,0.0,0.0,7.506031397497281e-05,298.61602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.71337890625,0.0,0.0,0.0001016255846479,298.6304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.713623046875,0.0,0.0,0.0004820678732357,286.894775390625,294.1499938964844,292.9702453613281,292.3370666503906,292.73101806640625,292.91607666015625,287.73016357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010282626608386,9.168861225816728e-09,0.0010282535804435,-0.0230707898736,0.0,0.0,0.0,-0.0093582151457667,60.0,8.415376663208008,-0.0,-7.208872432329373e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992020,298.8309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7210998535156,0.0,0.0,9.660023351898416e-05,298.7045593261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.720947265625,0.0,0.0,0.0001017247050185,298.9701232910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.720947265625,0.0,0.0,7.513352466048673e-05,298.6188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.720947265625,0.0,0.0,0.0001017247050185,298.6314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7212219238281,0.0,0.0,0.0004825380456168,286.9022827148437,294.1499938964844,292.9934387207031,292.3384094238281,292.7359924316406,292.93853759765625,287.7361145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010292648803442,9.286128310748154e-09,0.0010292556835338,-0.0233778394758701,0.0,0.0,0.0,-0.009416346438229,60.0,8.416045188903809,-0.0,-7.222940467954686e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992080,298.8309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7210998535156,0.0,0.0,9.660023351898416e-05,298.7045593261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.720947265625,0.0,0.0,0.0001017247050185,298.9701232910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.720947265625,0.0,0.0,7.513352466048673e-05,298.6188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.720947265625,0.0,0.0,0.0001017247050185,298.6314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7212219238281,0.0,0.0,0.0004825380456168,286.9022827148437,294.1499938964844,292.9934387207031,292.3384094238281,292.7359924316406,292.93853759765625,287.7361145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010292648803442,9.286128310748154e-09,0.0010292556835338,-0.0233778394758701,0.0,0.0,0.0,-0.009416346438229,60.0,8.416045188903809,-0.0,-7.222940467954686e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992140,298.8384704589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7286682128906,0.0,0.0,9.668995335232466e-05,298.7056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7285461425781,0.0,0.0,0.0001018191833281,298.9708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7285461425781,0.0,0.0,7.520330109400675e-05,298.62176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7285461425781,0.0,0.0,0.0001018191760522,298.632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7287902832031,0.0,0.0,0.0004829861863981,286.9097595214844,294.1499938964844,293.0173645019531,292.3402709960937,292.7410888671875,292.9612731933594,287.7420654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302207665517,9.397907341224254e-09,0.0010302113369107,-0.0236705131828784,0.0,0.0,0.0,-0.0094717601314187,60.0,8.416791915893555,-0.0,-7.23636333077593e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992200,298.8384704589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7286682128906,0.0,0.0,9.668995335232466e-05,298.7056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7285461425781,0.0,0.0,0.0001018191833281,298.9708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7285461425781,0.0,0.0,7.520330109400675e-05,298.62176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7285461425781,0.0,0.0,0.0001018191760522,298.632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7287902832031,0.0,0.0,0.0004829861863981,286.9097595214844,294.1499938964844,293.0173645019531,292.3402709960937,292.7410888671875,292.9612731933594,287.7420654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302207665517,9.397907341224254e-09,0.0010302113369107,-0.0236705131828784,0.0,0.0,0.0,-0.0094717601314187,60.0,8.416791915893555,-0.0,-7.23636333077593e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992260,298.8475952148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7362365722656,0.0,0.0,9.675657202024011e-05,298.7071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7361145019531,0.0,0.0,0.0001018893308355,298.9718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7361145019531,0.0,0.0,7.525512046413496e-05,298.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7361145019531,0.0,0.0,0.0001018893308355,298.6340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7363586425781,0.0,0.0,0.0004833189595956,286.917236328125,294.1499938964844,293.0421142578125,292.3426513671875,292.7467346191406,292.9851379394531,287.7480163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010309306671842,9.480904061831552e-09,0.0010309212375432,-0.0238878224045038,0.0,0.0,0.0,-0.0095129059627652,60.0,8.417617797851562,-0.0,-7.24633792970053e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992320,298.8475952148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7362365722656,0.0,0.0,9.675657202024011e-05,298.7071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7361145019531,0.0,0.0,0.0001018893308355,298.9718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7361145019531,0.0,0.0,7.525512046413496e-05,298.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7361145019531,0.0,0.0,0.0001018893308355,298.6340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7363586425781,0.0,0.0,0.0004833189595956,286.917236328125,294.1499938964844,293.0421142578125,292.3426513671875,292.7467346191406,292.9851379394531,287.7480163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010309306671842,9.480904061831552e-09,0.0010309212375432,-0.0238878224045038,0.0,0.0,0.0,-0.0095129059627652,60.0,8.417617797851562,-0.0,-7.24633792970053e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992380,298.8572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7438049316406,0.0,0.0,9.681083611212672e-05,298.7087707519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.74365234375,0.0,0.0,0.0001019464762066,298.9729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.74365234375,0.0,0.0,7.529732101829723e-05,298.6290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7436828613281,0.0,0.0,0.0001019464762066,298.6356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7439270019531,0.0,0.0,0.0004835900326725,286.9247131347656,294.1499938964844,293.0677185058594,292.345703125,292.7526550292969,293.00946044921875,287.7539978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315109975636,9.548515755852804e-09,0.0010315014515072,-0.0240648444741964,0.0,0.0,0.0,-0.0095464345067739,60.0,8.418346405029297,-0.0,-7.254467959683097e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992440,298.8572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7438049316406,0.0,0.0,9.681083611212672e-05,298.7087707519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.74365234375,0.0,0.0,0.0001019464762066,298.9729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.74365234375,0.0,0.0,7.529732101829723e-05,298.6290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7436828613281,0.0,0.0,0.0001019464762066,298.6356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7439270019531,0.0,0.0,0.0004835900326725,286.9247131347656,294.1499938964844,293.0677185058594,292.345703125,292.7526550292969,293.00946044921875,287.7539978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315109975636,9.548515755852804e-09,0.0010315014515072,-0.0240648444741964,0.0,0.0,0.0,-0.0095464345067739,60.0,8.418346405029297,-0.0,-7.254467959683097e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992500,298.86248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7475891113281,0.0,0.0,9.683013195171952e-05,298.70965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7474365234375,0.0,0.0,0.0001019667979562,298.9735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7474365234375,0.0,0.0,7.531233131885529e-05,298.6310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7474365234375,0.0,0.0,0.0001019667906803,298.6365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7476806640625,0.0,0.0,0.0004836864245589,286.9284362792969,294.1499938964844,293.0808410644531,292.3475036621094,292.7557067871094,293.0218811035156,287.7569885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010317139094695,9.572553416603569e-09,0.0010317043634131,-0.0241277813911438,0.0,0.0,0.0,-0.0095583368092775,60.0,8.418622970581055,-0.0,-7.257359868617641e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992560,298.86785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7513427734375,0.0,0.0,9.684415999799968e-05,298.7106018066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.751220703125,0.0,0.0,0.0001019815754261,298.9742126464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.751220703125,0.0,0.0,7.532324525527656e-05,298.6330871582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.751220703125,0.0,0.0,0.0001019815681502,298.6375427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.75146484375,0.0,0.0,0.0004837565065827,286.9321594238281,294.1499938964844,293.0942077636719,292.3495178222656,292.7588806152344,293.03448486328125,287.7599792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318633867427,9.590031879724847e-09,0.001031853724271,-0.0241735447198152,0.0,0.0,0.0,-0.0095670018345117,60.0,8.418890953063965,-0.0,-7.259463075115492e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992620,298.8791198730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7588806152344,0.0,0.0,9.68629537965171e-05,298.712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7587585449219,0.0,0.0,0.0001020013587549,298.9757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7587585449219,0.0,0.0,7.533786265412346e-05,298.6374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7587585449219,0.0,0.0,0.0001020013587549,298.6396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7590026855469,0.0,0.0,0.0004838503955397,286.9395751953125,294.1499938964844,293.1216125488281,292.3541564941406,292.7654724121094,293.0601501464844,287.76593017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320659494027,9.613447815581821e-09,0.0010320564033463,-0.0242348480969667,0.0,0.0,0.0,-0.0095786219462752,60.0,8.419508934020996,-0.0,-7.262281087605515e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992680,298.8791198730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7588806152344,0.0,0.0,9.68629537965171e-05,298.712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7587585449219,0.0,0.0,0.0001020013587549,298.9757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7587585449219,0.0,0.0,7.533786265412346e-05,298.6374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7587585449219,0.0,0.0,0.0001020013587549,298.6396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7590026855469,0.0,0.0,0.0004838503955397,286.9395751953125,294.1499938964844,293.1216125488281,292.3541564941406,292.7654724121094,293.0601501464844,287.76593017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320659494027,9.613447815581821e-09,0.0010320564033463,-0.0242348480969667,0.0,0.0,0.0,-0.0095786219462752,60.0,8.419508934020996,-0.0,-7.262281087605515e-08,0.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992740,298.8917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.76641845703125,0.0,0.050000000745058,9.686237899586558e-05,298.71514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7662658691406,0.0,0.050000000745058,0.0001020007548504,298.97760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7662658691406,0.0,0.050000000745058,7.533741154475138e-05,298.64227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7662658691406,0.0,0.050000000745058,0.0001020007548504,298.64215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7665100097656,0.0,0.050000000745058,0.0004838475142605,286.9469909667969,286.19000244140625,293.1499938964844,292.3597717285156,292.7728881835937,293.0878295898437,287.7719421386719,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010320580331608,9.612727502883445e-09,0.0010320483706891,-0.0242329649627208,0.0,0.0,0.0,-0.0095782559365034,60.0,8.421960830688477,-0.0,-7.262194401391754e-08,1.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992800,298.8917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.76641845703125,0.0,0.050000000745058,9.686237899586558e-05,298.71514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7662658691406,0.0,0.050000000745058,0.0001020007548504,298.97760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7662658691406,0.0,0.050000000745058,7.533741154475138e-05,298.64227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7662658691406,0.0,0.050000000745058,0.0001020007548504,298.64215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7665100097656,0.0,0.050000000745058,0.0004838475142605,286.9469909667969,286.19000244140625,293.1499938964844,292.3597717285156,292.7728881835937,293.0878295898437,287.7719421386719,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010320580331608,9.612727502883445e-09,0.0010320483706891,-0.0242329649627208,0.0,0.0,0.0,-0.0095782559365034,60.0,8.421960830688477,-0.0,-7.262194401391754e-08,1.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992860,298.8591613769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.4661560058594,0.6337109208106995,0.050000000745058,0.0408506393432617,298.701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.46612548828125,0.6337109208106995,0.050000000745058,0.0430176928639411,298.948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.46612548828125,0.6337109208106995,0.050000000745058,0.0317727215588092,298.61883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.46612548828125,0.6337109208106995,0.050000000745058,0.0430176928639411,298.6191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.4661865234375,0.6337109208106995,0.050000000745058,0.2040573954582214,287.5916748046875,286.17108154296875,293.1652526855469,292.36328125,296.57159423828125,297.5263366699219,287.9630126953125,1.0,0.1097035557031631,0.0737380310893058,0.0737380310893058,1.0,1.0,-0.4340796172618866,0.000255007558735,0.4338245987892151,-0.1309120655059814,0.0,0.0,0.0,10.215302467346191,60.0,1140.59033203125,0.0,12.281100273132324,1.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992920,298.8045349121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.4194030761719,0.6315182447433472,0.050000000745058,0.0452400259673595,298.6752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4194030761719,0.6315182447433472,0.050000000745058,0.047639925032854,298.9008483886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.4194030761719,0.6315182447433472,0.050000000745058,0.0351866856217384,298.5763854980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.4194030761719,0.6315182447433472,0.050000000745058,0.047639925032854,298.5758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4194030761719,0.6315182447433472,0.050000000745058,0.2259833067655563,288.5274658203125,286.1501770019531,293.1820983886719,292.3677673339844,297.138427734375,298.75262451171875,289.1912841796875,1.0,0.1210857182741165,0.1474760621786117,0.1474760621786117,1.0,1.0,-0.4820357859134674,0.0123072806745767,0.4697284996509552,-0.1301552802324295,0.0,0.0,0.0,12.501420974731444,60.0,2390.277587890625,0.0,16.68037223815918,1.0,280.8063659667969,283.4881286621094,298.49639892578125,300.5052185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.1143594650968259e-20,5.571797729380913e-21,5.5717973254841295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992980,298.7319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.11669921875,0.5710511803627014,0.050000000745058,0.0456802919507026,298.6340026855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.11669921875,0.5710511803627014,0.050000000745058,0.0481035485863685,298.8321838378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.11669921875,0.5710511803627014,0.050000000745058,0.035529114305973,298.510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.11669921875,0.5710511803627014,0.050000000745058,0.0481035485863685,298.5046081542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.11669921875,0.5710511803627014,0.050000000745058,0.2281825244426727,287.9035949707031,286.1026916503906,293.2204284667969,292.3794250488281,297.1155700683594,298.7535400390625,286.7059631347656,1.0,0.1405869424343109,0.2949521243572235,0.2949521243572235,1.0,1.0,-0.4867326319217682,0.0495632849633693,0.4371693730354309,-0.0940713584423065,1.0,1.0,0.0,20.025270462036133,60.0,13599.8544921875,0.0,23.185386657714844,1.0,281.77130126953125,286.375732421875,298.3367004394531,299.93072509765625,293.1499938964844,293.1499938964844,283.1499938964844,1831.0479736328125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4982282221317291,1.0,0.0,0.0,0.901250183582306,0.901252031326294,5.6211025167840496e-08,4.26274299621582,4.262732982635498,9.813051292439924e-06,0.0,0.0,-0.0,5263.24755859375,0.0,22.596466064453125,1895.0015869140625,0.0,501.5173950195313,0.2335579246282577,1.0,0.0,3.0,1.0,0.0
17993040,298.7319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.11669921875,0.5710511803627014,0.050000000745058,0.0456802919507026,298.6340026855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.11669921875,0.5710511803627014,0.050000000745058,0.0481035485863685,298.8321838378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.11669921875,0.5710511803627014,0.050000000745058,0.035529114305973,298.510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.11669921875,0.5710511803627014,0.050000000745058,0.0481035485863685,298.5046081542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.11669921875,0.5710511803627014,0.050000000745058,0.2281825244426727,287.9035949707031,286.1026916503906,293.2204284667969,292.3794250488281,297.1155700683594,298.7535400390625,286.7059631347656,1.0,0.1405869424343109,0.2949521243572235,0.2949521243572235,1.0,1.0,-0.4867326319217682,0.0495632849633693,0.4371693730354309,-0.0940713584423065,1.0,1.0,0.0,20.025270462036133,60.0,13599.8544921875,0.0,23.185386657714844,1.0,281.77130126953125,286.375732421875,298.3367004394531,299.93072509765625,293.1499938964844,293.1499938964844,283.1499938964844,1831.0479736328125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4982282221317291,1.0,0.0,0.0,0.901250183582306,0.901252031326294,5.6211025167840496e-08,4.26274299621582,4.262732982635498,9.813051292439924e-06,0.0,0.0,-0.0,5263.24755859375,0.0,22.596466064453125,1895.0015869140625,0.0,501.5173950195313,0.2335579246282577,1.0,0.0,3.0,1.0,0.0
17993100,298.6888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1587219238281,0.5492727756500244,0.050000000745058,0.0458176955580711,298.6041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1587219238281,0.5492727756500244,0.050000000745058,0.0482482388615608,298.7916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1587219238281,0.5492727756500244,0.050000000745058,0.0356359854340553,298.4716491699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1587219238281,0.5492727756500244,0.050000000745058,0.0482482388615608,298.4607238769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1587219238281,0.5492727756500244,0.050000000745058,0.2288688719272613,285.9941711425781,286.076171875,293.2417907714844,292.3865661621094,297.09527587890625,298.7164306640625,285.403564453125,1.0,0.1489882916212082,0.3686901330947876,0.3686901330947876,1.0,1.0,-0.4881968200206756,0.0806118547916412,0.4075849652290344,-0.0634500607848167,0.6301164031028748,0.6301164031028748,0.0,23.70110321044922,60.0,12197.4521484375,0.0,26.336997985839844,1.0,282.33258056640625,285.0100402832031,297.0166015625,298.51568603515625,293.1499938964844,293.1499938964844,283.1499938964844,4248.06005859375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5940152406692505,1.0,0.0,0.0,1.1569029092788696,1.1569054126739502,8.940171625226868e-08,4.265833854675293,4.265823841094971,9.786701411940156e-06,0.0,0.0,-0.0,3688.31103515625,0.0,50.32182693481445,1895.4248046875,0.0,896.02392578125,0.295477956533432,1.0,0.0,3.0,1.0,0.0
17993160,298.64752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.37017822265625,0.5324755311012268,0.050000000745058,0.0459490604698658,298.5729675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.37017822265625,0.5324755311012268,0.050000000745058,0.0483865737915039,298.7516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.37017822265625,0.5324755311012268,0.050000000745058,0.0357381589710712,298.433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.37017822265625,0.5324755311012268,0.050000000745058,0.0483865737915039,298.4146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.37017822265625,0.5324755311012268,0.050000000745058,0.2295250594615936,285.3315734863281,286.0479431152344,293.2645568847656,292.39453125,297.06988525390625,298.67633056640625,285.550048828125,1.0,0.1565463840961456,0.4949521124362945,0.4949521124362945,0.800000011920929,1.0,-0.4895966947078705,0.1458241492509842,0.3437725603580475,0.0012220192002132,0.0333178825676441,0.0333178825676441,0.0,27.22307205200196,60.0,5694.56787109375,0.0,29.366323471069336,1.0,282.584228515625,285.33367919921875,295.9189453125,296.9182434082031,293.1499938964844,293.1499938964844,283.1499938964844,23314.005859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5890732407569885,1.0,0.0,0.0,0.2523817121982574,0.2702030837535858,5.265235802909274e-09,4.265921592712402,4.265912055969238,9.785949259821791e-06,0.0,0.0,-0.0,940.8621215820312,0.0,13.674795150756836,1895.436767578125,0.0,869.776611328125,0.2509359121322632,1.0,0.0,3.0,1.0,0.0
17993220,298.61041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.48052978515625,0.5158719420433044,0.050000000745058,0.0461136288940906,298.5408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.48052978515625,0.5158719420433044,0.050000000745058,0.0485598742961883,298.7113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.48052978515625,0.5158719420433044,0.050000000745058,0.035866156220436,298.3950500488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.48052978515625,0.5158719420433044,0.050000000745058,0.0485598742961883,298.363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.48052978515625,0.5158719420433044,0.050000000745058,0.2303471267223358,286.56903076171875,286.007080078125,293.2975158691406,292.4065856933594,296.0678100585937,298.6286315917969,286.66241455078125,1.0,0.1655249148607254,0.6654683351516724,0.6654683351516724,0.5299009680747986,1.0,-0.4913501143455505,0.2590502500534057,0.2322998642921447,0.1136645972728729,0.8268409967422485,0.8268409967422485,0.0,31.63997840881348,60.0,12328.5556640625,0.0,33.205257415771484,1.0,282.7508239746094,286.59698486328125,294.9908142089844,295.8319091796875,293.1499938964844,293.1499938964844,283.1499938964844,8150.94580078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4906171560287475,1.0,0.0,0.0,0.9953726530075072,1.0405827760696411,6.610966352127434e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4941.26806640625,0.0,44.93146133422852,1895.4371337890625,0.0,478.9646911621094,0.2903298735618591,1.0,0.0,3.0,1.0,0.0
17993280,298.5973205566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4264221191406,0.5097616314888,0.050000000745058,0.0461866557598114,298.52813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4264221191406,0.5097616314888,0.050000000745058,0.0486367717385292,298.69537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4264221191406,0.5097616314888,0.050000000745058,0.0359229557216167,298.3805236816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4264221191406,0.5097616314888,0.050000000745058,0.0486367717385292,298.3419494628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4264221191406,0.5097616314888,0.050000000745058,0.2307119071483612,286.39898681640625,285.98638916015625,293.314208984375,292.41290283203125,295.20135498046875,298.6109619140625,285.92340087890625,1.0,0.1693805307149887,0.7474760413169861,0.7474760413169861,0.4000000059604645,1.0,-0.4921281933784485,0.3478525876998901,0.1442756056785583,0.2019563466310501,0.8485158085823059,0.8485158085823059,0.0,33.60548400878906,60.0,12442.857421875,-0.0,34.93437957763672,1.0,282.8815612792969,285.5016174316406,295.0142517089844,295.99639892578125,293.1499938964844,293.1499938964844,283.1499938964844,4801.15625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4649282097816467,1.0,0.0,0.0,1.316279053688049,1.3176791667938232,1.1560839396906888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4918.85986328125,0.0,72.3379135131836,1895.4371337890625,0.0,410.2142028808594,0.3339110612869262,1.0,0.0,3.0,1.0,0.0
17993340,298.5585327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4533386230469,0.4969019591808319,0.050000000745058,0.0463697873055934,298.4898376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4533386230469,0.4969019591808319,0.050000000745058,0.0488296188414096,298.6489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4533386230469,0.4969019591808319,0.050000000745058,0.0360653884708881,298.3401184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4533386230469,0.4969019591808319,0.050000000745058,0.0488296188414096,298.2841186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4533386230469,0.4969019591808319,0.050000000745058,0.2316266894340515,285.4603576660156,285.92578125,293.36309814453125,292.43194580078125,293.4285888671875,298.5621032714844,285.8318176269531,1.0,0.1786226481199264,0.9739642143249512,0.9739642143249512,0.041240856051445,1.0,-0.4940801858901977,0.4939669370651245,0.0001132333854911,0.3470980525016784,0.1122909486293792,0.1122909486293792,0.0,38.52587127685547,60.0,5565.630859375,-0.0,39.2813720703125,1.0,283.02911376953125,285.8067932128906,294.9029846191406,295.392822265625,293.1499938964844,293.1499938964844,283.1499938964844,26191.98046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3806686401367187,1.0,0.0,0.0,0.2556811869144439,0.3424957394599914,5.350031972994884e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1270.6005859375,0.0,19.472745895385746,1895.4371337890625,0.0,242.93101501464844,0.2716746628284454,1.0,0.0,3.0,1.0,0.0
