time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17993400,298.55517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.56988525390625,0.4956975877285003,0.050000000745058,0.0463891848921775,298.4860534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.56988525390625,0.4956975877285003,0.050000000745058,0.0488500483334064,298.6444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.56988525390625,0.4956975877285003,0.050000000745058,0.0360804796218872,298.3363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.56988525390625,0.4956975877285003,0.050000000745058,0.0488500483334064,298.2784118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.56988525390625,0.4956975877285003,0.050000000745058,0.2317235916852951,285.6061706542969,285.9184875488281,293.36895751953125,292.4342956542969,293.39190673828125,298.5570068359375,286.08721923828125,1.0,0.1795621663331985,1.0,1.0,0.0,1.0,-0.4942867159843445,0.4942848682403564,1.8679958202483249e-06,0.3473787307739258,0.1877315938472747,0.1877315938472747,0.0,39.04479217529297,60.0,5852.25048828125,-0.0,39.73947143554688,1.0,283.032958984375,286.0223693847656,294.8529052734375,295.3119812011719,293.1499938964844,293.1499938964844,283.1499938964844,24742.81640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3639324307441711,1.0,0.0,0.0,0.2618914544582367,0.4068518877029419,5.512285294884123e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1382.714599609375,0.0,22.092363357543945,1895.4371337890625,0.0,216.08029174804688,0.2693226635456085,1.0,0.0,3.0,1.0,0.0
17993460,298.5350036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.922607421875,0.4859765470027923,0.050000000745058,0.0465582720935344,298.4578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.922607421875,0.4859765470027923,0.050000000745058,0.0490281023085117,298.6109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.922607421875,0.4859765470027923,0.050000000745058,0.0362119898200035,298.3090515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.922607421875,0.4859765470027923,0.050000000745058,0.0490281023085117,298.23504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.922607421875,0.4859765470027923,0.050000000745058,0.2325682193040847,285.85595703125,285.77252197265625,293.428466796875,292.4585266113281,293.42156982421875,298.5216369628906,285.4584350585937,1.0,0.1875410079956054,1.0,1.0,0.0,1.0,-0.4960885047912597,0.4960881471633911,3.519558333664463e-07,0.3488146364688873,0.6250847578048706,0.6250847578048706,0.0,43.567291259765625,48.0,11202.806640625,-0.0,43.750587463378906,1.0,283.1080017089844,285.2297058105469,295.2889709472656,296.0682983398437,293.1499938964844,293.1499938964844,283.1499938964844,10732.123046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3030323684215545,1.0,0.0,0.0,1.3400734663009644,1.3401468992233276,1.198258843260192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4466.95556640625,0.0,92.03179168701172,1895.4371337890625,0.0,121.03370666503906,0.3521958887577057,1.0,0.0,3.0,1.0,0.0
17993520,298.5350036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.922607421875,0.4859765470027923,0.050000000745058,0.0465582720935344,298.4578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.922607421875,0.4859765470027923,0.050000000745058,0.0490281023085117,298.6109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.922607421875,0.4859765470027923,0.050000000745058,0.0362119898200035,298.3090515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.922607421875,0.4859765470027923,0.050000000745058,0.0490281023085117,298.23504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.922607421875,0.4859765470027923,0.050000000745058,0.2325682193040847,285.85595703125,285.77252197265625,293.428466796875,292.4585266113281,293.42156982421875,298.5216369628906,285.4584350585937,1.0,0.1875410079956054,1.0,1.0,0.0,1.0,-0.4960885047912597,0.4960881471633911,3.519558333664463e-07,0.3488146364688873,0.6250847578048706,0.6250847578048706,0.0,43.567291259765625,48.0,11202.806640625,-0.0,43.750587463378906,1.0,283.1080017089844,285.2297058105469,295.2889709472656,296.0682983398437,293.1499938964844,293.1499938964844,283.1499938964844,10732.123046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3030323684215545,1.0,0.0,0.0,1.3400734663009644,1.3401468992233276,1.198258843260192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4466.95556640625,0.0,92.03179168701172,1895.4371337890625,0.0,121.03370666503906,0.3521958887577057,1.0,0.0,3.0,1.0,0.0
17993580,298.5157775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7518310546875,0.4836733341217041,0.050000000745058,0.0466006845235824,298.43023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7518310546875,0.4836733341217041,0.050000000745058,0.0490727648138999,298.57891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7518310546875,0.4836733341217041,0.050000000745058,0.0362449772655963,298.2835388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7518310546875,0.4836733341217041,0.050000000745058,0.0490727648138999,298.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7518310546875,0.4836733341217041,0.050000000745058,0.2327800691127777,285.81011962890625,285.6339111328125,293.4924011230469,292.4853820800781,293.4850158691406,298.49005126953125,286.15185546875,1.0,0.1889996826648712,1.0,1.0,0.0,1.0,-0.496540755033493,0.4965403974056244,3.523504972235969e-07,0.3491742014884949,0.5399811267852783,0.5399811267852783,0.0,44.70171356201172,36.0,8954.865234375,-0.0,44.761207580566406,1.0,283.1298522949219,286.400390625,295.3475952148437,295.8572998046875,293.1499938964844,293.1499938964844,283.1499938964844,20631.212890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2898722290992737,1.0,0.0,0.0,0.6242597699165344,0.6587755084037781,2.6003045050515545e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3165.682373046875,0.0,35.173702239990234,1895.4371337890625,0.0,75.69933319091797,0.282498151063919,1.0,0.0,3.0,1.0,0.0
17993640,298.5157775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7518310546875,0.4836733341217041,0.050000000745058,0.0466006845235824,298.43023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7518310546875,0.4836733341217041,0.050000000745058,0.0490727648138999,298.57891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7518310546875,0.4836733341217041,0.050000000745058,0.0362449772655963,298.2835388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7518310546875,0.4836733341217041,0.050000000745058,0.0490727648138999,298.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7518310546875,0.4836733341217041,0.050000000745058,0.2327800691127777,285.81011962890625,285.6339111328125,293.4924011230469,292.4853820800781,293.4850158691406,298.49005126953125,286.15185546875,1.0,0.1889996826648712,1.0,1.0,0.0,1.0,-0.496540755033493,0.4965403974056244,3.523504972235969e-07,0.3491742014884949,0.5399811267852783,0.5399811267852783,0.0,44.70171356201172,36.0,8954.865234375,-0.0,44.761207580566406,1.0,283.1298522949219,286.400390625,295.3475952148437,295.8572998046875,293.1499938964844,293.1499938964844,283.1499938964844,20631.212890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2898722290992737,1.0,0.0,0.0,0.6242597699165344,0.6587755084037781,2.6003045050515545e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3165.682373046875,0.0,35.173702239990234,1895.4371337890625,0.0,75.69933319091797,0.282498151063919,1.0,0.0,3.0,1.0,0.0
17993700,298.5134582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9964904785156,0.4848808944225311,0.050000000745058,0.0465783849358558,298.4215393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9964904785156,0.4848808944225311,0.050000000745058,0.0490492805838584,298.5690002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9964904785156,0.4848808944225311,0.050000000745058,0.0362276323139667,298.2760925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9964904785156,0.4848808944225311,0.050000000745058,0.0490492805838584,298.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9964904785156,0.4848808944225311,0.050000000745058,0.2326686829328537,285.9879150390625,285.5990600585937,293.52587890625,292.499755859375,293.5182800292969,298.4806213378906,285.7109375,1.0,0.1878131628036499,1.0,1.0,0.0,1.0,-0.4963032305240631,0.4963028728961944,3.521452924815094e-07,0.3489902317523956,0.8122131824493408,0.8122131824493408,0.0,44.10529708862305,36.0,11861.267578125,-0.0,44.22966003417969,1.0,283.1383972167969,285.5141906738281,295.60028076171875,296.4419860839844,293.1499938964844,293.1499938964844,283.1499938964844,6602.10986328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3099125623703003,1.0,0.0,0.0,1.3634896278381348,1.3637049198150637,1.240501035226771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5071.669921875,0.0,84.35213470458984,1895.4371337890625,0.0,132.08407592773438,0.3501126170158386,1.0,0.0,3.0,1.0,0.0
17993760,298.5092163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4670104980469,0.4873828291893005,0.050000000745058,0.0465326756238937,298.4117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4670104980469,0.4873828291893005,0.050000000745058,0.0490011498332023,298.55780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4670104980469,0.4873828291893005,0.050000000745058,0.0361920818686485,298.2675476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4670104980469,0.4873828291893005,0.050000000745058,0.0490011498332023,298.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4670104980469,0.4873828291893005,0.050000000745058,0.2324403524398803,285.41424560546875,285.5042724609375,293.56036376953125,292.5146789550781,293.5525207519531,298.4715270996094,285.2022705078125,1.0,0.1855367124080658,1.0,1.0,0.0,1.0,-0.4958162605762481,0.4958159029483795,3.517232016747585e-07,0.3486096560955047,0.532258927822113,0.532258927822113,0.0,42.88283157348633,25.0,10336.435546875,-0.0,43.141700744628906,1.0,283.1441650390625,285.0912780761719,295.7863464355469,296.6059875488281,293.1499938964844,293.1499938964844,283.1499938964844,17572.30078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3478946983814239,1.0,0.0,0.0,1.240061640739441,1.2400686740875244,1.026077001142767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3904.751220703125,0.0,94.22858428955078,1895.4371337890625,0.0,191.11325073242188,0.3517417907714844,1.0,0.0,3.0,1.0,0.0
17993820,298.5059509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3860778808594,0.5174106359481812,0.1755485534667968,0.0460959747433662,298.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4756164550781,0.7491137981414795,0.1680234372615814,0.1363012343645095,298.4853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4828186035156,0.7662747502326965,0.1745062321424484,0.1078962758183479,298.2579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3860778808594,0.5174106359481812,0.050000000745058,0.0485412813723087,298.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3860778808594,0.5174106359481812,0.050000000745058,0.2302589416503906,285.4482116699219,285.4591369628906,293.6083374023437,292.5357360839844,293.6021423339844,298.44268798828125,285.7718505859375,1.0,0.1838367581367492,1.0,1.0,0.0,1.0,-0.6823651790618896,0.6823647022247314,5.270538281365589e-07,0.4916383624076843,0.4985866844654083,0.4985866844654083,0.0,32.762229919433594,25.0,10667.998046875,-0.0,56.22332382202149,1.0,283.14678955078125,285.9167175292969,295.6412353515625,296.3333435058594,293.1499938964844,293.1499938964844,283.1499938964844,22824.90234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.359938770532608,1.0,0.0,0.0,0.7618359327316284,0.7618407607078552,3.8727222317902494e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3383.05712890625,0.0,47.41152572631836,1895.4371337890625,0.0,209.81301879882807,0.3054294884204864,1.0,0.0,3.0,1.0,0.0
17993880,298.4599609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0083923339844,0.7922596335411072,0.1766987442970276,0.1278336197137832,298.2863464355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0378112792969,0.8315120339393616,0.1659905910491943,0.1561034619808197,298.4042053222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0407409667969,0.8422650098800659,0.1721191704273224,0.120122842490673,298.256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8726501464844,0.5551822185516357,0.050000000745058,0.0482046939432621,298.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8726501464844,0.5551822185516357,0.050000000745058,0.2286623120307922,286.010009765625,285.3851318359375,293.6319885253906,292.54620361328125,293.6268310546875,298.3922119140625,286.1470947265625,1.0,0.1843968480825424,1.0,1.0,0.0,1.0,-0.8170851469039917,0.8170844316482544,6.770874279027339e-07,0.5977209210395813,0.9860416054725648,0.9860416054725648,0.0,25.527482986450195,28.0,15700.0869140625,-0.0,66.62223815917969,1.0,283.147705078125,286.10321044921875,295.64849853515625,296.5676574707031,293.1499938964844,293.1499938964844,283.1499938964844,7446.7548828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3651665151119232,1.0,0.0,0.0,1.3494631052017212,1.3494668006896973,1.2151095063472894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5230.408203125,0.0,84.46761322021484,1895.4371337890625,0.0,218.0258636474609,0.355519562959671,1.0,0.0,3.0,1.0,0.0
17993940,298.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9164123535156,0.9248599410057068,0.1678062975406646,0.152676448225975,298.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.91650390625,0.9130337834358216,0.1634249985218048,0.1554864794015884,298.2582397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9164123535156,0.9286251068115234,0.1715792268514633,0.1199929192662239,298.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9151306152344,0.8932988047599792,0.1594121009111404,0.1461516916751861,298.1206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.93096923828125,0.6175695657730103,0.1480337679386139,0.2270636260509491,285.9168395996094,285.3287658691406,293.6990966796875,292.5762023925781,293.6946716308594,298.2274780273437,285.9122009277344,1.0,0.1887081563472747,1.0,1.0,0.0,1.0,-0.9617800116539,0.9617791175842284,8.65850267928181e-07,0.7157158255577087,1.0,1.0,0.0,18.62085151672364,28.0,18543.775390625,-0.0,81.21348571777344,1.0,283.14947509765625,285.6552734375,295.99237060546875,297.222900390625,293.1499938964844,293.1499938964844,283.1499938964844,7187.1005859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4476709961891174,1.0,0.0,0.0,1.7856696844100952,1.7856751680374146,2.127627567460877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5401.82568359375,0.0,174.28842163085938,1895.4371337890625,0.0,369.67132568359375,0.4447146654129028,1.0,0.0,3.0,1.0,0.0
17994000,298.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9122619628906,0.9333990216255188,0.1676635891199112,0.1259651184082031,298.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9123229980469,0.9850690364837646,0.1635195165872573,0.1551983207464218,298.24932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9122619628906,0.9207461476325988,0.1721735745668411,0.0945954322814941,298.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.912109375,0.9724111557006836,0.1586377173662185,0.14866404235363,298.1152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9212341308594,0.7357312440872192,0.1487873047590255,0.3093970119953155,285.9124755859375,285.27783203125,293.7069702148437,292.57977294921875,293.7026672363281,298.2147216796875,285.9143371582031,1.0,0.1901352256536483,1.0,1.0,0.0,1.0,-1.016397476196289,1.0163965225219729,9.43446821111138e-07,0.7583648562431335,1.0,1.0,0.0,15.34892463684082,48.0,19140.4765625,-0.0,85.09312438964844,1.0,283.1495666503906,285.6469116210937,296.009521484375,297.2684326171875,293.1499938964844,293.1499938964844,283.1499938964844,7468.95947265625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4577599465847015,1.0,0.0,0.0,1.820346713066101,1.8203524351119995,2.2110656061613562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5420.484375,0.0,184.6407928466797,1895.4371337890625,0.0,392.8701477050781,0.4560977220535278,1.0,0.0,3.0,1.0,0.0
17994060,298.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9457397460937,0.8882260918617249,0.1837395578622818,0.0978493019938469,298.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9457397460937,0.8882260918617249,0.1756724119186401,0.1030400246381759,298.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9457397460937,0.8882260918617249,0.1886661946773529,0.0761050134897232,298.0640563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.94580078125,0.8882260918617249,0.1626010537147522,0.1030400246381759,297.9547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9456787109375,0.935299515724182,0.1447482407093048,0.5626915097236633,285.94683837890625,285.18365478515625,293.7848815917969,292.6151428222656,293.7809753417969,298.194091796875,285.939453125,1.0,0.2064213305711746,1.0,1.0,0.0,1.0,-1.1329761743545532,1.1329749822616575,1.1272112487858976e-06,0.8537606596946716,1.0,1.0,0.0,15.37466526031494,68.0,21761.451171875,-0.0,112.41534423828124,1.0,283.1499328613281,285.5801696777344,296.02606201171875,297.53741455078125,293.1499938964844,293.1499938964844,283.1499938964844,10375.7060546875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5438999533653259,1.0,0.0,0.0,2.1455211639404297,2.14552903175354,3.071560001899343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5572.00048828125,0.0,302.318115234375,1895.4371337890625,0.0,661.6251220703125,0.5351262092590332,1.0,0.0,3.0,1.0,0.0
17994120,298.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9457397460937,0.8882260918617249,0.1837395578622818,0.0978493019938469,298.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9457397460937,0.8882260918617249,0.1756724119186401,0.1030400246381759,298.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9457397460937,0.8882260918617249,0.1886661946773529,0.0761050134897232,298.0640563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.94580078125,0.8882260918617249,0.1626010537147522,0.1030400246381759,297.9547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9456787109375,0.935299515724182,0.1447482407093048,0.5626915097236633,285.94683837890625,285.18365478515625,293.7848815917969,292.6151428222656,293.7809753417969,298.194091796875,285.939453125,1.0,0.2064213305711746,1.0,1.0,0.0,1.0,-1.1329761743545532,1.1329749822616575,1.1272112487858976e-06,0.8537606596946716,1.0,1.0,0.0,15.37466526031494,68.0,21761.451171875,-0.0,112.41534423828124,1.0,283.1499328613281,285.5801696777344,296.02606201171875,297.53741455078125,293.1499938964844,293.1499938964844,283.1499938964844,10375.7060546875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5438999533653259,1.0,0.0,0.0,2.1455211639404297,2.14552903175354,3.071560001899343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5572.00048828125,0.0,302.318115234375,1895.4371337890625,0.0,661.6251220703125,0.5351262092590332,1.0,0.0,3.0,1.0,0.0
17994180,298.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9534606933594,0.8898059129714966,0.1921211779117584,0.0989325270056724,298.1037902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9534606933594,0.8898059129714966,0.1828710585832595,0.1041807159781456,298.2497863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9534606933594,0.8898059129714966,0.1964144110679626,0.0769475176930427,298.0177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9534606933594,0.8898059129714966,0.1662236452102661,0.1041807159781456,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9545288085937,0.97780579328537,0.1415617018938064,0.6423066258430481,285.955322265625,285.1470642089844,293.8420715332031,292.6413879394531,293.83837890625,298.1661376953125,285.9638061523437,1.0,0.2232625037431717,1.0,1.0,0.0,1.0,-1.2355716228485107,1.2355703115463257,1.30639091366902e-06,0.9367693066596984,1.0,1.0,0.0,16.917654037475586,68.0,23641.953125,-0.0,142.71400451660156,1.0,283.1499938964844,285.5563659667969,295.94842529296875,297.5775756835937,293.1499938964844,293.1499938964844,283.1499938964844,12401.82421875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5843082666397095,1.0,0.0,0.0,2.345669269561768,2.3456785678863525,3.671359536383534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5655.08740234375,0.0,395.06292724609375,1895.4371337890625,0.0,845.1556396484375,0.580870509147644,1.0,0.0,3.0,1.0,0.0
17994240,298.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.978515625,0.905284345149994,0.1942641139030456,0.1101571843028068,298.08917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.978515625,0.905284345149994,0.1849184930324554,0.1160008162260055,298.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.978515625,0.905284345149994,0.1983884871006012,0.0856778100132942,297.99481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.978515625,0.905284345149994,0.1671544760465622,0.1160008162260055,297.81329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9794921875,0.9567111730575562,0.1405368447303772,0.6368500590324402,285.9808349609375,285.1036682128906,293.86541748046875,292.65216064453125,293.8618469238281,298.1473999023437,285.9905700683594,1.0,0.2310553044080734,1.0,1.0,0.0,1.0,-1.2764538526535034,1.2764524221420288,1.382572008878924e-06,0.969649851322174,1.0,1.0,0.0,18.245012283325195,88.0,24381.6328125,-0.0,158.38526916503906,1.0,283.1499938964844,285.563720703125,295.92041015625,297.590576171875,293.1499938964844,293.1499938964844,283.1499938964844,13097.6650390625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.596703052520752,1.0,0.0,0.0,2.410576581954956,2.4105865955352783,3.8773518440393673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5690.19189453125,0.0,428.77435302734375,1895.4371337890625,0.0,910.6084594726562,0.5994905233383179,1.0,0.0,3.0,1.0,0.0
17994300,298.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0292053222656,0.924934148788452,0.1961891651153564,0.1248125433921814,298.0503234863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0292053222656,0.924934148788452,0.1870531886816024,0.1314336210489273,298.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0292053222656,0.924934148788452,0.2002987265586853,0.0970764234662056,297.9385681152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.02984619140625,0.9871199131011964,0.1669872403144836,0.158596932888031,297.76025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0292663574219,0.9288572072982788,0.1395180523395538,0.6302729845046997,286.0313415527344,285.0814514160156,293.90655517578125,292.6712341308594,293.90313720703125,298.0997619628906,286.04327392578125,1.0,0.2460662275552749,1.0,1.0,0.0,1.0,-1.359201192855835,1.3591996431350708,1.5454457980013103e-06,1.035967469215393,1.0,1.0,0.0,20.51728820800781,88.0,25834.72265625,-0.0,192.2675323486328,1.0,283.1499938964844,285.5809020996094,295.8863220214844,297.6283569335937,293.1499938964844,293.1499938964844,283.1499938964844,14461.287109375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6152424216270447,1.0,0.0,0.0,2.532954931259156,2.532965898513794,4.281029930552904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5764.29736328125,0.0,497.4490051269531,1895.4371337890625,0.0,1016.9359130859376,0.6264272928237915,1.0,0.0,3.0,1.0,0.0
17994360,298.0929870605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.10552978515625,0.9484962821006776,0.1965221464633941,0.1449426561594009,297.99517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1063842773437,0.9842026829719543,0.1873414814472198,0.1706815809011459,298.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.10552978515625,0.9484962821006776,0.2008797526359558,0.1127331778407096,297.86846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1058654785156,0.9591794013977052,0.1650750339031219,0.157436117529869,297.71697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.10430908203125,0.8987972140312195,0.1391191482543945,0.6273918747901917,286.1078491210937,285.0387878417969,293.9482116699219,292.6906433105469,293.9449768066406,298.041259765625,286.1234130859375,1.0,0.2627395987510681,1.0,1.0,0.0,1.0,-1.4511038064956665,1.4511021375656128,1.7401214336132398e-06,1.1091121435165403,1.0,1.0,0.0,23.45298194885254,108.0,27341.75390625,-0.0,232.9472503662109,1.0,283.1499938964844,285.6264038085937,295.8723449707031,297.68780517578125,293.1499938964844,293.1499938964844,283.1499938964844,15558.1953125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6314600110054016,1.0,0.0,0.0,2.627263307571411,2.627275228500366,4.605751655617496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5847.095703125,0.0,555.1074829101562,1895.4371337890625,0.0,1117.5792236328125,0.6521027684211731,1.0,0.0,3.0,1.0,0.0
17994420,297.9411315917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2143249511719,0.8340582251548767,0.192967414855957,0.1749042272567749,297.8709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2144470214844,0.8233022093772888,0.1853488832712173,0.1766526848077774,297.9568786621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2142028808594,0.8393284678459167,0.1966997385025024,0.1388005465269088,297.7732238769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.21484375,0.79123854637146,0.1644408404827118,0.1566872745752334,297.6435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.21539306640625,0.7483506798744202,0.1388279646635055,0.6290175318717957,286.2138061523437,284.9898376464844,294.0328674316406,292.7304077148437,294.0297546386719,297.903076171875,286.2039489746094,1.0,0.2960909605026245,1.0,1.0,0.0,1.0,-1.5264166593551636,1.5264147520065308,1.913168944156496e-06,1.170983076095581,1.0,1.0,0.0,42.90234375,96.0,29134.740234375,-0.0,315.3180847167969,1.0,283.1499938964844,285.6473693847656,295.88525390625,297.84429931640625,293.1499938964844,293.1499938964844,283.1499938964844,17722.431640625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6621111631393433,1.0,0.0,0.0,2.804049253463745,2.804062604904175,5.246438377071172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5976.32666015625,0.0,674.8751220703125,1895.4371337890625,0.0,1325.5406494140625,0.6950569152832031,1.0,0.0,3.0,1.0,0.0
17994480,297.9411315917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2143249511719,0.8340582251548767,0.192967414855957,0.1749042272567749,297.8709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2144470214844,0.8233022093772888,0.1853488832712173,0.1766526848077774,297.9568786621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2142028808594,0.8393284678459167,0.1966997385025024,0.1388005465269088,297.7732238769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.21484375,0.79123854637146,0.1644408404827118,0.1566872745752334,297.6435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.21539306640625,0.7483506798744202,0.1388279646635055,0.6290175318717957,286.2138061523437,284.9898376464844,294.0328674316406,292.7304077148437,294.0297546386719,297.903076171875,286.2039489746094,1.0,0.2960909605026245,1.0,1.0,0.0,1.0,-1.5264166593551636,1.5264147520065308,1.913168944156496e-06,1.170983076095581,1.0,1.0,0.0,42.90234375,96.0,29134.740234375,-0.0,315.3180847167969,1.0,283.1499938964844,285.6473693847656,295.88525390625,297.84429931640625,293.1499938964844,293.1499938964844,283.1499938964844,17722.431640625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6621111631393433,1.0,0.0,0.0,2.804049253463745,2.804062604904175,5.246438377071172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5976.32666015625,0.0,674.8751220703125,1895.4371337890625,0.0,1325.5406494140625,0.6950569152832031,1.0,0.0,3.0,1.0,0.0
17994540,297.8637390136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1319580078125,0.7768428921699524,0.1950892508029937,0.1761146187782287,297.7947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.13201904296875,0.7659890055656433,0.1867204755544662,0.1778678447008133,297.8791198730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1319274902344,0.7821349501609802,0.1989951729774475,0.1397356986999511,297.709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1322326660156,0.7376853823661804,0.1658734083175659,0.1582217216491699,297.58282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.13262939453125,0.6971612572669983,0.1389010101556778,0.6314038038253784,286.1317138671875,284.9574279785156,294.1190490722656,292.771240234375,294.11590576171875,297.8259582519531,286.1289978027344,1.0,0.3141046464443207,1.0,1.0,0.0,1.0,-1.5402519702911377,1.540249943733215,1.9450362742645666e-06,1.181355118751526,1.0,1.0,0.0,58.16812515258789,84.0,29718.908203125,-0.0,360.8677368164063,1.0,283.1499938964844,285.5599975585937,295.8638916015625,297.8674621582031,293.1499938964844,293.1499938964844,283.1499938964844,19643.701171875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6808705925941467,1.0,0.0,0.0,2.9521310329437256,2.952146053314209,5.815199415337702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6000.46630859375,0.0,787.5418701171875,1895.4371337890625,0.0,1463.18212890625,0.7310743927955627,1.0,0.0,3.0,1.0,0.0
17994600,297.8637390136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1319580078125,0.7768428921699524,0.1950892508029937,0.1761146187782287,297.7947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.13201904296875,0.7659890055656433,0.1867204755544662,0.1778678447008133,297.8791198730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1319274902344,0.7821349501609802,0.1989951729774475,0.1397356986999511,297.709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1322326660156,0.7376853823661804,0.1658734083175659,0.1582217216491699,297.58282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.13262939453125,0.6971612572669983,0.1389010101556778,0.6314038038253784,286.1317138671875,284.9574279785156,294.1190490722656,292.771240234375,294.11590576171875,297.8259582519531,286.1289978027344,1.0,0.3141046464443207,1.0,1.0,0.0,1.0,-1.5402519702911377,1.540249943733215,1.9450362742645666e-06,1.181355118751526,1.0,1.0,0.0,58.16812515258789,84.0,29718.908203125,-0.0,360.8677368164063,1.0,283.1499938964844,285.5599975585937,295.8638916015625,297.8674621582031,293.1499938964844,293.1499938964844,283.1499938964844,19643.701171875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6808705925941467,1.0,0.0,0.0,2.9521310329437256,2.952146053314209,5.815199415337702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6000.46630859375,0.0,787.5418701171875,1895.4371337890625,0.0,1463.18212890625,0.7310743927955627,1.0,0.0,3.0,1.0,0.0
17994660,297.8385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.11083984375,0.7674618363380432,0.1973257660865783,0.1780473887920379,297.76593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.11090087890625,0.7560781240463257,0.1881412863731384,0.1791968345642089,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1108093261719,0.7723165154457092,0.2009493261575698,0.1411050260066986,297.684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1111145019531,0.7287357449531555,0.1670716851949691,0.1593993306159973,297.5570983886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1114807128906,0.6863036751747131,0.1392282545566558,0.6332151293754578,286.110595703125,284.95001220703125,294.16461181640625,292.7929992675781,294.1614685058594,297.7981262207031,286.1080322265625,1.0,0.3196239769458771,1.0,1.0,0.0,1.0,-1.5493993759155271,1.549397349357605,1.9667556898639305e-06,1.1886348724365234,1.0,1.0,0.0,62.462921142578125,84.0,30085.98828125,-0.0,376.8369445800781,1.0,283.1499938964844,285.5288391113281,295.8567199707031,297.8766784667969,293.1499938964844,293.1499938964844,283.1499938964844,20658.701171875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6858893632888794,1.0,0.0,0.0,3.027439594268799,3.0274553298950195,6.115673727435933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6021.5869140625,0.0,849.3629150390625,1895.4371337890625,0.0,1501.223876953125,0.7466228008270264,1.0,0.0,3.0,1.0,0.0
17994720,297.81951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1006774902344,0.7649027109146118,0.1996087431907653,0.180059477686882,297.74365234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1007080078125,0.7527968287467957,0.1896631270647049,0.1806064844131469,297.8271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1006774902344,0.7693073153495789,0.2029234021902084,0.1424731910228729,297.664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1007995605469,0.7256309986114502,0.1683250665664672,0.1605866551399231,297.53668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1009521484375,0.6819121241569519,0.1396733671426773,0.635258138179779,286.1006164550781,284.95001220703125,294.2063903808594,292.81298828125,294.2032470703125,297.77667236328125,286.0997314453125,1.0,0.3229120373725891,1.0,1.0,0.0,1.0,-1.5590260028839111,1.5590240955352783,1.9897868241969263e-06,1.1963015794754028,1.0,1.0,0.0,64.6448745727539,72.0,30385.8359375,-0.0,387.6321716308594,1.0,283.1499938964844,285.51287841796875,295.8587341308594,297.8913269042969,293.1499938964844,293.1499938964844,283.1499938964844,21330.189453125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6890971660614014,1.0,0.0,0.0,3.0762479305267334,3.0762643814086914,6.314456868494744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6039.57568359375,0.0,891.109130859375,1895.4371337890625,0.0,1525.795166015625,0.7613115310668945,1.0,0.0,3.0,1.0,0.0
17994780,297.7866516113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.08758544921875,0.7707419395446777,0.2047460824251175,0.1845660060644149,297.7049865722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.08758544921875,0.7566951513290405,0.1932455897331237,0.1838706880807876,297.7864990234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.08758544921875,0.7742636203765869,0.2073637694120407,0.1455037146806717,297.6290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.08758544921875,0.7288922667503357,0.1712512671947479,0.1632617115974426,297.50079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.08758544921875,0.6833809018135071,0.1409174352884292,0.640387237071991,286.08758544921875,284.95001220703125,294.2945556640625,292.8554992675781,294.2914123535156,297.7392578125,286.087890625,1.0,0.3258978128433227,1.0,1.0,0.0,1.0,-1.5813617706298828,1.5813597440719604,2.0438915271370206e-06,1.214094638824463,1.0,1.0,0.0,65.27471160888672,60.0,31077.228515625,-0.0,401.2143859863281,1.0,283.1499938964844,285.48291015625,295.88446044921875,297.94970703125,293.1499938964844,293.1499938964844,283.1499938964844,22866.24609375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6945004463195801,1.0,0.0,0.0,3.1850876808166504,3.185105323791504,6.769180913579476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6087.982421875,0.0,989.07958984375,1895.4371337890625,0.0,1567.6246337890625,0.787864625453949,1.0,0.0,3.0,1.0,0.0
17994840,297.7866516113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.08758544921875,0.7707419395446777,0.2047460824251175,0.1845660060644149,297.7049865722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.08758544921875,0.7566951513290405,0.1932455897331237,0.1838706880807876,297.7864990234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.08758544921875,0.7742636203765869,0.2073637694120407,0.1455037146806717,297.6290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.08758544921875,0.7288922667503357,0.1712512671947479,0.1632617115974426,297.50079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.08758544921875,0.6833809018135071,0.1409174352884292,0.640387237071991,286.08758544921875,284.95001220703125,294.2945556640625,292.8554992675781,294.2914123535156,297.7392578125,286.087890625,1.0,0.3258978128433227,1.0,1.0,0.0,1.0,-1.5813617706298828,1.5813597440719604,2.0438915271370206e-06,1.214094638824463,1.0,1.0,0.0,65.27471160888672,60.0,31077.228515625,-0.0,401.2143859863281,1.0,283.1499938964844,285.48291015625,295.88446044921875,297.94970703125,293.1499938964844,293.1499938964844,283.1499938964844,22866.24609375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6945004463195801,1.0,0.0,0.0,3.1850876808166504,3.185105323791504,6.769180913579476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6087.982421875,0.0,989.07958984375,1895.4371337890625,0.0,1567.6246337890625,0.787864625453949,1.0,0.0,3.0,1.0,0.0
17994900,297.7728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0845031738281,0.7783910632133484,0.2074126154184341,0.1868744939565658,297.6887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0845031738281,0.76319819688797,0.1951591968536377,0.1855839043855667,297.7689819335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0845031738281,0.7814860939979553,0.2096680104732513,0.147049143910408,297.6141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.08453369140625,0.7345801591873169,0.1728146225214004,0.1646496653556823,297.4857788085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0845947265625,0.6885634660720825,0.1416560560464859,0.643250048160553,286.08447265625,284.95001220703125,294.3388061523437,292.876953125,294.335693359375,297.72344970703125,286.084228515625,1.0,0.3257427215576172,1.0,1.0,0.0,1.0,-1.5931484699249268,1.5931463241577148,2.072816869258532e-06,1.2234838008880615,1.0,1.0,0.0,63.92298889160156,60.0,31447.26171875,-0.0,403.9431762695313,1.0,283.1499938964844,285.46929931640625,295.9045104980469,297.9893798828125,293.1499938964844,293.1499938964844,283.1499938964844,23697.607421875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6971518397331238,1.0,0.0,0.0,3.242471933364868,3.24249005317688,7.015292453615984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6116.375,0.0,1043.508056640625,1895.4371337890625,0.0,1588.3487548828125,0.7990924715995789,1.0,0.0,3.0,1.0,0.0
17994960,297.7602233886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.08697509765625,0.7889732718467712,0.2101080119609832,0.1891850382089615,297.6740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.08697509765625,0.7725741863250732,0.1971133798360824,0.1873128712177276,297.7529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0870056152344,0.7916266918182373,0.2119936645030975,0.1485908776521682,297.60064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0869140625,0.7427793145179749,0.1744147986173629,0.1660469025373459,297.4722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0868530273437,0.6964080333709717,0.1424442827701568,0.6462154984474182,286.0870361328125,284.95001220703125,294.3831481933594,292.8985595703125,294.38006591796875,297.7091064453125,286.087890625,1.0,0.3247090876102447,1.0,1.0,0.0,1.0,-1.605088472366333,1.605086326599121,2.102381358781713e-06,1.2329940795898438,1.0,1.0,0.0,61.69562911987305,48.0,31770.7734375,-0.0,404.38470458984375,1.0,283.1499938964844,285.4649963378906,295.926025390625,298.0293273925781,293.1499938964844,293.1499938964844,283.1499938964844,24258.572265625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6998904347419739,1.0,0.0,0.0,3.280625104904175,3.2806434631347656,7.181356522778515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6141.06982421875,0.0,1080.779052734375,1895.4371337890625,0.0,1609.8883056640625,0.8112182021141052,1.0,0.0,3.0,1.0,0.0
17995020,297.739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0913391113281,0.8154017925262451,0.2151424437761306,0.1934599578380584,297.6494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.09130859375,0.7973161935806274,0.2007877975702285,0.1905254423618316,297.7256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0913391113281,0.8170512318611145,0.2163243293762207,0.1514292806386947,297.5780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0912475585937,0.764910876750946,0.177431583404541,0.1686395555734634,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.09112548828125,0.7168795466423035,0.1439778506755828,0.6518266201019287,286.0914001464844,284.95001220703125,294.46563720703125,292.9389953613281,294.4626159667969,297.6849670410156,286.0924987792969,1.0,0.3211821019649505,1.0,1.0,0.0,1.0,-1.6273332834243774,1.6273311376571655,2.158162942578201e-06,1.250705599784851,1.0,1.0,0.0,55.983699798583984,48.0,32413.802734375,-0.0,400.8489990234375,1.0,283.1499938964844,285.4531555175781,295.9681396484375,298.1094055175781,293.1499938964844,293.1499938964844,283.1499938964844,25505.021484375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7053537368774414,1.0,0.0,0.0,3.363851547241211,3.3638710975646973,7.55034761823481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6191.7724609375,0.0,1165.138916015625,1895.4371337890625,0.0,1653.2572021484375,0.8286098837852478,1.0,0.0,3.0,1.0,0.0
17995080,297.737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0924377441406,0.8176968693733215,0.2155197709798813,0.1937775164842605,297.6477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0924072265625,0.7996371984481812,0.201063871383667,0.1907642036676406,297.7237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0924377441406,0.8192710876464844,0.2166477739810943,0.1516390740871429,297.5765380859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.09234619140625,0.7670466899871826,0.17765873670578,0.1688320934772491,297.448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0921936035156,0.7186849117279053,0.1440954655408859,0.6522467136383057,286.0924987792969,284.95001220703125,294.4718322753906,292.9420471191406,294.4687805175781,297.6833190917969,286.0936889648437,1.0,0.3208318054676056,1.0,1.0,0.0,1.0,-1.6289899349212646,1.6289877891540527,2.1623541215376463e-06,1.252024531364441,1.0,1.0,0.0,55.47372055053711,36.0,32457.58203125,-0.0,400.3444519042969,1.0,283.1499938964844,285.4532775878906,295.97119140625,298.1151428222656,293.1499938964844,293.1499938964844,283.1499938964844,25569.361328125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7057620882987976,1.0,0.0,0.0,3.368091821670532,3.3681113719940186,7.569394711026689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6195.22607421875,0.0,1169.550537109375,1895.4371337890625,0.0,1656.5198974609375,0.8326230645179749,1.0,0.0,3.0,1.0,0.0
17995140,297.7173767089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1014709472656,0.857789933681488,0.220905140042305,0.198294848203659,297.62457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1014099121094,0.8380089402198792,0.2050053775310516,0.194156214594841,297.6976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1014709472656,0.8584864735603333,0.2212503105401992,0.1546113044023513,297.5553894042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.101318359375,0.8057708144187927,0.1809042096138,0.1715657263994217,297.427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1011657714844,0.7502020597457886,0.1457845866680145,0.6582063436508179,286.1015319824219,284.95001220703125,294.56024169921875,292.9857788085937,294.5572509765625,297.6605224609375,286.1029052734375,1.0,0.3150794804096222,1.0,1.0,0.0,1.0,-1.6524906158447266,1.6524884700775146,2.2223484847927466e-06,1.2707246541976929,1.0,1.0,0.0,47.4918098449707,25.0,33132.984375,-0.0,390.9447021484375,1.0,283.1499938964844,285.4454345703125,296.01580810546875,298.2008056640625,293.1499938964844,293.1499938964844,283.1499938964844,26821.87890625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7118250131607056,1.0,0.0,0.0,3.449598789215088,3.44961929321289,7.940182058518985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6249.1689453125,0.0,1256.530517578125,1895.4371337890625,0.0,1705.29443359375,0.8525902628898621,1.0,0.0,3.0,1.0,0.0
17995200,297.7173767089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1014709472656,0.857789933681488,0.220905140042305,0.198294848203659,297.62457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1014099121094,0.8380089402198792,0.2050053775310516,0.194156214594841,297.6976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1014709472656,0.8584864735603333,0.2212503105401992,0.1546113044023513,297.5553894042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.101318359375,0.8057708144187927,0.1809042096138,0.1715657263994217,297.427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1011657714844,0.7502020597457886,0.1457845866680145,0.6582063436508179,286.1015319824219,284.95001220703125,294.56024169921875,292.9857788085937,294.5572509765625,297.6605224609375,286.1029052734375,1.0,0.3150794804096222,1.0,1.0,0.0,1.0,-1.6524906158447266,1.6524884700775146,2.2223484847927466e-06,1.2707246541976929,1.0,1.0,0.0,47.4918098449707,25.0,33132.984375,-0.0,390.9447021484375,1.0,283.1499938964844,285.4454345703125,296.01580810546875,298.2008056640625,293.1499938964844,293.1499938964844,283.1499938964844,26821.87890625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7118250131607056,1.0,0.0,0.0,3.449598789215088,3.44961929321289,7.940182058518985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6249.1689453125,0.0,1256.530517578125,1895.4371337890625,0.0,1705.29443359375,0.8525902628898621,1.0,0.0,3.0,1.0,0.0
