time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17995260,297.69903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1127319335937,0.9255290627479552,0.2262197583913803,0.2027238011360168,297.60369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1126708984375,0.8992297053337097,0.2088872194290161,0.1974670439958572,297.6737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1127319335937,0.9251261949539183,0.2257581651210785,0.1574979126453399,297.53643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1125793457031,0.8618382215499878,0.1841049194335937,0.1742315888404846,297.4098815917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1123962402344,0.8035314679145813,0.1474585980176925,0.663986086845398,286.11279296875,284.95001220703125,294.64801025390625,293.0295715332031,294.64508056640625,297.63995361328125,286.1142578125,1.0,0.3083599805831909,1.0,1.0,0.0,1.0,-1.675389289855957,1.6753870248794556,2.2817810076958267e-06,1.288931131362915,1.0,1.0,0.0,38.618289947509766,25.0,33795.76953125,-0.0,378.3452758789063,1.0,283.1499938964844,285.4402160644531,296.0592346191406,298.2846984863281,293.1499938964844,293.1499938964844,283.1499938964844,28029.755859375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7177934050559998,1.0,0.0,0.0,3.526416778564453,3.5264382362365723,8.297754447994521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6302.62255859375,0.0,1342.35791015625,1895.4371337890625,0.0,1753.904296875,0.8714256286621094,1.0,0.0,3.0,1.0,0.0
17995320,297.69903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1127319335937,0.9255290627479552,0.2262197583913803,0.2027238011360168,297.60369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1126708984375,0.8992297053337097,0.2088872194290161,0.1974670439958572,297.6737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1127319335937,0.9251261949539183,0.2257581651210785,0.1574979126453399,297.53643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1125793457031,0.8618382215499878,0.1841049194335937,0.1742315888404846,297.4098815917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1123962402344,0.8035314679145813,0.1474585980176925,0.663986086845398,286.11279296875,284.95001220703125,294.64801025390625,293.0295715332031,294.64508056640625,297.63995361328125,286.1142578125,1.0,0.3083599805831909,1.0,1.0,0.0,1.0,-1.675389289855957,1.6753870248794556,2.2817810076958267e-06,1.288931131362915,1.0,1.0,0.0,38.618289947509766,25.0,33795.76953125,-0.0,378.3452758789063,1.0,283.1499938964844,285.4402160644531,296.0592346191406,298.2846984863281,293.1499938964844,293.1499938964844,283.1499938964844,28029.755859375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7177934050559998,1.0,0.0,0.0,3.526416778564453,3.5264382362365723,8.297754447994521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6302.62255859375,0.0,1342.35791015625,1895.4371337890625,0.0,1753.904296875,0.8714256286621094,1.0,0.0,3.0,1.0,0.0
17995380,297.6822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1258239746094,0.996760368347168,0.2314564436674118,0.20628122985363,297.58447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.12579345703125,0.9752542972564696,0.2126712054014206,0.2008033841848373,297.6517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1258239746094,0.9966734051704408,0.2301476746797561,0.1603836566209793,297.5190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.12567138671875,0.9322171211242676,0.1872238367795944,0.1769380420446396,297.3934631347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1254577636719,0.860822856426239,0.1490748822689056,0.6700724363327026,286.1259155273437,284.95001220703125,294.7347717285156,293.0733642578125,294.73193359375,297.6210327148437,286.1273803710937,1.0,0.3049729466438293,1.0,1.0,0.0,1.0,-1.6978813409805298,1.6978790760040283,2.341109393455554e-06,1.306812047958374,1.0,1.0,0.0,32.48492431640625,43.0,34451.44921875,-0.0,373.0104370117188,1.0,283.1499938964844,285.4371337890625,296.10211181640625,298.3675537109375,293.1499938964844,293.1499938964844,283.1499938964844,29207.17578125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7235608100891113,1.0,0.0,0.0,3.5997204780578613,3.5997426509857178,8.646310334370355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6356.1044921875,0.0,1427.8211669921875,1895.4371337890625,0.0,1801.4183349609375,0.8894109129905701,1.0,0.0,3.0,1.0,0.0
17995440,297.6822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1258239746094,0.996760368347168,0.2314564436674118,0.20628122985363,297.58447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.12579345703125,0.9752542972564696,0.2126712054014206,0.2008033841848373,297.6517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1258239746094,0.9966734051704408,0.2301476746797561,0.1603836566209793,297.5190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.12567138671875,0.9322171211242676,0.1872238367795944,0.1769380420446396,297.3934631347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1254577636719,0.860822856426239,0.1490748822689056,0.6700724363327026,286.1259155273437,284.95001220703125,294.7347717285156,293.0733642578125,294.73193359375,297.6210327148437,286.1273803710937,1.0,0.3049729466438293,1.0,1.0,0.0,1.0,-1.6978813409805298,1.6978790760040283,2.341109393455554e-06,1.306812047958374,1.0,1.0,0.0,32.48492431640625,43.0,34451.44921875,-0.0,373.0104370117188,1.0,283.1499938964844,285.4371337890625,296.10211181640625,298.3675537109375,293.1499938964844,293.1499938964844,283.1499938964844,29207.17578125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7235608100891113,1.0,0.0,0.0,3.5997204780578613,3.5997426509857178,8.646310334370355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6356.1044921875,0.0,1427.8211669921875,1895.4371337890625,0.0,1801.4183349609375,0.8894109129905701,1.0,0.0,3.0,1.0,0.0
17995500,297.6815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1161499023437,0.991898000240326,0.2347668409347534,0.2099911272525787,297.5765380859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1161499023437,0.9664090275764464,0.2146380841732025,0.2026172429323196,297.6466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1161499023437,0.9900346398353576,0.2328263223171234,0.1621648371219635,297.51123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1162109375,0.9217413067817688,0.1887889355421066,0.1783924102783203,297.3854675292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1161804199219,0.8519220948219299,0.1498268097639084,0.6737109422683716,286.115966796875,284.95001220703125,294.7776794433594,293.0951538085937,294.7748413085937,297.6162109375,286.1153564453125,1.0,0.3061320781707763,1.0,1.0,0.0,1.0,-1.6940221786499023,1.694019794464111,2.330856432308792e-06,1.303739070892334,1.0,1.0,0.0,33.402950286865234,43.0,34576.21484375,-0.0,377.6758728027344,1.0,283.1499938964844,285.4191589355469,296.1213073730469,298.4002685546875,293.1499938964844,293.1499938964844,283.1499938964844,29920.27734375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7260500192642212,1.0,0.0,0.0,3.643399477005005,3.643422365188599,8.857412581164681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6370.166015625,0.0,1480.43017578125,1895.4371337890625,0.0,1822.0838623046875,0.8973235487937927,1.0,0.0,3.0,1.0,0.0
17995560,297.6766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.13299560546875,0.9939767718315125,0.2376575917005539,0.2080726027488708,297.5667419433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.13287353515625,0.9745947122573853,0.2163742929697036,0.2043938636779785,297.63623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1330261230469,0.9969353675842284,0.2349414080381393,0.1637821793556213,297.5029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.13262939453125,0.9309160113334656,0.1902538537979126,0.1798456609249115,297.3782653808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.13214111328125,0.8581454753875732,0.1506073325872421,0.6770944595336914,286.1331481933594,284.95001220703125,294.8201904296875,293.1169128417969,294.81744384765625,297.6082458496094,286.1367492675781,1.0,0.3098354041576385,1.0,1.0,0.0,1.0,-1.7201765775680542,1.7201741933822632,2.4005739760468714e-06,1.3243144750595093,1.0,1.0,0.0,33.48856735229492,61.0,35080.953125,-0.0,388.3703308105469,1.0,283.1499938964844,285.4324645996094,296.1415710449219,298.4405517578125,293.1499938964844,293.1499938964844,283.1499938964844,30365.037109375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7283896207809448,1.0,0.0,0.0,3.670378684997559,3.670402050018311,8.989076150101027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6405.7958984375,0.0,1513.562255859375,1895.4371337890625,0.0,1841.5927734375,0.9067550897598268,1.0,0.0,3.0,1.0,0.0
17995620,297.6495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.166015625,0.957786738872528,0.2415640205144882,0.2167706936597824,297.54901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1659240722656,0.9245089888572692,0.2198473960161209,0.2078764140605926,297.61187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1659851074219,0.9536298513412476,0.2386180013418197,0.1665635704994201,297.4869689941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.165771484375,0.882877767086029,0.1931020617485046,0.1827812641859054,297.3636779785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1654357910156,0.8179948925971985,0.1520137190818786,0.6846028566360474,286.16607666015625,284.95001220703125,294.9039001464844,293.1601257324219,294.9012451171875,297.58624267578125,286.1680908203125,1.0,0.3208523094654083,1.0,1.0,0.0,1.0,-1.7529020309448242,1.7528995275497437,2.489921826054342e-06,1.350318431854248,1.0,1.0,0.0,39.3926887512207,79.0,35904.89453125,-0.0,424.217041015625,1.0,283.1499938964844,285.4442749023437,296.1903686523437,298.5401611328125,293.1499938964844,293.1499938964844,283.1499938964844,31512.15234375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7344732880592346,1.0,0.0,0.0,3.739064931869507,3.739089012145996,9.328661008112248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6474.37744140625,0.0,1600.1353759765625,1895.4371337890625,0.0,1892.6983642578125,0.9236195683479308,1.0,0.0,3.0,1.0,0.0
17995680,297.6495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.166015625,0.957786738872528,0.2415640205144882,0.2167706936597824,297.54901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1659240722656,0.9245089888572692,0.2198473960161209,0.2078764140605926,297.61187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1659851074219,0.9536298513412476,0.2386180013418197,0.1665635704994201,297.4869689941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.165771484375,0.882877767086029,0.1931020617485046,0.1827812641859054,297.3636779785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1654357910156,0.8179948925971985,0.1520137190818786,0.6846028566360474,286.16607666015625,284.95001220703125,294.9039001464844,293.1601257324219,294.9012451171875,297.58624267578125,286.1680908203125,1.0,0.3208523094654083,1.0,1.0,0.0,1.0,-1.7529020309448242,1.7528995275497437,2.489921826054342e-06,1.350318431854248,1.0,1.0,0.0,39.3926887512207,79.0,35904.89453125,-0.0,424.217041015625,1.0,283.1499938964844,285.4442749023437,296.1903686523437,298.5401611328125,293.1499938964844,293.1499938964844,283.1499938964844,31512.15234375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7344732880592346,1.0,0.0,0.0,3.739064931869507,3.739089012145996,9.328661008112248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6474.37744140625,0.0,1600.1353759765625,1895.4371337890625,0.0,1892.6983642578125,0.9236195683479308,1.0,0.0,3.0,1.0,0.0
17995740,297.6324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1830444335937,0.8904909491539001,0.2461546510457992,0.2210902422666549,297.5317077636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1829528808594,0.8619444370269775,0.2231397330760955,0.2114268988370895,297.5907592773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1830444335937,0.886009693145752,0.2423170506954193,0.1694452911615371,297.4713439941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1828308105469,0.8271018266677856,0.1957765817642212,0.1857475787401199,297.348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1825256347656,0.763131856918335,0.1532121747732162,0.6920748949050903,286.18310546875,284.95001220703125,294.98553466796875,293.2028503417969,294.98297119140625,297.568115234375,286.1850891113281,1.0,0.3351933360099792,1.0,1.0,0.0,1.0,-1.7760998010635376,1.776097297668457,2.554349066485884e-06,1.3686622381210327,1.0,1.0,0.0,50.04793548583984,97.0,36567.94140625,-0.0,470.9054870605469,1.0,283.1499938964844,285.44580078125,296.23321533203125,298.6260681152344,293.1499938964844,293.1499938964844,283.1499938964844,32643.98046875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7406534552574158,1.0,0.0,0.0,3.805620908737183,3.805645942687988,9.663719993113773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6529.9970703125,0.0,1687.11376953125,1895.4371337890625,0.0,1945.1514892578125,0.9399667978286744,1.0,0.0,3.0,1.0,0.0
17995800,297.6324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1830444335937,0.8904909491539001,0.2461546510457992,0.2210902422666549,297.5317077636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1829528808594,0.8619444370269775,0.2231397330760955,0.2114268988370895,297.5907592773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1830444335937,0.886009693145752,0.2423170506954193,0.1694452911615371,297.4713439941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1828308105469,0.8271018266677856,0.1957765817642212,0.1857475787401199,297.348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1825256347656,0.763131856918335,0.1532121747732162,0.6920748949050903,286.18310546875,284.95001220703125,294.98553466796875,293.2028503417969,294.98297119140625,297.568115234375,286.1850891113281,1.0,0.3351933360099792,1.0,1.0,0.0,1.0,-1.7760998010635376,1.776097297668457,2.554349066485884e-06,1.3686622381210327,1.0,1.0,0.0,50.04793548583984,97.0,36567.94140625,-0.0,470.9054870605469,1.0,283.1499938964844,285.44580078125,296.23321533203125,298.6260681152344,293.1499938964844,293.1499938964844,283.1499938964844,32643.98046875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7406534552574158,1.0,0.0,0.0,3.805620908737183,3.805645942687988,9.663719993113773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6529.9970703125,0.0,1687.11376953125,1895.4371337890625,0.0,1945.1514892578125,0.9399667978286744,1.0,0.0,3.0,1.0,0.0
17995860,297.6160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2027587890625,0.8437923789024353,0.2506023049354553,0.2255859225988388,297.5149230957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2026672363281,0.8177767395973206,0.2262672185897827,0.2149174958467483,297.57098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2027587890625,0.8390119671821594,0.2458891570568084,0.1723287254571914,297.45611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2025451660156,0.7826550602912903,0.1982993334531784,0.188665971159935,297.33447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2022399902344,0.7228061556816101,0.1542682945728302,0.6993441581726074,286.20281982421875,284.95001220703125,295.0647277832031,293.2449645996094,295.06231689453125,297.55096435546875,286.20477294921875,1.0,0.3517812490463257,1.0,1.0,0.0,1.0,-1.8013828992843628,1.801380276679993,2.625648676257697e-06,1.3886146545410156,1.0,1.0,0.0,63.2823371887207,85.0,37262.2734375,-0.0,527.5051879882812,1.0,283.1499938964844,285.4498291015625,296.27374267578125,298.7091064453125,293.1499938964844,293.1499938964844,283.04998779296875,33775.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7464188933372498,1.0,0.0,0.0,3.871032953262329,3.871058702468872,9.998778978115297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6703.162109375,0.0,1775.613525390625,1895.4371337890625,0.0,1994.550537109375,0.9550309777259828,1.0,0.0,3.0,1.0,0.0
17995920,297.6160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2027587890625,0.8437923789024353,0.2506023049354553,0.2255859225988388,297.5149230957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2026672363281,0.8177767395973206,0.2262672185897827,0.2149174958467483,297.57098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2027587890625,0.8390119671821594,0.2458891570568084,0.1723287254571914,297.45611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2025451660156,0.7826550602912903,0.1982993334531784,0.188665971159935,297.33447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2022399902344,0.7228061556816101,0.1542682945728302,0.6993441581726074,286.20281982421875,284.95001220703125,295.0647277832031,293.2449645996094,295.06231689453125,297.55096435546875,286.20477294921875,1.0,0.3517812490463257,1.0,1.0,0.0,1.0,-1.8013828992843628,1.801380276679993,2.625648676257697e-06,1.3886146545410156,1.0,1.0,0.0,63.2823371887207,85.0,37262.2734375,-0.0,527.5051879882812,1.0,283.1499938964844,285.4498291015625,296.27374267578125,298.7091064453125,293.1499938964844,293.1499938964844,283.04998779296875,33775.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7464188933372498,1.0,0.0,0.0,3.871032953262329,3.871058702468872,9.998778978115297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6703.162109375,0.0,1775.613525390625,1895.4371337890625,0.0,1994.550537109375,0.9550309777259828,1.0,0.0,3.0,1.0,0.0
17995980,297.59814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1503295898437,0.8323310017585754,0.25468710064888,0.2295445948839187,297.4973449707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1503295898437,0.8052617907524109,0.2291090637445449,0.2178920209407806,297.55047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1503295898437,0.826910138130188,0.2491428256034851,0.1748200356960296,297.4402160644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1502990722656,0.7699699401855469,0.2005662024021148,0.1910905689001083,297.3196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1502685546875,0.7103297114372253,0.1550999730825424,0.7043768763542175,286.1503601074219,284.95001220703125,295.1411437988281,293.28631591796875,295.13885498046875,297.53289794921875,286.1511535644531,1.0,0.3591632544994354,1.0,1.0,0.0,1.0,-1.8216584920883176,1.8216557502746584,2.683736056496855e-06,1.4046587944030762,1.0,1.0,0.0,69.12728881835938,73.0,38191.6953125,-0.0,559.2149047851562,1.0,283.0512390136719,285.3767395019531,296.3277893066406,298.8338317871094,293.1499938964844,293.1499938964844,282.75,34727.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7559530138969421,1.0,0.0,0.0,3.925212144851685,3.925238609313965,1.028062570185284e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7033.41455078125,0.0,1851.2169189453125,1895.4371337890625,0.0,2077.1708984375,0.9662533402442932,1.0,0.0,3.0,1.0,0.0
17996040,297.59814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1503295898437,0.8323310017585754,0.25468710064888,0.2295445948839187,297.4973449707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1503295898437,0.8052617907524109,0.2291090637445449,0.2178920209407806,297.55047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1503295898437,0.826910138130188,0.2491428256034851,0.1748200356960296,297.4402160644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1502990722656,0.7699699401855469,0.2005662024021148,0.1910905689001083,297.3196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1502685546875,0.7103297114372253,0.1550999730825424,0.7043768763542175,286.1503601074219,284.95001220703125,295.1411437988281,293.28631591796875,295.13885498046875,297.53289794921875,286.1511535644531,1.0,0.3591632544994354,1.0,1.0,0.0,1.0,-1.8216584920883176,1.8216557502746584,2.683736056496855e-06,1.4046587944030762,1.0,1.0,0.0,69.12728881835938,73.0,38191.6953125,-0.0,559.2149047851562,1.0,283.0512390136719,285.3767395019531,296.3277893066406,298.8338317871094,293.1499938964844,293.1499938964844,282.75,34727.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7559530138969421,1.0,0.0,0.0,3.925212144851685,3.925238609313965,1.028062570185284e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7033.41455078125,0.0,1851.2169189453125,1895.4371337890625,0.0,2077.1708984375,0.9662533402442932,1.0,0.0,3.0,1.0,0.0
17996100,297.5874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0173034667969,0.8330942988395691,0.2564776539802551,0.2312821745872497,297.4875183105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0184936523437,0.8055956959724426,0.2303449958562851,0.2191617786884308,297.5389709472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0175476074219,0.8272983431816101,0.2505528628826141,0.1758912056684494,297.4313659667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0201721191406,0.7701433897018433,0.2015360295772552,0.1920998245477676,297.3114929199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.02423095703125,0.7097713947296143,0.1553772836923599,0.7060034275054932,286.0167236328125,284.95001220703125,295.1781921386719,293.3066711425781,295.1759338378906,297.52276611328125,285.9986267089844,1.0,0.3605871200561523,1.0,1.0,0.0,1.0,-1.8297231197357176,1.829720377922058,2.707052544792532e-06,1.4110416173934937,1.0,1.0,0.0,69.74909973144531,73.0,39385.90625,-0.0,566.7057495117188,1.0,282.7922058105469,285.1977844238281,296.3916931152344,299.0417785644531,293.1499938964844,293.1499938964844,282.75,35016.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7667176723480225,1.0,0.0,0.0,3.941488027572632,3.941514730453491,1.036605908666388e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6838.14697265625,0.0,1874.3408203125,1895.4371337890625,0.0,2171.747314453125,0.9701251983642578,1.0,0.0,3.0,1.0,0.0
17996160,297.5749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9537353515625,0.836285412311554,0.2580153346061706,0.2327232658863067,297.47637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9538269042969,0.8085190653800964,0.2313864231109619,0.2201964855194091,297.5260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9537353515625,0.8301246166229248,0.2517406344413757,0.1767631620168686,297.4213256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9539794921875,0.7727863788604736,0.2023314535617828,0.1928956657648086,297.3023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9543762207031,0.7114870548248291,0.1555015593767166,0.7067426443099976,285.9537048339844,284.95001220703125,295.2143859863281,293.3267822265625,295.21221923828125,297.5108947753906,285.9527893066406,1.0,0.3607594072818756,1.0,1.0,0.0,1.0,-1.8355886936187744,1.8355859518051147,2.7241055704507744e-06,1.4156981706619265,1.0,1.0,0.0,69.32083129882812,61.0,39632.7265625,-0.0,569.4382934570312,1.0,282.7542724609375,285.1512451171875,296.39117431640625,299.0146179199219,293.1499938964844,293.1499938964844,282.45001220703125,35239.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7722516655921936,1.0,0.0,0.0,3.95401382446289,3.954040765762329,1.043204974848777e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7171.14892578125,0.0,1892.2674560546875,1895.4371337890625,0.0,2220.859375,0.973105013370514,1.0,0.0,3.0,1.0,0.0
17996220,297.5482482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7508850097656,0.8495754599571228,0.2607001364231109,0.2351121455430984,297.45263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7509765625,0.8207497000694275,0.233119323849678,0.2218044102191925,297.4986877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7509155273437,0.8425063490867615,0.2537365257740021,0.1781399399042129,297.39996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7510986328125,0.7848532795906067,0.203605368733406,0.1940610259771347,297.2828674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7514038085937,0.7205373048782349,0.1554601192474365,0.7063416242599487,285.7508544921875,284.95001220703125,295.2841491699219,293.3662414550781,295.2820739746094,297.4857788085937,285.7494812011719,1.0,0.35822793841362,1.0,1.0,0.0,1.0,-1.842962384223938,1.8429596424102783,2.7456451334728627e-06,1.4215610027313232,1.0,1.0,0.0,65.9478759765625,49.0,40944.05078125,-0.0,563.9976196289062,1.0,282.457275390625,284.923828125,296.4176330566406,299.12799072265625,293.1499938964844,293.1499938964844,282.1499938964844,35546.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7856464385986328,1.0,0.0,0.0,3.971223115921021,3.971250295639038,1.0523056062083924e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7294.03564453125,0.0,1917.0828857421875,1895.4371337890625,0.0,2340.9814453125,0.9771987795829772,1.0,0.0,3.0,1.0,0.0
17996280,297.5482482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7508850097656,0.8495754599571228,0.2607001364231109,0.2351121455430984,297.45263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7509765625,0.8207497000694275,0.233119323849678,0.2218044102191925,297.4986877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7509155273437,0.8425063490867615,0.2537365257740021,0.1781399399042129,297.39996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7510986328125,0.7848532795906067,0.203605368733406,0.1940610259771347,297.2828674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7514038085937,0.7205373048782349,0.1554601192474365,0.7063416242599487,285.7508544921875,284.95001220703125,295.2841491699219,293.3662414550781,295.2820739746094,297.4857788085937,285.7494812011719,1.0,0.35822793841362,1.0,1.0,0.0,1.0,-1.842962384223938,1.8429596424102783,2.7456451334728627e-06,1.4215610027313232,1.0,1.0,0.0,65.9478759765625,49.0,40944.05078125,-0.0,563.9976196289062,1.0,282.457275390625,284.923828125,296.4176330566406,299.12799072265625,293.1499938964844,293.1499938964844,282.1499938964844,35546.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7856464385986328,1.0,0.0,0.0,3.971223115921021,3.971250295639038,1.0523056062083924e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7294.03564453125,0.0,1917.0828857421875,1895.4371337890625,0.0,2340.9814453125,0.9771987795829772,1.0,0.0,3.0,1.0,0.0
17996340,297.521240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5406188964844,0.8730645775794983,0.2630098164081573,0.237033873796463,297.42840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.540771484375,0.8414051532745361,0.2344970256090164,0.2229456454515457,297.47100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5406494140625,0.8647226095199585,0.2553499042987823,0.1791515350341797,297.3780822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5409545898437,0.8061965703964233,0.204556405544281,0.19479301571846,297.262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.54150390625,0.7366006970405579,0.1551238596439361,0.7040165662765503,285.5405578613281,284.95001220703125,295.3500061035156,293.404541015625,295.3480529785156,297.4602355957031,285.53857421875,1.0,0.3527550995349884,1.0,1.0,0.0,1.0,-1.84594476222992,1.84594202041626,2.754411752903252e-06,1.4239517450332642,1.0,1.0,0.0,60.04616928100586,37.0,42172.96484375,0.0,547.5214233398438,1.0,282.1564025878906,284.6903381347656,296.4435729980469,299.23052978515625,293.1499938964844,293.1499938964844,281.8500061035156,35730.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7962486743927002,1.0,0.0,0.0,3.981457710266113,3.98148512840271,1.0577365401331915e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7407.73388671875,0.0,1931.943115234375,1895.4371337890625,0.0,2437.1787109375,0.979633092880249,1.0,0.0,3.0,1.0,0.0
17996400,297.521240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5406188964844,0.8730645775794983,0.2630098164081573,0.237033873796463,297.42840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.540771484375,0.8414051532745361,0.2344970256090164,0.2229456454515457,297.47100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5406494140625,0.8647226095199585,0.2553499042987823,0.1791515350341797,297.3780822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5409545898437,0.8061965703964233,0.204556405544281,0.19479301571846,297.262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.54150390625,0.7366006970405579,0.1551238596439361,0.7040165662765503,285.5405578613281,284.95001220703125,295.3500061035156,293.404541015625,295.3480529785156,297.4602355957031,285.53857421875,1.0,0.3527550995349884,1.0,1.0,0.0,1.0,-1.84594476222992,1.84594202041626,2.754411752903252e-06,1.4239517450332642,1.0,1.0,0.0,60.04616928100586,37.0,42172.96484375,0.0,547.5214233398438,1.0,282.1564025878906,284.6903381347656,296.4435729980469,299.23052978515625,293.1499938964844,293.1499938964844,281.8500061035156,35730.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7962486743927002,1.0,0.0,0.0,3.981457710266113,3.98148512840271,1.0577365401331915e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7407.73388671875,0.0,1931.943115234375,1895.4371337890625,0.0,2437.1787109375,0.979633092880249,1.0,0.0,3.0,1.0,0.0
17996460,297.5006408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.341064453125,0.8998400568962097,0.2645384669303894,0.2382786720991134,297.4099426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3414611816406,0.8652357459068298,0.2353449016809463,0.2235927879810333,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3411560058594,0.8904382586479187,0.2563541531562805,0.1797463297843933,297.36151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3420104980469,0.8283633589744568,0.2051047682762146,0.1951480358839035,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3435363769531,0.7553682923316956,0.1547114998102188,0.7013511061668396,285.3409729003906,284.95001220703125,295.3985290527344,293.4335327148437,295.3966064453125,297.4408569335937,285.3354797363281,1.0,0.3471399545669555,1.0,1.0,0.0,1.0,-1.846158146858216,1.846155405044556,2.755074547167169e-06,1.4241483211517334,1.0,1.0,0.0,54.35430145263672,37.0,43280.29296875,0.0,529.7763671875,1.0,281.8658447265625,284.4668884277344,296.4811096191406,299.3550109863281,293.1499938964844,293.1499938964844,281.8500061035156,35818.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8049697279930115,1.0,0.0,0.0,3.986372947692871,3.9864001274108887,1.060349632098223e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7116.86328125,0.0,1939.10693359375,1895.4371337890625,0.0,2516.94873046875,0.9808021783828736,1.0,0.0,3.0,1.0,0.0
17996520,297.4945678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3279724121094,0.9103685021400452,0.2650087177753448,0.238604336977005,297.4044494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.328125,0.8746242523193359,0.2355932593345642,0.2237420380115509,297.4437866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3280029296875,0.9003666043281555,0.2566546201705932,0.1798883974552154,297.3565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.328369140625,0.8366155624389648,0.2052625119686126,0.1952126026153564,297.24334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3290405273437,0.7628496289253235,0.1545682996511459,0.7003273963928223,285.3279113769531,284.95001220703125,295.41363525390625,293.4426574707031,295.4117126464844,297.4349975585937,285.3255615234375,1.0,0.3451648652553558,1.0,1.0,0.0,1.0,-1.845747470855713,1.8457447290420528,2.753877879513311e-06,1.423827886581421,1.0,1.0,0.0,52.42339324951172,25.0,43329.78515625,0.0,523.4305419921875,1.0,281.856689453125,284.456298828125,296.4732971191406,299.3310546875,293.1499938964844,293.1499938964844,281.54998779296875,35839.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8050315976142883,1.0,0.0,0.0,3.987532138824463,3.98755955696106,1.0609664968797006e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7522.5615234375,0.0,1940.79931640625,1895.4371337890625,0.0,2517.516357421875,0.9810779094696044,1.0,0.0,3.0,1.0,0.0
17996580,297.4683532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.11151123046875,0.9725847840309144,0.2667161822319031,0.2398748993873596,297.3809509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.11163330078125,0.9317848682403564,0.2364383935928344,0.224257543683052,297.41729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1115417480469,0.961798369884491,0.2576933801174164,0.1804059296846389,297.3356628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1117858886719,0.8861979842185974,0.2057617455720901,0.1953906118869781,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1122741699219,0.8075226545333862,0.1538332253694534,0.6956082582473755,285.1114807128906,284.95001220703125,295.47686767578125,293.4816589355469,295.4749450683594,297.4103088378906,285.1094970703125,1.0,0.3360259532928467,1.0,1.0,0.0,1.0,-1.843062281608581,1.8430595397949217,2.7460650926514063e-06,1.42173433303833,1.0,1.0,0.0,43.6695442199707,28.0,44431.44921875,0.0,494.15618896484375,1.0,281.55718994140625,284.22052001953125,296.5062255859375,299.4296569824219,293.1499938964844,293.1499938964844,281.25,35904.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8128137588500977,1.0,0.0,0.0,3.991157531738281,3.991184949874878,1.0628965583237004e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7638.01220703125,0.0,1946.0975341796875,1895.4371337890625,0.0,2589.12890625,0.9819401502609252,1.0,0.0,3.0,1.0,0.0
17996640,297.4683532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.11151123046875,0.9725847840309144,0.2667161822319031,0.2398748993873596,297.3809509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.11163330078125,0.9317848682403564,0.2364383935928344,0.224257543683052,297.41729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1115417480469,0.961798369884491,0.2576933801174164,0.1804059296846389,297.3356628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1117858886719,0.8861979842185974,0.2057617455720901,0.1953906118869781,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1122741699219,0.8075226545333862,0.1538332253694534,0.6956082582473755,285.1114807128906,284.95001220703125,295.47686767578125,293.4816589355469,295.4749450683594,297.4103088378906,285.1094970703125,1.0,0.3360259532928467,1.0,1.0,0.0,1.0,-1.843062281608581,1.8430595397949217,2.7460650926514063e-06,1.42173433303833,1.0,1.0,0.0,43.6695442199707,28.0,44431.44921875,0.0,494.15618896484375,1.0,281.55718994140625,284.22052001953125,296.5062255859375,299.4296569824219,293.1499938964844,293.1499938964844,281.25,35904.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8128137588500977,1.0,0.0,0.0,3.991157531738281,3.991184949874878,1.0628965583237004e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7638.01220703125,0.0,1946.0975341796875,1895.4371337890625,0.0,2589.12890625,0.9819401502609252,1.0,0.0,3.0,1.0,0.0
17996700,297.455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595642089844,0.9947198033332824,0.2675043046474457,0.2405078411102295,297.36968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609069824219,0.9591560363769532,0.2367966771125793,0.2245085537433624,297.4046936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599304199219,0.9855592250823976,0.258150190114975,0.1806623786687851,297.3257141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627380371094,0.9102054834365844,0.2059622406959533,0.1954868286848068,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676818847656,0.8265466690063477,0.1534228175878524,0.6933035254478455,284.95928955078125,284.95001220703125,295.5083312988281,293.50146484375,295.5064392089844,297.3986511230469,284.9403076171875,1.0,0.3331466615200043,1.0,1.0,0.0,1.0,-1.8417786359786987,1.841775894165039,2.7422997845860664e-06,1.4207078218460083,0.9903485774993896,0.9903485774993896,0.0,40.682762145996094,28.0,45427.97265625,0.0,483.94866943359375,1.0,281.2918701171875,284.0293884277344,296.549560546875,299.5906677246094,293.1499938964844,293.1499938964844,281.25,36014.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8188071846961975,1.0,0.0,0.0,3.991425275802612,3.991452693939209,1.063039235305041e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7375.2314453125,0.0,1947.3466796875,1895.4371337890625,0.0,2644.52197265625,0.9819443821907043,1.0,0.0,3.0,1.0,0.0
17996760,297.44683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.9976778626441956,0.2685513794422149,0.2354271560907364,297.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.9703750610351562,0.2370542883872985,0.2247309684753418,297.3917541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.9946646690368652,0.2584906816482544,0.1808718889951706,297.3155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.9220208525657654,0.2060738950967788,0.1955691874027252,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.8343229293823242,0.1529366672039032,0.6910077333450317,284.90191650390625,284.95001220703125,295.5397033691406,293.521484375,295.5378112792969,297.3874206542969,284.9015197753906,1.0,0.3307641446590423,1.0,1.0,0.0,1.0,-1.8338929414749143,1.8338901996612549,2.7194332687940914e-06,1.4145476818084717,0.9416096806526184,0.9416096806526184,0.0,39.34067535400391,46.0,45276.9140625,0.0,474.5579528808594,1.0,281.25592041015625,283.9986877441406,296.54180908203125,299.5242004394531,293.1499938964844,293.1499938964844,280.95001220703125,37945.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.819638729095459,1.0,0.0,0.0,3.944412469863892,3.944439649581909,1.038144773701788e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7721.52197265625,0.0,1901.7803955078125,1895.4371337890625,0.0,2652.222412109375,0.9721949100494384,1.0,0.0,3.0,1.0,0.0
17996820,297.4332580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558349609375,0.9974337816238404,0.2709711492061615,0.2436141669750213,297.3386535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549499511719,0.9597796201705932,0.2377074211835861,0.2253239452838897,297.3706359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555908203125,0.9863516092300416,0.2594088912010193,0.181503564119339,297.29833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8537292480469,0.9102891087532043,0.2064210921525955,0.1958817392587661,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504638671875,0.8238170742988586,0.1520921438932418,0.6871813535690308,284.8559875488281,284.95001220703125,295.6021423339844,293.5621032714844,295.6002502441406,297.3704528808594,284.8698425292969,1.0,0.3334973752498626,1.0,1.0,0.0,1.0,-1.8390610218048096,1.83905827999115,2.7343480724084657e-06,1.4185415506362915,0.8300024271011353,0.8300024271011353,0.0,40.68142318725586,64.0,45596.74609375,0.0,482.588134765625,1.0,280.9566345214844,283.9765014648437,296.56201171875,299.55133056640625,293.1499938964844,293.1499938964844,281.25,44153.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8225934505462646,1.0,0.0,0.0,3.597851037979126,3.5978758335113525,8.637332484795479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6928.9697265625,0.0,1536.052734375,1895.4371337890625,0.0,2679.61279296875,0.9014367461204528,1.0,0.0,3.0,1.0,0.0
17996880,297.4332580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558349609375,0.9974337816238404,0.2709711492061615,0.2436141669750213,297.3386535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549499511719,0.9597796201705932,0.2377074211835861,0.2253239452838897,297.3706359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555908203125,0.9863516092300416,0.2594088912010193,0.181503564119339,297.29833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8537292480469,0.9102891087532043,0.2064210921525955,0.1958817392587661,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504638671875,0.8238170742988586,0.1520921438932418,0.6871813535690308,284.8559875488281,284.95001220703125,295.6021423339844,293.5621032714844,295.6002502441406,297.3704528808594,284.8698425292969,1.0,0.3334973752498626,1.0,1.0,0.0,1.0,-1.8390610218048096,1.83905827999115,2.7343480724084657e-06,1.4185415506362915,0.8300024271011353,0.8300024271011353,0.0,40.68142318725586,64.0,45596.74609375,0.0,482.588134765625,1.0,280.9566345214844,283.9765014648437,296.56201171875,299.55133056640625,293.1499938964844,293.1499938964844,281.25,44153.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8225934505462646,1.0,0.0,0.0,3.597851037979126,3.5978758335113525,8.637332484795479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6928.9697265625,0.0,1536.052734375,1895.4371337890625,0.0,2679.61279296875,0.9014367461204528,1.0,0.0,3.0,1.0,0.0
17996940,297.4221496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382385253906,0.9760332703590392,0.271876186132431,0.2444297522306442,297.3337097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03741455078125,0.9319489598274232,0.2385534793138504,0.2260542213916778,297.3653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379943847656,0.9624863266944884,0.2604497373104095,0.182146742939949,297.2939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362854003906,0.8855075836181641,0.207037478685379,0.1964187920093536,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03289794921875,0.801830530166626,0.1519380956888198,0.6864728331565857,285.0382995605469,284.95001220703125,295.6369323730469,293.5851745605469,295.6350402832031,297.3629150390625,285.04754638671875,1.0,0.3375677466392517,1.0,1.0,0.0,1.0,-1.8434953689575195,1.84349262714386,2.747063263086602e-06,1.4218800067901611,0.9509403109550476,0.9509403109550476,0.0,43.99033737182617,64.0,45282.00390625,0.0,495.3260803222656,1.0,281.2104797363281,284.1514892578125,296.5172424316406,299.3758239746094,293.1499938964844,293.1499938964844,281.25,34610.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8112918138504028,1.0,0.0,0.0,3.6715474128723145,3.6715712547302246,8.994800850814499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7211.28759765625,0.0,1546.812255859375,1895.4371337890625,0.0,2575.0947265625,0.9114620685577391,1.0,0.0,3.0,1.0,0.0
17997000,297.4176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477905273437,0.9561445713043212,0.2729516625404358,0.2454213947057724,297.33135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478210449219,0.9099761843681335,0.2393475174903869,0.2268852740526199,297.3628234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477905273437,0.9410942792892456,0.261401891708374,0.1828761249780655,297.2919311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479431152344,0.8670034408569336,0.2076420933008194,0.1970719099044799,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482177734375,0.7840935587882996,0.1519284844398498,0.6868061423301697,285.0477600097656,284.95001220703125,295.6641845703125,293.6034545898437,295.66229248046875,297.35992431640625,285.0474548339844,1.0,0.3418082296848297,1.0,1.0,0.0,1.0,-1.8507601022720337,1.850757360458374,2.767867499642307e-06,1.4272749423980713,0.9864444136619568,0.9864444136619568,0.0,47.12705993652344,82.0,45591.265625,0.0,509.1661376953125,1.0,281.24224853515625,284.14239501953125,296.55548095703125,299.46051025390625,293.1499938964844,293.1499938964844,280.95001220703125,32733.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8079332113265991,1.0,0.0,0.0,3.75639271736145,3.756417036056519,9.41532334763906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7712.29638671875,0.0,1629.63232421875,1895.4371337890625,0.0,2544.173095703125,0.9269431233406068,1.0,0.0,3.0,1.0,0.0
17997060,297.3993530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.894653856754303,0.2745009064674377,0.2474365681409835,297.31964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.8560160398483276,0.2404655814170837,0.228578582406044,297.3487854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.8814578056335449,0.2626840770244598,0.1842775046825409,297.28179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.8186303973197937,0.2084220349788665,0.1984207481145858,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.7377115488052368,0.1514705717563629,0.6874592900276184,284.89117431640625,284.95001220703125,295.72576904296875,293.6455383300781,295.72393798828125,297.3457946777344,284.8971862792969,1.0,0.3534860610961914,1.0,1.0,0.0,1.0,-1.855826497077942,1.8558237552642824,2.783041281873011e-06,1.431482434272766,0.8730083703994751,0.8730083703994751,0.0,58.20255661010742,100.0,46505.66015625,0.0,548.5069580078125,1.0,280.9571838378906,283.9813537597656,296.673828125,299.7076721191406,293.1499938964844,293.1499938964844,281.25,39018.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8183833956718445,1.0,0.0,0.0,3.669901371002197,3.6699259281158447,8.986737611849094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7024.48974609375,0.0,1578.12744140625,1895.4371337890625,0.0,2640.598876953125,0.9118373394012452,1.0,0.0,3.0,1.0,0.0
17997120,297.3993530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.894653856754303,0.2745009064674377,0.2474365681409835,297.31964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.8560160398483276,0.2404655814170837,0.228578582406044,297.3487854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.8814578056335449,0.2626840770244598,0.1842775046825409,297.28179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.8186303973197937,0.2084220349788665,0.1984207481145858,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.7377115488052368,0.1514705717563629,0.6874592900276184,284.89117431640625,284.95001220703125,295.72576904296875,293.6455383300781,295.72393798828125,297.3457946777344,284.8971862792969,1.0,0.3534860610961914,1.0,1.0,0.0,1.0,-1.855826497077942,1.8558237552642824,2.783041281873011e-06,1.431482434272766,0.8730083703994751,0.8730083703994751,0.0,58.20255661010742,100.0,46505.66015625,0.0,548.5069580078125,1.0,280.9571838378906,283.9813537597656,296.673828125,299.7076721191406,293.1499938964844,293.1499938964844,281.25,39018.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8183833956718445,1.0,0.0,0.0,3.669901371002197,3.6699259281158447,8.986737611849094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7024.48974609375,0.0,1578.12744140625,1895.4371337890625,0.0,2640.598876953125,0.9118373394012452,1.0,0.0,3.0,1.0,0.0
