time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17997180,297.3917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765075683594,0.8511278629302979,0.2768735885620117,0.2497753798961639,297.3132629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765380859375,0.8163381814956665,0.2419586181640625,0.2303318828344345,297.3415222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765075683594,0.839040219783783,0.2644564211368561,0.1857385635375976,297.2763366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765991210937,0.7780416011810303,0.2095284312963485,0.1998297721147537,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0767822265625,0.7011814713478088,0.1512434631586074,0.6883276700973511,285.0765075683594,284.95001220703125,295.7869567871094,293.6882629394531,295.7851257324219,297.33856201171875,285.0758361816406,1.0,0.3674633502960205,1.0,1.0,0.0,1.0,-1.8652249574661253,1.8652220964431765,2.8105059755034745e-06,1.4386987686157229,1.0,1.0,0.0,71.46688842773438,88.0,46380.890625,0.0,597.1383666992188,1.0,281.2431945800781,284.15380859375,296.6644897460937,299.6242980957031,293.1499938964844,293.1499938964844,280.95001220703125,32666.337890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8093206882476807,1.0,0.0,0.0,3.808879137039185,3.8089041709899902,9.680273933554415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7817.33203125,0.0,1691.188720703125,1895.4371337890625,0.0,2556.938720703125,0.9383844137191772,1.0,0.0,3.0,1.0,0.0
17997240,297.3917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765075683594,0.8511278629302979,0.2768735885620117,0.2497753798961639,297.3132629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765380859375,0.8163381814956665,0.2419586181640625,0.2303318828344345,297.3415222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765075683594,0.839040219783783,0.2644564211368561,0.1857385635375976,297.2763366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765991210937,0.7780416011810303,0.2095284312963485,0.1998297721147537,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0767822265625,0.7011814713478088,0.1512434631586074,0.6883276700973511,285.0765075683594,284.95001220703125,295.7869567871094,293.6882629394531,295.7851257324219,297.33856201171875,285.0758361816406,1.0,0.3674633502960205,1.0,1.0,0.0,1.0,-1.8652249574661253,1.8652220964431765,2.8105059755034745e-06,1.4386987686157229,1.0,1.0,0.0,71.46688842773438,88.0,46380.890625,0.0,597.1383666992188,1.0,281.2431945800781,284.15380859375,296.6644897460937,299.6242980957031,293.1499938964844,293.1499938964844,280.95001220703125,32666.337890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8093206882476807,1.0,0.0,0.0,3.808879137039185,3.8089041709899902,9.680273933554415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7817.33203125,0.0,1691.188720703125,1895.4371337890625,0.0,2556.938720703125,0.9383844137191772,1.0,0.0,3.0,1.0,0.0
17997300,297.3853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93328857421875,0.842720091342926,0.2777855098247528,0.2509354948997497,297.3089294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.93475341796875,0.8078879117965698,0.2425692230463028,0.2311749905347824,297.336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9337463378906,0.8307276368141174,0.2651492059230804,0.186445951461792,297.27264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9365539550781,0.7695788741111755,0.2099696546792984,0.2004955261945724,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94195556640625,0.6924333572387695,0.1510640680789947,0.6885563135147095,284.93328857421875,284.95001220703125,295.8173522949219,293.7098999023437,295.8155517578125,297.3337707519531,284.9145812988281,1.0,0.3708207011222839,1.0,1.0,0.0,1.0,-1.869558453559876,1.8695555925369265,2.823317572619999e-06,1.4420949220657349,0.9510605931282043,0.9510605931282043,0.0,75.1312484741211,88.0,47505.6484375,0.0,611.9179077148438,1.0,280.9934997558594,283.9687805175781,296.7567443847656,299.8874816894531,293.1499938964844,293.1499938964844,280.95001220703125,34296.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.817742645740509,1.0,0.0,0.0,3.838711261749268,3.8387370109558105,9.83250515673717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7611.1142578125,0.0,1740.021484375,1895.4371337890625,0.0,2634.669189453125,0.945456087589264,1.0,0.0,3.0,1.0,0.0
17997360,297.3758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.8387972116470337,0.2783404588699341,0.2516134679317474,297.3023986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.8036985397338867,0.2429362684488296,0.2316809892654419,297.3282775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.826789140701294,0.265551894903183,0.186854287981987,297.2670593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.7655556797981262,0.2101977318525314,0.2008601278066635,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.6878046989440918,0.1507150679826736,0.6876367330551147,284.89031982421875,284.95001220703125,295.84765625,293.7316589355469,295.8458557128906,297.3260498046875,284.8937072753906,1.0,0.3725039362907409,1.0,1.0,0.0,1.0,-1.87080717086792,1.8708044290542605,2.826988065862679e-06,1.4430534839630127,0.9051916599273682,0.9051916599273682,0.0,77.00089263916016,76.0,47470.94140625,0.0,618.780517578125,1.0,280.9562072753906,283.9563903808594,296.77197265625,299.8705444335937,293.1499938964844,293.1499938964844,280.6499938964844,37696.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8218523263931274,1.0,0.0,0.0,3.7777819633483887,3.777807474136353,9.522852337795484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7967.40185546875,0.0,1693.1715087890625,1895.4371337890625,0.0,2672.73828125,0.934569776058197,1.0,0.0,3.0,1.0,0.0
17997420,297.359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681945800781,0.8401463627815247,0.2794974148273468,0.2525871098041534,297.2900695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86724853515625,0.8047777414321899,0.2436123341321945,0.2323023080825805,297.3137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86785888671875,0.8278220295906067,0.2663329243659973,0.1873735785484314,297.2564392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660583496094,0.7663393616676331,0.2106018513441085,0.2012268155813217,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8625183105469,0.6868762969970703,0.1499487459659576,0.6841832399368286,284.8681335449219,284.95001220703125,295.9079284667969,293.775634765625,295.9061279296875,297.3117370605469,284.88043212890625,1.0,0.3719067573547363,1.0,1.0,0.0,1.0,-1.869640827178955,1.8696379661560056,2.823393060680246e-06,1.44203782081604,0.8136566281318665,0.8136566281318665,0.0,76.83673858642578,64.0,47675.22265625,0.0,617.405517578125,1.0,280.6578063964844,283.95025634765625,296.7945861816406,299.9190673828125,293.1499938964844,293.1499938964844,280.95001220703125,43352.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8290316462516785,1.0,0.0,0.0,3.453573226928711,3.453596830368042,7.958489618431486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7170.68408203125,0.0,1377.4691162109375,1895.4371337890625,0.0,2739.432861328125,0.8693706393241882,1.0,0.0,3.0,1.0,0.0
17997480,297.359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681945800781,0.8401463627815247,0.2794974148273468,0.2525871098041534,297.2900695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86724853515625,0.8047777414321899,0.2436123341321945,0.2323023080825805,297.3137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86785888671875,0.8278220295906067,0.2663329243659973,0.1873735785484314,297.2564392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660583496094,0.7663393616676331,0.2106018513441085,0.2012268155813217,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8625183105469,0.6868762969970703,0.1499487459659576,0.6841832399368286,284.8681335449219,284.95001220703125,295.9079284667969,293.775634765625,295.9061279296875,297.3117370605469,284.88043212890625,1.0,0.3719067573547363,1.0,1.0,0.0,1.0,-1.869640827178955,1.8696379661560056,2.823393060680246e-06,1.44203782081604,0.8136566281318665,0.8136566281318665,0.0,76.83673858642578,64.0,47675.22265625,0.0,617.405517578125,1.0,280.6578063964844,283.95025634765625,296.7945861816406,299.9190673828125,293.1499938964844,293.1499938964844,280.95001220703125,43352.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8290316462516785,1.0,0.0,0.0,3.453573226928711,3.453596830368042,7.958489618431486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7170.68408203125,0.0,1377.4691162109375,1895.4371337890625,0.0,2739.432861328125,0.8693706393241882,1.0,0.0,3.0,1.0,0.0
17997540,297.35699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290222167969,0.854393720626831,0.2819263935089111,0.2543343901634216,297.2873840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292358398437,0.81806480884552,0.2451094686985016,0.2333347499370575,297.3108825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02911376953125,0.8410170078277588,0.2681083977222442,0.1883089542388916,297.25445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295104980469,0.7791624665260315,0.2117412686347961,0.2019399553537368,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302429199219,0.6972512006759644,0.149765595793724,0.681766927242279,285.029052734375,284.95001220703125,295.9677429199219,293.8201599121094,295.9659423828125,297.3091125488281,285.02587890625,1.0,0.3677366971969604,1.0,1.0,0.0,1.0,-1.872052550315857,1.8720498085021973,2.830347284543677e-06,1.443790078163147,0.9452061653137208,0.9452061653137208,0.0,72.23017120361328,52.0,47628.515625,0.0,604.4855346679688,1.0,280.9416198730469,284.08465576171875,296.78106689453125,299.8191223144531,293.1499938964844,293.1499938964844,280.6499938964844,32472.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8163456916809082,1.0,0.0,0.0,3.625007390975952,3.625030517578125,8.768212751419924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7954.251953125,0.0,1479.329345703125,1895.4371337890625,0.0,2621.74853515625,0.8970674276351929,1.0,0.0,3.0,1.0,0.0
17997600,297.35699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290222167969,0.854393720626831,0.2819263935089111,0.2543343901634216,297.2873840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292358398437,0.81806480884552,0.2451094686985016,0.2333347499370575,297.3108825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02911376953125,0.8410170078277588,0.2681083977222442,0.1883089542388916,297.25445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295104980469,0.7791624665260315,0.2117412686347961,0.2019399553537368,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302429199219,0.6972512006759644,0.149765595793724,0.681766927242279,285.029052734375,284.95001220703125,295.9677429199219,293.8201599121094,295.9659423828125,297.3091125488281,285.02587890625,1.0,0.3677366971969604,1.0,1.0,0.0,1.0,-1.872052550315857,1.8720498085021973,2.830347284543677e-06,1.443790078163147,0.9452061653137208,0.9452061653137208,0.0,72.23017120361328,52.0,47628.515625,0.0,604.4855346679688,1.0,280.9416198730469,284.08465576171875,296.78106689453125,299.8191223144531,293.1499938964844,293.1499938964844,280.6499938964844,32472.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8163456916809082,1.0,0.0,0.0,3.625007390975952,3.625030517578125,8.768212751419924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7954.251953125,0.0,1479.329345703125,1895.4371337890625,0.0,2621.74853515625,0.8970674276351929,1.0,0.0,3.0,1.0,0.0
17997660,297.3453063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.8780298233032227,0.2833724021911621,0.2556455433368683,297.28009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.8388500213623047,0.2461156845092773,0.2341843396425247,297.3015441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.8632486462593079,0.2692073881626129,0.1890341639518737,297.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.800706148147583,0.2124790251255035,0.2025112360715866,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.7151033878326416,0.149346724152565,0.6790938973426819,284.893798828125,284.95001220703125,296.0270690917969,293.8652038574219,296.0252990722656,297.3003234863281,284.9021911621094,1.0,0.3611960411071777,1.0,1.0,0.0,1.0,-1.872998595237732,1.8729957342147827,2.8331630801403662e-06,1.4445388317108154,0.8360722064971924,0.8360722064971924,0.0,65.31195831298828,40.0,48257.63671875,0.0,583.106201171875,1.0,280.65771484375,283.9590759277344,296.8883361816406,300.0362243652344,293.1499938964844,293.1499938964844,280.95001220703125,39919.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8255590200424194,1.0,0.0,0.0,3.487512350082397,3.4875357151031494,8.115678724607278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7236.5,0.0,1387.819091796875,1895.4371337890625,0.0,2707.14453125,0.8725852966308594,1.0,0.0,3.0,1.0,0.0
17997720,297.3453063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.8780298233032227,0.2833724021911621,0.2556455433368683,297.28009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.8388500213623047,0.2461156845092773,0.2341843396425247,297.3015441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.8632486462593079,0.2692073881626129,0.1890341639518737,297.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.800706148147583,0.2124790251255035,0.2025112360715866,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.7151033878326416,0.149346724152565,0.6790938973426819,284.893798828125,284.95001220703125,296.0270690917969,293.8652038574219,296.0252990722656,297.3003234863281,284.9021911621094,1.0,0.3611960411071777,1.0,1.0,0.0,1.0,-1.872998595237732,1.8729957342147827,2.8331630801403662e-06,1.4445388317108154,0.8360722064971924,0.8360722064971924,0.0,65.31195831298828,40.0,48257.63671875,0.0,583.106201171875,1.0,280.65771484375,283.9590759277344,296.8883361816406,300.0362243652344,293.1499938964844,293.1499938964844,280.95001220703125,39919.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8255590200424194,1.0,0.0,0.0,3.487512350082397,3.4875357151031494,8.115678724607278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7236.5,0.0,1387.819091796875,1895.4371337890625,0.0,2707.14453125,0.8725852966308594,1.0,0.0,3.0,1.0,0.0
17997780,297.34307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444641113281,0.9163389801979064,0.2856103777885437,0.257078617811203,297.2783508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04473876953125,0.8722930550575256,0.2475815415382385,0.2350558042526245,297.2992553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445556640625,0.8992565274238586,0.2708890736103058,0.1898025423288345,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04510498046875,0.8320268392562866,0.2136267870664596,0.2031006962060928,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.046142578125,0.7406006455421448,0.1492327153682708,0.6763865351676941,285.04449462890625,284.95001220703125,296.0859069824219,293.91070556640625,296.08416748046875,297.2981872558594,285.0403137207031,1.0,0.3529880046844482,1.0,1.0,0.0,1.0,-1.8741416931152344,1.8741388320922847,2.8364863737806445e-06,1.4453850984573364,0.9735469222068788,0.9735469222068788,0.0,56.661434173583984,28.0,48206.04296875,0.0,556.31787109375,1.0,280.9421691894531,284.0874938964844,296.8839416503906,299.9583740234375,293.1499938964844,293.1499938964844,280.6499938964844,31665.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8159393072128296,1.0,0.0,0.0,3.667639017105103,3.667662382125856,8.975661671684065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8039.533203125,0.0,1520.292236328125,1895.4371337890625,0.0,2617.99169921875,0.9060248732566832,1.0,0.0,3.0,1.0,0.0
17997840,297.34307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444641113281,0.9163389801979064,0.2856103777885437,0.257078617811203,297.2783508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04473876953125,0.8722930550575256,0.2475815415382385,0.2350558042526245,297.2992553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445556640625,0.8992565274238586,0.2708890736103058,0.1898025423288345,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04510498046875,0.8320268392562866,0.2136267870664596,0.2031006962060928,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.046142578125,0.7406006455421448,0.1492327153682708,0.6763865351676941,285.04449462890625,284.95001220703125,296.0859069824219,293.91070556640625,296.08416748046875,297.2981872558594,285.0403137207031,1.0,0.3529880046844482,1.0,1.0,0.0,1.0,-1.8741416931152344,1.8741388320922847,2.8364863737806445e-06,1.4453850984573364,0.9735469222068788,0.9735469222068788,0.0,56.661434173583984,28.0,48206.04296875,0.0,556.31787109375,1.0,280.9421691894531,284.0874938964844,296.8839416503906,299.9583740234375,293.1499938964844,293.1499938964844,280.6499938964844,31665.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8159393072128296,1.0,0.0,0.0,3.667639017105103,3.667662382125856,8.975661671684065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8039.533203125,0.0,1520.292236328125,1895.4371337890625,0.0,2617.99169921875,0.9060248732566832,1.0,0.0,3.0,1.0,0.0
17997900,297.33837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.9453702569007874,0.286376416683197,0.2578141391277313,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.8964318037033081,0.2481441348791122,0.2355333268642425,297.2957458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.9263454079627992,0.2714920043945312,0.1902124136686325,297.24578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.8533033132553101,0.2140617072582245,0.2034381777048111,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.7589105367660522,0.1490979194641113,0.6752614378929138,284.8900451660156,284.95001220703125,296.1151428222656,293.9336242675781,296.1134033203125,297.295166015625,284.8735656738281,1.0,0.3484703302383423,1.0,1.0,0.0,1.0,-1.8751473426818848,1.8751444816589355,2.83952090285311e-06,1.446208357810974,0.8802616000175476,0.8802616000175476,0.0,51.90119934082031,28.0,49136.984375,0.0,541.8214111328125,1.0,280.6967468261719,283.9036560058594,296.97491455078125,300.21453857421875,293.1499938964844,293.1499938964844,280.6499938964844,35399.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8236983418464661,1.0,0.0,0.0,3.677706480026245,3.6777305603027344,9.025004032992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7813.50830078125,0.0,1559.6822509765625,1895.4371337890625,0.0,2689.86572265625,0.9088465571403505,1.0,0.0,3.0,1.0,0.0
17997960,297.3312072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.9758570194244384,0.2868642508983612,0.2581412494182586,297.2714233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.9271867275238036,0.2485123872756958,0.2357525080442428,297.2901916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825378417969,0.9588342308998108,0.271867573261261,0.1903833895921707,297.2423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.8796417713165283,0.2143262773752212,0.2035531997680664,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.7816326022148132,0.1488277912139892,0.6733765602111816,284.88262939453125,284.95001220703125,296.1442565917969,293.9566345214844,296.1425170898437,297.28961181640625,284.89019775390625,1.0,0.3436382710933685,1.0,1.0,0.0,1.0,-1.8738853931427,1.873882532119751,2.8358101644698763e-06,1.4452452659606934,0.8490380048751831,0.8490380048751831,0.0,47.16841125488281,31.0,48903.921875,0.0,525.849365234375,1.0,280.65740966796875,283.9341125488281,296.98699951171875,300.1786499023437,293.1499938964844,293.1499938964844,280.95001220703125,39498.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8266041278839111,1.0,0.0,0.0,3.560432910919189,3.5604565143585205,8.458607680950081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7302.98486328125,0.0,1461.3187255859375,1895.4371337890625,0.0,2716.8564453125,0.8879135847091675,1.0,0.0,3.0,1.0,0.0
17998020,297.3375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03619384765625,0.9990000128746032,0.2897546589374542,0.2558745145797729,297.26971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365600585937,0.963140606880188,0.2498714923858642,0.2367068380117416,297.2879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362548828125,0.9898024797439576,0.2734110653400421,0.191187784075737,297.2413635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.037109375,0.911198914051056,0.2153966724872589,0.2042562663555145,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03875732421875,0.8075278997421265,0.1486739963293075,0.6713943481445312,285.03619384765625,284.95001220703125,296.2020874023437,294.0029602050781,296.2003479003906,297.289794921875,285.0291748046875,1.0,0.3382151424884796,1.0,1.0,0.0,1.0,-1.862882375717163,1.862879633903504,2.8031276997353416e-06,1.4365240335464478,0.9841505885124208,0.9841505885124208,0.0,42.68788909912109,49.0,48578.875,0.0,506.57025146484375,1.0,280.942626953125,284.0671081542969,296.9772644042969,300.0856628417969,293.1499938964844,293.1499938964844,280.6499938964844,31946.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8171631693840027,1.0,0.0,0.0,3.721961259841919,3.721985101699829,9.243510703527136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8104.80859375,0.0,1583.7830810546875,1895.4371337890625,0.0,2629.30810546875,0.918550431728363,1.0,0.0,3.0,1.0,0.0
17998080,297.3375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03619384765625,0.9990000128746032,0.2897546589374542,0.2558745145797729,297.26971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365600585937,0.963140606880188,0.2498714923858642,0.2367068380117416,297.2879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362548828125,0.9898024797439576,0.2734110653400421,0.191187784075737,297.2413635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.037109375,0.911198914051056,0.2153966724872589,0.2042562663555145,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03875732421875,0.8075278997421265,0.1486739963293075,0.6713943481445312,285.03619384765625,284.95001220703125,296.2020874023437,294.0029602050781,296.2003479003906,297.289794921875,285.0291748046875,1.0,0.3382151424884796,1.0,1.0,0.0,1.0,-1.862882375717163,1.862879633903504,2.8031276997353416e-06,1.4365240335464478,0.9841505885124208,0.9841505885124208,0.0,42.68788909912109,49.0,48578.875,0.0,506.57025146484375,1.0,280.942626953125,284.0671081542969,296.9772644042969,300.0856628417969,293.1499938964844,293.1499938964844,280.6499938964844,31946.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8171631693840027,1.0,0.0,0.0,3.721961259841919,3.721985101699829,9.243510703527136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8104.80859375,0.0,1583.7830810546875,1895.4371337890625,0.0,2629.30810546875,0.918550431728363,1.0,0.0,3.0,1.0,0.0
17998140,297.3422241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.85858154296875,0.9990000128746032,0.2917518615722656,0.2532090544700622,297.265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85894775390625,0.9673473834991456,0.2504644393920898,0.2374230027198791,297.2828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.858642578125,0.9931570291519164,0.2740273773670196,0.1917654424905777,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8596496582031,0.9155579209327698,0.2158509790897369,0.204816848039627,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8624572753906,0.8099533319473267,0.1484601497650146,0.6707987189292908,284.85858154296875,284.95001220703125,296.23883056640625,294.0328063964844,296.23712158203125,297.2898864746094,284.8551940917969,1.0,0.3393779993057251,1.0,1.0,0.0,1.0,-1.8701785802841189,1.8701757192611688,2.8244096483831527e-06,1.4420431852340698,0.8645600080490112,0.8645600080490112,0.0,42.47441864013672,49.0,49493.140625,0.0,508.3442993164063,1.0,280.6766662597656,283.8835754394531,297.0741271972656,300.3278503417969,293.1499938964844,293.1499938964844,280.6499938964844,37811.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8258418440818787,1.0,0.0,0.0,3.687739372253418,3.687764167785645,9.074312856682808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7817.5322265625,0.0,1589.258544921875,1895.4371337890625,0.0,2709.772216796875,0.912836253643036,1.0,0.0,3.0,1.0,0.0
17998200,297.3370056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837280273437,0.9990000128746032,0.2921232283115387,0.2583507001399994,297.2629089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.9614494442939758,0.2507048845291137,0.2376888245344162,297.279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.883544921875,0.9884116053581238,0.274265706539154,0.191959947347641,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.909336507320404,0.2160229682922363,0.2050183117389679,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.8044852018356323,0.1482686847448349,0.6701458692550659,284.8836364746094,284.95001220703125,296.2593994140625,294.04962158203125,296.2576904296875,297.2863464355469,284.892822265625,1.0,0.3412457108497619,1.0,1.0,0.0,1.0,-1.8763045072555544,1.876301646232605,2.8424601623555645e-06,1.4467558860778809,0.8611087799072266,0.8611087799072266,0.0,43.36272811889648,67.0,49510.49609375,0.0,515.323486328125,1.0,280.6568603515625,283.9268493652344,297.0769348144531,300.2992553710937,293.1499938964844,293.1499938964844,280.95001220703125,39394.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8269864916801453,1.0,0.0,0.0,3.610876083374024,3.610900402069092,8.699984164195484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7365.9443359375,0.0,1515.19921875,1895.4371337890625,0.0,2720.4111328125,0.8992159366607666,1.0,0.0,3.0,1.0,0.0
17998260,297.3196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0617980957031,0.9648950099945068,0.2927093803882599,0.2634749114513397,297.2616271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619812011719,0.9124293327331544,0.2519981265068054,0.2389979064464569,297.27734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0618591308594,0.9443641304969788,0.2757181525230407,0.1930091977119445,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.06219482421875,0.8669913411140442,0.2170390039682388,0.2060897499322891,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628967285156,0.7658637166023254,0.1480603218078613,0.6700239181518555,285.06182861328125,284.95001220703125,296.3161926269531,294.0965881347656,296.31451416015625,297.2790222167969,285.0594482421875,1.0,0.3496538400650024,1.0,1.0,0.0,1.0,-1.8867450952529907,1.8867422342300413,2.8738793389493367e-06,1.455146312713623,1.0,1.0,0.0,50.24005126953125,85.0,49579.8046875,0.0,544.4280395507812,1.0,280.9428405761719,284.0821533203125,297.0761108398437,300.2345275878906,293.1499938964844,293.1499938964844,280.6499938964844,32122.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8185542225837708,1.0,0.0,0.0,3.7765109539031982,3.7765355110168457,9.516445516055684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8225.974609375,0.0,1648.504150390625,1895.4371337890625,0.0,2642.180419921875,0.9307321906089784,1.0,0.0,3.0,1.0,0.0
17998320,297.3196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0617980957031,0.9648950099945068,0.2927093803882599,0.2634749114513397,297.2616271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619812011719,0.9124293327331544,0.2519981265068054,0.2389979064464569,297.27734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0618591308594,0.9443641304969788,0.2757181525230407,0.1930091977119445,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.06219482421875,0.8669913411140442,0.2170390039682388,0.2060897499322891,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628967285156,0.7658637166023254,0.1480603218078613,0.6700239181518555,285.06182861328125,284.95001220703125,296.3161926269531,294.0965881347656,296.31451416015625,297.2790222167969,285.0594482421875,1.0,0.3496538400650024,1.0,1.0,0.0,1.0,-1.8867450952529907,1.8867422342300413,2.8738793389493367e-06,1.455146312713623,1.0,1.0,0.0,50.24005126953125,85.0,49579.8046875,0.0,544.4280395507812,1.0,280.9428405761719,284.0821533203125,297.0761108398437,300.2345275878906,293.1499938964844,293.1499938964844,280.6499938964844,32122.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8185542225837708,1.0,0.0,0.0,3.7765109539031982,3.7765355110168457,9.516445516055684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8225.974609375,0.0,1648.504150390625,1895.4371337890625,0.0,2642.180419921875,0.9307321906089784,1.0,0.0,3.0,1.0,0.0
17998380,297.3022766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.9047438502311708,0.2931070923805237,0.2644330561161041,297.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.860551118850708,0.2526562213897705,0.2402916401624679,297.2675476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.8867326974868774,0.2763503193855285,0.1939859539270401,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837280273437,0.8210205435752869,0.2175045758485794,0.2071738839149475,297.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.7242738604545593,0.147436261177063,0.6700575947761536,284.8843078613281,284.95001220703125,296.3724365234375,294.1438293457031,296.37078857421875,297.2680053710937,284.8890075683594,1.0,0.3612567186355591,1.0,1.0,0.0,1.0,-1.891576051712036,1.891573190689087,2.888831431846484e-06,1.4592756032943726,0.8895723819732666,0.8895723819732666,0.0,61.51359939575195,103.0,50598.3046875,0.0,584.2169189453125,1.0,280.6571350097656,283.9003601074219,297.1794128417969,300.4740295410156,293.1499938964844,293.1499938964844,280.95001220703125,38189.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8302115797996521,1.0,0.0,0.0,3.724579095840454,3.72460412979126,9.256518751499244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7475.5400390625,0.0,1634.4493408203125,1895.4371337890625,0.0,2750.41552734375,0.9230952858924866,1.0,0.0,3.0,1.0,0.0
17998440,297.3022766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.9047438502311708,0.2931070923805237,0.2644330561161041,297.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.860551118850708,0.2526562213897705,0.2402916401624679,297.2675476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.8867326974868774,0.2763503193855285,0.1939859539270401,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837280273437,0.8210205435752869,0.2175045758485794,0.2071738839149475,297.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.7242738604545593,0.147436261177063,0.6700575947761536,284.8843078613281,284.95001220703125,296.3724365234375,294.1438293457031,296.37078857421875,297.2680053710937,284.8890075683594,1.0,0.3612567186355591,1.0,1.0,0.0,1.0,-1.891576051712036,1.891573190689087,2.888831431846484e-06,1.4592756032943726,0.8895723819732666,0.8895723819732666,0.0,61.51359939575195,103.0,50598.3046875,0.0,584.2169189453125,1.0,280.6571350097656,283.9003601074219,297.1794128417969,300.4740295410156,293.1499938964844,293.1499938964844,280.95001220703125,38189.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8302115797996521,1.0,0.0,0.0,3.724579095840454,3.72460412979126,9.256518751499244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7475.5400390625,0.0,1634.4493408203125,1895.4371337890625,0.0,2750.41552734375,0.9230952858924866,1.0,0.0,3.0,1.0,0.0
17998500,297.2983093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398864746094,0.8804313540458679,0.2936774492263794,0.2649433016777038,297.2516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386047363281,0.8389225006103516,0.2530793249607086,0.240825667977333,297.2646789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393981933594,0.8633022904396057,0.2768115699291229,0.1943780183792114,297.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370178222656,0.7999411225318909,0.2178117930889129,0.20761738717556,297.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311889648437,0.7049955129623413,0.1471491307020187,0.6696814298629761,285.03955078125,284.95001220703125,296.4003601074219,294.1675109863281,296.3987121582031,297.2646179199219,285.0539245605469,1.0,0.3678420782089233,1.0,1.0,0.0,1.0,-1.8933792114257808,1.893376350402832,2.894281124099507e-06,1.4607151746749878,0.9937528371810912,0.9937528371810912,0.0,68.1910171508789,103.0,50099.37890625,0.0,607.0401611328125,1.0,280.9040222167969,284.0732116699219,297.1383361816406,300.292724609375,293.1499938964844,293.1499938964844,280.95001220703125,33955.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8238197565078735,1.0,0.0,0.0,3.7651634216308594,3.765188217163086,9.45934232277068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7757.31884765625,0.0,1649.3297119140625,1895.4371337890625,0.0,2690.992431640625,0.9317920804023744,1.0,0.0,3.0,1.0,0.0
17998560,297.2975769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.069091796875,0.8603610396385193,0.2945467531681061,0.2658982872962951,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.069091796875,0.8210625052452087,0.2536875009536743,0.2416139543056488,297.2641906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.069091796875,0.8441453576087952,0.2774904370307922,0.1950046420097351,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.069091796875,0.7812120318412781,0.2182822227478027,0.2082821130752563,297.1312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0690002441406,0.6872549653053284,0.1469874680042266,0.6700465679168701,285.069091796875,284.95001220703125,296.4281311035156,294.1912536621094,296.426513671875,297.26416015625,285.06939697265625,1.0,0.3748866319656372,1.0,1.0,0.0,1.0,-1.8974597454071045,1.8974567651748653,2.906584995798766e-06,1.4639370441436768,1.0,1.0,0.0,75.16847229003906,91.0,50384.953125,0.0,632.5694580078125,1.0,280.9432678222656,284.0789489746094,297.1708984375,300.38262939453125,293.1499938964844,293.1499938964844,280.6499938964844,33213.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8218812942504883,1.0,0.0,0.0,3.83980131149292,3.8398265838623047,9.838089454206056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8331.978515625,0.0,1732.830322265625,1895.4371337890625,0.0,2673.00732421875,0.9458812475204468,1.0,0.0,3.0,1.0,0.0
17998620,297.2847595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.8470502495765686,0.2951316833496094,0.2669577300548553,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.8084983229637146,0.2542261183261871,0.2425557971000671,297.2546691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.8314195275306702,0.2779820561408996,0.1957059204578399,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.7685132026672363,0.2186402529478073,0.2090254127979278,297.1264038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.6741273999214172,0.1462680995464325,0.6684889197349548,284.8861083984375,284.95001220703125,296.4832763671875,294.2388610839844,296.4816589355469,297.25494384765625,284.8899841308594,1.0,0.3795328438282013,1.0,1.0,0.0,1.0,-1.8997352123260496,1.899732232093811,2.913713387897588e-06,1.4659138917922974,0.9082763195037842,0.9082763195037842,0.0,80.82523345947266,79.0,51430.10546875,0.0,652.5615234375,1.0,280.6557922363281,283.8861389160156,297.2727355957031,300.6210632324219,293.1499938964844,293.1499938964844,280.3500061035156,37920.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8328707814216614,1.0,0.0,0.0,3.800966262817383,3.800992250442505,9.640094731366844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8488.875,0.0,1722.6641845703125,1895.4371337890625,0.0,2775.185546875,0.9399694800376892,1.0,0.0,3.0,1.0,0.0
17998680,297.2847595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.8470502495765686,0.2951316833496094,0.2669577300548553,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.8084983229637146,0.2542261183261871,0.2425557971000671,297.2546691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.8314195275306702,0.2779820561408996,0.1957059204578399,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.7685132026672363,0.2186402529478073,0.2090254127979278,297.1264038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.6741273999214172,0.1462680995464325,0.6684889197349548,284.8861083984375,284.95001220703125,296.4832763671875,294.2388610839844,296.4816589355469,297.25494384765625,284.8899841308594,1.0,0.3795328438282013,1.0,1.0,0.0,1.0,-1.8997352123260496,1.899732232093811,2.913713387897588e-06,1.4659138917922974,0.9082763195037842,0.9082763195037842,0.0,80.82523345947266,79.0,51430.10546875,0.0,652.5615234375,1.0,280.6557922363281,283.8861389160156,297.2727355957031,300.6210632324219,293.1499938964844,293.1499938964844,280.3500061035156,37920.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8328707814216614,1.0,0.0,0.0,3.800966262817383,3.800992250442505,9.640094731366844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8488.875,0.0,1722.6641845703125,1895.4371337890625,0.0,2775.185546875,0.9399694800376892,1.0,0.0,3.0,1.0,0.0
17998740,297.27105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720703125,0.8474608659744263,0.2954428791999817,0.2671564817428589,297.2348327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87109375,0.8089552521705627,0.2544958889484405,0.2427814453840255,297.24371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717041015625,0.8317664861679077,0.2781934440135956,0.195817768573761,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699645996094,0.7688208818435669,0.2187602669000625,0.2091140747070312,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656921386719,0.6728192567825317,0.1453464329242706,0.6643050312995911,284.87176513671875,284.95001220703125,296.537841796875,294.2865905761719,296.5362548828125,297.243896484375,284.88336181640625,1.0,0.3785406351089477,1.0,1.0,0.0,1.0,-1.8954626321792605,1.895459771156311,2.901044808822917e-06,1.4627050161361694,0.8213037848472595,0.8213037848472595,0.0,80.63825988769531,67.0,51571.53125,0.0,648.7333374023438,1.0,280.3576354980469,283.88787841796875,297.29803466796875,300.6659240722656,293.1499938964844,293.1499938964844,280.6499938964844,43004.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8382900953292847,1.0,0.0,0.0,3.485607147216797,3.485630750656128,8.106812856567558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7618.92578125,0.0,1407.8995361328125,1895.4371337890625,0.0,2825.74365234375,0.8761641383171082,1.0,0.0,3.0,1.0,0.0
17998800,297.27105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720703125,0.8474608659744263,0.2954428791999817,0.2671564817428589,297.2348327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87109375,0.8089552521705627,0.2544958889484405,0.2427814453840255,297.24371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717041015625,0.8317664861679077,0.2781934440135956,0.195817768573761,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699645996094,0.7688208818435669,0.2187602669000625,0.2091140747070312,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656921386719,0.6728192567825317,0.1453464329242706,0.6643050312995911,284.87176513671875,284.95001220703125,296.537841796875,294.2865905761719,296.5362548828125,297.243896484375,284.88336181640625,1.0,0.3785406351089477,1.0,1.0,0.0,1.0,-1.8954626321792605,1.895459771156311,2.901044808822917e-06,1.4627050161361694,0.8213037848472595,0.8213037848472595,0.0,80.63825988769531,67.0,51571.53125,0.0,648.7333374023438,1.0,280.3576354980469,283.88787841796875,297.29803466796875,300.6659240722656,293.1499938964844,293.1499938964844,280.6499938964844,43004.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8382900953292847,1.0,0.0,0.0,3.485607147216797,3.485630750656128,8.106812856567558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7618.92578125,0.0,1407.8995361328125,1895.4371337890625,0.0,2825.74365234375,0.8761641383171082,1.0,0.0,3.0,1.0,0.0
17998860,297.2723693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257873535156,0.8605390191078186,0.297103077173233,0.268206238746643,297.2355041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02606201171875,0.8209664821624756,0.2556318044662475,0.2434672117233276,297.2445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259094238281,0.84389328956604,0.2794541120529175,0.1963892132043838,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263671875,0.7807392477989197,0.2196478396654129,0.209585964679718,297.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274658203125,0.6820563077926636,0.145003467798233,0.6611894965171814,285.02587890625,284.95001220703125,296.59185791015625,294.3344116210937,296.5902709960937,297.24462890625,285.0221862792969,1.0,0.3740206956863403,1.0,1.0,0.0,1.0,-1.8950542211532595,1.89505136013031,2.899980017900816e-06,1.462501049041748,0.948246955871582,0.948246955871582,0.0,75.94918060302734,55.0,51489.4921875,0.0,633.2969360351562,1.0,280.6421203613281,284.01763916015625,297.2963256835937,300.5763854980469,293.1499938964844,293.1499938964844,280.3500061035156,32659.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8260736465454102,1.0,0.0,0.0,3.6491658687591553,3.6491894721984863,8.885472198016942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8470.6689453125,0.0,1507.2498779296875,1895.4371337890625,0.0,2711.926513671875,0.9025644659996032,1.0,0.0,3.0,1.0,0.0
17998920,297.2723693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257873535156,0.8605390191078186,0.297103077173233,0.268206238746643,297.2355041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02606201171875,0.8209664821624756,0.2556318044662475,0.2434672117233276,297.2445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259094238281,0.84389328956604,0.2794541120529175,0.1963892132043838,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263671875,0.7807392477989197,0.2196478396654129,0.209585964679718,297.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274658203125,0.6820563077926636,0.145003467798233,0.6611894965171814,285.02587890625,284.95001220703125,296.59185791015625,294.3344116210937,296.5902709960937,297.24462890625,285.0221862792969,1.0,0.3740206956863403,1.0,1.0,0.0,1.0,-1.8950542211532595,1.89505136013031,2.899980017900816e-06,1.462501049041748,0.948246955871582,0.948246955871582,0.0,75.94918060302734,55.0,51489.4921875,0.0,633.2969360351562,1.0,280.6421203613281,284.01763916015625,297.2963256835937,300.5763854980469,293.1499938964844,293.1499938964844,280.3500061035156,32659.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8260736465454102,1.0,0.0,0.0,3.6491658687591553,3.6491894721984863,8.885472198016942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8470.6689453125,0.0,1507.2498779296875,1895.4371337890625,0.0,2711.926513671875,0.9025644659996032,1.0,0.0,3.0,1.0,0.0
17998980,297.2631225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.8822082877159119,0.2977258265018463,0.268788993358612,297.23095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.8400962352752686,0.2562606632709503,0.2439611554145813,297.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.8643325567245483,0.2800156772136688,0.1967414915561676,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.800618052482605,0.2201187312602996,0.2099055349826812,297.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.6984574794769287,0.1444414407014846,0.6578333973884583,284.8953857421875,284.95001220703125,296.645263671875,294.3822631835937,296.6436767578125,297.2385559082031,284.9038391113281,1.0,0.3671623468399048,1.0,1.0,0.0,1.0,-1.8931283950805664,1.8931255340576167,2.8945362373633543e-06,1.4612360000610352,0.8401632308959961,0.8401632308959961,0.0,68.96434020996094,43.0,52044.16796875,0.0,609.3474731445312,1.0,280.3575744628906,283.9001159667969,297.4003601074219,300.78759765625,293.1499938964844,293.1499938964844,280.6499938964844,39917.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341831564903259,1.0,0.0,0.0,3.505711078643799,3.505734205245972,8.200597676477628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7680.576171875,0.0,1406.6361083984375,1895.4371337890625,0.0,2787.420166015625,0.8767291307449341,1.0,0.0,3.0,1.0,0.0
