time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17999040,297.2631225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.8822082877159119,0.2977258265018463,0.268788993358612,297.23095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.8400962352752686,0.2562606632709503,0.2439611554145813,297.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.8643325567245483,0.2800156772136688,0.1967414915561676,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.800618052482605,0.2201187312602996,0.2099055349826812,297.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.6984574794769287,0.1444414407014846,0.6578333973884583,284.8953857421875,284.95001220703125,296.645263671875,294.3822631835937,296.6436767578125,297.2385559082031,284.9038391113281,1.0,0.3671623468399048,1.0,1.0,0.0,1.0,-1.8931283950805664,1.8931255340576167,2.8945362373633543e-06,1.4612360000610352,0.8401632308959961,0.8401632308959961,0.0,68.96434020996094,43.0,52044.16796875,0.0,609.3474731445312,1.0,280.3575744628906,283.9001159667969,297.4003601074219,300.78759765625,293.1499938964844,293.1499938964844,280.6499938964844,39917.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341831564903259,1.0,0.0,0.0,3.505711078643799,3.505734205245972,8.200597676477628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7680.576171875,0.0,1406.6361083984375,1895.4371337890625,0.0,2787.420166015625,0.8767291307449341,1.0,0.0,3.0,1.0,0.0
17999100,297.26251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380859375,0.8969126343727112,0.2983781397342682,0.2689959406852722,297.2308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370788574219,0.8531291484832764,0.2567577362060547,0.2441311180591583,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376892089844,0.8784132599830627,0.2805364727973938,0.1968567222356796,297.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357971191406,0.8135704398155212,0.2205127477645874,0.2099963426589965,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03057861328125,0.7094968557357788,0.1442646980285644,0.6558830738067627,285.0377197265625,284.95001220703125,296.6717224121094,294.4061889648437,296.670166015625,297.2379150390625,285.04833984375,1.0,0.3630528748035431,1.0,1.0,0.0,1.0,-1.8914839029312127,1.891481041908264,2.889692268581712e-06,1.4600131511688232,0.9389491081237792,0.9389491081237792,0.0,64.8548812866211,43.0,51653.04296875,0.0,594.9111938476562,1.0,280.59893798828125,284.0470886230469,297.36651611328125,300.6174621582031,293.1499938964844,293.1499938964844,280.6499938964844,33734.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8270692229270935,1.0,0.0,0.0,3.5718939304351807,3.5719168186187744,8.513152920386347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7963.3291015625,0.0,1431.405029296875,1895.4371337890625,0.0,2721.180419921875,0.8885547518730164,1.0,0.0,3.0,1.0,0.0
17999160,297.2635803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380859375,0.9171381592750548,0.2991968095302582,0.2695287764072418,297.2320251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03839111328125,0.8706546425819397,0.2573888301849365,0.2445091307163238,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382080078125,0.8971048593521118,0.2812049984931946,0.1971629410982132,297.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03875732421875,0.8293577432632446,0.2210291177034378,0.2102680504322052,297.1202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04010009765625,0.7229706645011902,0.1441923826932907,0.6545358896255493,285.0382080078125,284.95001220703125,296.69805908203125,294.4300842285156,296.6965026855469,297.2391967773437,285.033935546875,1.0,0.3586717545986175,1.0,1.0,0.0,1.0,-1.8916528224945068,1.8916499614715576,2.890305040637031e-06,1.4602211713790894,0.9713879227638244,0.9713879227638244,0.0,60.24022674560547,31.0,51973.65234375,0.0,580.1703491210938,1.0,280.6422119140625,284.0219421386719,297.4037780761719,300.7152709960937,293.1499938964844,293.1499938964844,280.3500061035156,31929.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8247988820075989,1.0,0.0,0.0,3.679466485977173,3.679490089416504,9.033644801093032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8549.1826171875,0.0,1535.4954833984375,1895.4371337890625,0.0,2700.083984375,0.908900499343872,1.0,0.0,3.0,1.0,0.0
17999220,297.2536926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.9703199863433838,0.2996421456336975,0.2698700726032257,297.2274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.918437361717224,0.2579717636108398,0.2448745816946029,297.2323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.9498006105422974,0.2816759347915649,0.1973883807659149,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839111328125,0.8710823655128479,0.2214812934398651,0.210484504699707,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.7568389773368835,0.1436711698770523,0.650955855846405,284.8849182128906,284.95001220703125,296.750244140625,294.4778747558594,296.74871826171875,297.23291015625,284.8929748535156,1.0,0.34906005859375,1.0,1.0,0.0,1.0,-1.888737678527832,1.8887348175048828,2.881863792936201e-06,1.458150029182434,0.849500298500061,0.849500298500061,0.0,50.70817565917969,25.0,52574.265625,0.0,547.43115234375,1.0,280.35723876953125,283.8807983398437,297.50201416015625,300.92626953125,293.1499938964844,293.1499938964844,280.6499938964844,39633.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8340933918952942,1.0,0.0,0.0,3.5600242614746094,3.5600481033325195,8.456666478195984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7742.35986328125,0.0,1461.86865234375,1895.4371337890625,0.0,2786.583251953125,0.8881453275680542,1.0,0.0,3.0,1.0,0.0
17999280,297.2536926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.9703199863433838,0.2996421456336975,0.2698700726032257,297.2274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.918437361717224,0.2579717636108398,0.2448745816946029,297.2323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.9498006105422974,0.2816759347915649,0.1973883807659149,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839111328125,0.8710823655128479,0.2214812934398651,0.210484504699707,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.7568389773368835,0.1436711698770523,0.650955855846405,284.8849182128906,284.95001220703125,296.750244140625,294.4778747558594,296.74871826171875,297.23291015625,284.8929748535156,1.0,0.34906005859375,1.0,1.0,0.0,1.0,-1.888737678527832,1.8887348175048828,2.881863792936201e-06,1.458150029182434,0.849500298500061,0.849500298500061,0.0,50.70817565917969,25.0,52574.265625,0.0,547.43115234375,1.0,280.35723876953125,283.8807983398437,297.50201416015625,300.92626953125,293.1499938964844,293.1499938964844,280.6499938964844,39633.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8340933918952942,1.0,0.0,0.0,3.5600242614746094,3.5600481033325195,8.456666478195984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7742.35986328125,0.0,1461.86865234375,1895.4371337890625,0.0,2786.583251953125,0.8881453275680542,1.0,0.0,3.0,1.0,0.0
17999340,297.2545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502014160156,0.9990000128746032,0.3006615936756134,0.2671740651130676,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502014160156,0.9607659578323364,0.2587232589721679,0.2451753616333007,297.2326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502014160156,0.9872913360595704,0.2824508845806122,0.1975918114185333,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0501708984375,0.9074021577835084,0.2220915555953979,0.2106771767139434,297.11968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04949951171875,0.7865091562271118,0.1434745639562606,0.6484999060630798,285.0502014160156,284.95001220703125,296.7874450683594,294.51220703125,296.7859191894531,297.2330322265625,285.0477294921875,1.0,0.3428079485893249,1.0,1.0,0.0,1.0,-1.8834706544876096,1.8834677934646609,2.8665231184277218e-06,1.4543184041976929,0.9746516942977904,0.9746516942977904,0.0,44.94846725463867,25.0,52261.09375,0.0,525.2723388671875,1.0,280.6280517578125,284.0317687988281,297.4750061035156,300.7877502441406,293.1499938964844,293.1499938964844,280.6499938964844,32237.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8254063129425049,1.0,0.0,0.0,3.673551797866821,3.673575401306152,9.004625098896213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8102.923828125,0.0,1531.1949462890625,1895.4371337890625,0.0,2705.725830078125,0.9088274836540222,1.0,0.0,3.0,1.0,0.0
17999400,297.2618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289001464844,0.9990000128746032,0.3017384111881256,0.2598927021026611,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292663574219,0.9699863195419312,0.259036660194397,0.2454438060522079,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02899169921875,0.9946832656860352,0.2827714383602142,0.1978009939193725,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02984619140625,0.9170585870742798,0.2223477959632873,0.2108893692493438,297.1202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.031982421875,0.7937231659889221,0.143418475985527,0.6480644941329956,285.0290222167969,284.95001220703125,296.80181884765625,294.5255432128906,296.80029296875,297.2353820800781,285.02154541015625,1.0,0.3402044177055359,1.0,1.0,0.0,1.0,-1.8741135597229004,1.8741108179092407,2.838726913978462e-06,1.4470369815826416,0.9773393869400024,0.9773393869400024,0.0,43.60133361816406,43.0,52215.5390625,0.0,514.851806640625,1.0,280.6427307128906,284.0042419433594,297.4997253417969,300.83856201171875,293.1499938964844,293.1499938964844,280.3500061035156,32158.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8247790932655334,1.0,0.0,0.0,3.719205379486084,3.719229459762573,9.22982849260734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8605.1787109375,0.0,1582.247802734375,1895.4371337890625,0.0,2699.89990234375,0.917987048625946,1.0,0.0,3.0,1.0,0.0
17999460,297.28466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.9990000128746032,0.3055070638656616,0.2576715052127838,297.2232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.9733738303184508,0.2595246732234955,0.2460713237524032,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.9972368478775024,0.2831378579139709,0.1982124596834182,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.9208382964134216,0.2227232605218887,0.2113863080739975,297.11895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.7951986789703369,0.14291912317276,0.6461849808692932,284.8825378417969,284.95001220703125,296.8527526855469,294.57305908203125,296.85125732421875,297.2408142089844,284.89263916015625,1.0,0.3403244018554687,1.0,1.0,0.0,1.0,-1.8718739748001096,1.8718711137771609,2.831691290339222e-06,1.4450016021728516,0.8491822481155396,0.8491822481155396,0.0,43.208717346191406,61.0,52679.44921875,0.0,511.85736083984375,1.0,280.3576965332031,283.8819274902344,297.5889892578125,301.0172424316406,293.1499938964844,293.1499938964844,280.6499938964844,40173.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8323934078216553,1.0,0.0,0.0,3.5655734539031982,3.5655972957611084,8.483050351060228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7767.20751953125,0.0,1471.7584228515625,1895.4371337890625,0.0,2770.737060546875,0.890161395072937,1.0,0.0,3.0,1.0,0.0
17999520,297.28466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.9990000128746032,0.3055070638656616,0.2576715052127838,297.2232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.9733738303184508,0.2595246732234955,0.2460713237524032,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.9972368478775024,0.2831378579139709,0.1982124596834182,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.9208382964134216,0.2227232605218887,0.2113863080739975,297.11895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.7951986789703369,0.14291912317276,0.6461849808692932,284.8825378417969,284.95001220703125,296.8527526855469,294.57305908203125,296.85125732421875,297.2408142089844,284.89263916015625,1.0,0.3403244018554687,1.0,1.0,0.0,1.0,-1.8718739748001096,1.8718711137771609,2.831691290339222e-06,1.4450016021728516,0.8491822481155396,0.8491822481155396,0.0,43.208717346191406,61.0,52679.44921875,0.0,511.85736083984375,1.0,280.3576965332031,283.8819274902344,297.5889892578125,301.0172424316406,293.1499938964844,293.1499938964844,280.6499938964844,40173.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8323934078216553,1.0,0.0,0.0,3.5655734539031982,3.5655972957611084,8.483050351060228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7767.20751953125,0.0,1471.7584228515625,1895.4371337890625,0.0,2770.737060546875,0.890161395072937,1.0,0.0,3.0,1.0,0.0
17999580,297.2707824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.064208984375,0.9989763498306274,0.3058541417121887,0.2754749357700348,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643310546875,0.9513856172561646,0.2606295943260193,0.2470253556966781,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0642395019531,0.9792494773864746,0.2842476963996887,0.1988899111747741,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0644836425781,0.8986230492591858,0.2236282527446746,0.2121791392564773,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650329589844,0.7759266495704651,0.1427478939294815,0.6454468369483948,285.06427001953125,284.95001220703125,296.9030456542969,294.620361328125,296.9015808105469,297.2377014160156,285.06268310546875,1.0,0.3474117517471313,1.0,1.0,0.0,1.0,-1.8955246210098269,1.8955217599868768,2.9022032776993e-06,1.4634439945220947,1.0,1.0,0.0,46.76408004760742,79.0,53124.46875,0.0,539.3788452148438,1.0,280.642822265625,284.03521728515625,297.5973205566406,300.96826171875,293.1499938964844,293.1499938964844,280.3500061035156,31675.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8234163522720337,1.0,0.0,0.0,3.744844675064087,3.744868755340576,9.357522685604636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8719.0478515625,0.0,1608.0745849609375,1895.4371337890625,0.0,2687.248291015625,0.923571765422821,1.0,0.0,3.0,1.0,0.0
17999640,297.2707824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.064208984375,0.9989763498306274,0.3058541417121887,0.2754749357700348,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643310546875,0.9513856172561646,0.2606295943260193,0.2470253556966781,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0642395019531,0.9792494773864746,0.2842476963996887,0.1988899111747741,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0644836425781,0.8986230492591858,0.2236282527446746,0.2121791392564773,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650329589844,0.7759266495704651,0.1427478939294815,0.6454468369483948,285.06427001953125,284.95001220703125,296.9030456542969,294.620361328125,296.9015808105469,297.2377014160156,285.06268310546875,1.0,0.3474117517471313,1.0,1.0,0.0,1.0,-1.8955246210098269,1.8955217599868768,2.9022032776993e-06,1.4634439945220947,1.0,1.0,0.0,46.76408004760742,79.0,53124.46875,0.0,539.3788452148438,1.0,280.642822265625,284.03521728515625,297.5973205566406,300.96826171875,293.1499938964844,293.1499938964844,280.3500061035156,31675.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8234163522720337,1.0,0.0,0.0,3.744844675064087,3.744868755340576,9.357522685604636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8719.0478515625,0.0,1608.0745849609375,1895.4371337890625,0.0,2687.248291015625,0.923571765422821,1.0,0.0,3.0,1.0,0.0
17999700,297.25225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.972239315509796,0.3047988712787628,0.2750479876995086,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.9179554581642152,0.2609778940677643,0.247707188129425,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.9488109946250916,0.2845329046249389,0.1993812620639801,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.8704807162284851,0.2239041030406952,0.2127721011638641,297.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202575683594,0.7517579197883606,0.1425156891345977,0.6458212733268738,284.91015625,284.95001220703125,296.927978515625,294.6439514160156,296.926513671875,297.23028564453125,284.8925170898437,1.0,0.3524185121059418,1.0,1.0,0.0,1.0,-1.8973265886306765,1.897323727607727,2.907964926635032e-06,1.4650959968566897,0.9214802384376526,0.9214802384376526,0.0,51.62189865112305,79.0,54197.11328125,0.0,556.3992309570312,1.0,280.3954467773437,283.84381103515625,297.688720703125,301.2446594238281,293.1499938964844,293.1499938964844,280.3500061035156,34463.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8315812945365906,1.0,0.0,0.0,3.773746490478516,3.773771524429321,9.502518310000596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8483.4033203125,0.0,1663.3658447265625,1895.4371337890625,0.0,2763.170654296875,0.9302501082420348,1.0,0.0,3.0,1.0,0.0
17999760,297.2374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.9387231469154358,0.3039883077144623,0.2744028270244598,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.8875806331634521,0.2610606551170349,0.2481068968772888,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8845520019531,0.914713740348816,0.2845025062561035,0.1996075212955474,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839416503906,0.843926191329956,0.2239445149898529,0.2131228446960449,297.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.7292541861534119,0.1420964151620865,0.6453669667243958,284.8845520019531,284.95001220703125,296.95269775390625,294.6674499511719,296.9512634277344,297.22235107421875,284.89013671875,1.0,0.3580750823020935,1.0,1.0,0.0,1.0,-1.897180795669556,1.897177815437317,2.907568841692409e-06,1.4650121927261353,0.8820028901100159,0.8820028901100159,0.0,57.462520599365234,97.0,54061.68359375,0.0,575.1632080078125,1.0,280.35675048828125,283.85321044921875,297.7020263671875,301.21875,293.1499938964844,293.1499938964844,280.6499938964844,38316.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349146246910095,1.0,0.0,0.0,3.690250158309937,3.690274953842163,9.086672889679904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7908.7568359375,0.0,1595.93310546875,1895.4371337890625,0.0,2794.241943359375,0.915591597557068,1.0,0.0,3.0,1.0,0.0
17999820,297.2299194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570678710937,0.8839682340621948,0.304314911365509,0.2746865153312683,297.2191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05718994140625,0.841517448425293,0.2618598043918609,0.2491936534643173,297.2190856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570983886719,0.864990770816803,0.2852581143379211,0.2003456205129623,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05731201171875,0.8016511797904968,0.2245634198188781,0.2140661478042602,297.11724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578918457031,0.689688503742218,0.141584575176239,0.6450372934341431,285.05712890625,284.95001220703125,297.0016784667969,294.7142333984375,297.000244140625,297.2189025878906,285.0556640625,1.0,0.3710023462772369,1.0,1.0,0.0,1.0,-1.900444507598877,1.9004415273666384,2.917334313679021e-06,1.46751868724823,1.0,1.0,0.0,70.60884857177734,100.0,53887.67578125,0.0,620.040771484375,1.0,280.6431579589844,284.0151062011719,297.6964416503906,301.13134765625,293.1499938964844,293.1499938964844,280.3500061035156,32890.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8271811604499817,1.0,0.0,0.0,3.820402145385742,3.820427179336548,9.738934068082017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8831.1171875,0.0,1706.7933349609375,1895.4371337890625,0.0,2722.220947265625,0.9409467577934264,1.0,0.0,3.0,1.0,0.0
17999880,297.2299194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570678710937,0.8839682340621948,0.304314911365509,0.2746865153312683,297.2191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05718994140625,0.841517448425293,0.2618598043918609,0.2491936534643173,297.2190856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570983886719,0.864990770816803,0.2852581143379211,0.2003456205129623,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05731201171875,0.8016511797904968,0.2245634198188781,0.2140661478042602,297.11724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578918457031,0.689688503742218,0.141584575176239,0.6450372934341431,285.05712890625,284.95001220703125,297.0016784667969,294.7142333984375,297.000244140625,297.2189025878906,285.0556640625,1.0,0.3710023462772369,1.0,1.0,0.0,1.0,-1.900444507598877,1.9004415273666384,2.917334313679021e-06,1.46751868724823,1.0,1.0,0.0,70.60884857177734,100.0,53887.67578125,0.0,620.040771484375,1.0,280.6431579589844,284.0151062011719,297.6964416503906,301.13134765625,293.1499938964844,293.1499938964844,280.3500061035156,32890.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8271811604499817,1.0,0.0,0.0,3.820402145385742,3.820427179336548,9.738934068082017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8831.1171875,0.0,1706.7933349609375,1895.4371337890625,0.0,2722.220947265625,0.9409467577934264,1.0,0.0,3.0,1.0,0.0
17999940,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.8554544448852539,0.3039594292640686,0.2750554382801056,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.816687285900116,0.2621086537837982,0.2500492334365845,297.2108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.8383950591087341,0.2853061258792877,0.2008746564388275,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.7757817506790161,0.2247095704078674,0.214796245098114,297.11334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.6655084490776062,0.1407795846462249,0.6439462900161743,284.88201904296875,284.95001220703125,297.04998779296875,294.7606811523437,297.048583984375,297.21044921875,284.88702392578125,1.0,0.3802403807640075,1.0,1.0,0.0,1.0,-1.9021228551864624,1.902119874954224,2.9225077469163807e-06,1.468909740447998,0.895768940448761,0.895768940448761,0.0,80.8415756225586,88.0,54830.109375,0.0,654.4216918945312,1.0,280.3568115234375,283.83746337890625,297.7893371582031,301.3556823730469,293.1499938964844,293.1499938964844,280.6499938964844,38396.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8371413946151733,1.0,0.0,0.0,3.760769844055176,3.76079535484314,9.437279686608236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7993.8369140625,0.0,1678.41064453125,1895.4371337890625,0.0,2815.01904296875,0.931406319141388,1.0,0.0,3.0,1.0,0.0
18000000,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.8554544448852539,0.3039594292640686,0.2750554382801056,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.816687285900116,0.2621086537837982,0.2500492334365845,297.2108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.8383950591087341,0.2853061258792877,0.2008746564388275,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.7757817506790161,0.2247095704078674,0.214796245098114,297.11334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.6655084490776062,0.1407795846462249,0.6439462900161743,284.88201904296875,284.95001220703125,297.04998779296875,294.7606811523437,297.048583984375,297.21044921875,284.88702392578125,1.0,0.3802403807640075,1.0,1.0,0.0,1.0,-1.9021228551864624,1.902119874954224,2.9225077469163807e-06,1.468909740447998,0.895768940448761,0.895768940448761,0.0,80.8415756225586,88.0,54830.109375,0.0,654.4216918945312,1.0,280.3568115234375,283.83746337890625,297.7893371582031,301.3556823730469,293.1499938964844,293.1499938964844,280.6499938964844,38396.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8371413946151733,1.0,0.0,0.0,3.760769844055176,3.76079535484314,9.437279686608236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7993.8369140625,0.0,1678.41064453125,1895.4371337890625,0.0,2815.01904296875,0.931406319141388,1.0,0.0,3.0,1.0,0.0
18000060,297.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0644226074219,0.8497803807258606,0.3048114478588104,0.2754776179790497,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0644226074219,0.8117250800132751,0.2631800770759582,0.2508182823657989,297.2135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0644226074219,0.8332719206809998,0.2863288521766662,0.2013714462518692,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.064453125,0.7707938551902771,0.2256191670894622,0.2154369205236435,297.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0645751953125,0.6598783135414124,0.1405859887599945,0.6423031091690063,285.0644226074219,284.95001220703125,297.0946960449219,294.8057556152344,297.0934753417969,297.21197509765625,285.06427001953125,1.0,0.3821433484554291,1.0,1.0,0.0,1.0,-1.9029407501220703,1.902937889099121,2.9248842565721134e-06,1.4694839715957642,1.0,1.0,0.0,83.41336059570312,76.0,54495.92578125,0.0,663.37646484375,1.0,280.64373779296875,284.0154724121094,297.78399658203125,301.2587585449219,293.1499938964844,293.1499938964844,280.3500061035156,33597.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8286851644515991,1.0,0.0,0.0,3.862495183944702,3.862520933151245,9.954723054761416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8921.033203125,0.0,1763.6568603515625,1895.4371337890625,0.0,2736.208984375,0.9512099623680116,1.0,0.0,3.0,1.0,0.0
18000120,297.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0644226074219,0.8497803807258606,0.3048114478588104,0.2754776179790497,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0644226074219,0.8117250800132751,0.2631800770759582,0.2508182823657989,297.2135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0644226074219,0.8332719206809998,0.2863288521766662,0.2013714462518692,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.064453125,0.7707938551902771,0.2256191670894622,0.2154369205236435,297.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0645751953125,0.6598783135414124,0.1405859887599945,0.6423031091690063,285.0644226074219,284.95001220703125,297.0946960449219,294.8057556152344,297.0934753417969,297.21197509765625,285.06427001953125,1.0,0.3821433484554291,1.0,1.0,0.0,1.0,-1.9029407501220703,1.902937889099121,2.9248842565721134e-06,1.4694839715957642,1.0,1.0,0.0,83.41336059570312,76.0,54495.92578125,0.0,663.37646484375,1.0,280.64373779296875,284.0154724121094,297.78399658203125,301.2587585449219,293.1499938964844,293.1499938964844,280.3500061035156,33597.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8286851644515991,1.0,0.0,0.0,3.862495183944702,3.862520933151245,9.954723054761416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8921.033203125,0.0,1763.6568603515625,1895.4371337890625,0.0,2736.208984375,0.9512099623680116,1.0,0.0,3.0,1.0,0.0
18000180,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.8573732376098633,0.3051500022411346,0.2759418189525604,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.8194897770881653,0.2642984986305237,0.2518624365329742,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863220214844,0.8408801555633545,0.287233829498291,0.2020360678434372,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858337402344,0.7786864638328552,0.2266694903373718,0.2163837105035781,297.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846740722656,0.6658143401145935,0.1407475620508194,0.6424576044082642,284.88629150390625,284.95001220703125,297.1331481933594,294.8484802246094,297.1321105957031,297.2126159667969,284.89111328125,1.0,0.3797912001609802,1.0,1.0,0.0,1.0,-1.9068752527236936,1.906872272491455,2.936819328169804e-06,1.472590446472168,0.9094415307044984,0.9094415307044984,0.0,80.54651641845703,64.0,55517.5078125,0.0,657.0726928710938,1.0,280.355712890625,283.8316955566406,297.87628173828125,301.4855041503906,293.1499938964844,293.1499938964844,280.04998779296875,38156.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8382920622825623,1.0,0.0,0.0,3.812518119812012,3.812544345855713,9.69878101386712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9085.35546875,0.0,1738.4635009765625,1895.4371337890625,0.0,2825.761962890625,0.942812442779541,1.0,0.0,3.0,1.0,0.0
18000240,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.8573732376098633,0.3051500022411346,0.2759418189525604,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.8194897770881653,0.2642984986305237,0.2518624365329742,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863220214844,0.8408801555633545,0.287233829498291,0.2020360678434372,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858337402344,0.7786864638328552,0.2266694903373718,0.2163837105035781,297.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846740722656,0.6658143401145935,0.1407475620508194,0.6424576044082642,284.88629150390625,284.95001220703125,297.1331481933594,294.8484802246094,297.1321105957031,297.2126159667969,284.89111328125,1.0,0.3797912001609802,1.0,1.0,0.0,1.0,-1.9068752527236936,1.906872272491455,2.936819328169804e-06,1.472590446472168,0.9094415307044984,0.9094415307044984,0.0,80.54651641845703,64.0,55517.5078125,0.0,657.0726928710938,1.0,280.355712890625,283.8316955566406,297.87628173828125,301.4855041503906,293.1499938964844,293.1499938964844,280.04998779296875,38156.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8382920622825623,1.0,0.0,0.0,3.812518119812012,3.812544345855713,9.69878101386712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9085.35546875,0.0,1738.4635009765625,1895.4371337890625,0.0,2825.761962890625,0.942812442779541,1.0,0.0,3.0,1.0,0.0
18000300,297.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7942810058594,0.8642439246177673,0.3052011728286743,0.2759035229682922,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7948913574219,0.8261354565620422,0.2648308277130127,0.252257376909256,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7945251464844,0.8476788997650146,0.2876328825950622,0.2022386640310287,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7957458496094,0.7856526374816895,0.2271912097930908,0.2167635262012481,297.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8000183105469,0.6714958548545837,0.1408753842115402,0.6424388289451599,284.7945861816406,284.95001220703125,297.1501770019531,294.8690185546875,297.14923095703125,297.2124328613281,284.7903747558594,1.0,0.3774384558200836,1.0,1.0,0.0,1.0,-1.9079800844192505,1.9079772233963013,2.9401564916042844e-06,1.4734489917755127,0.8153885006904602,0.8153885006904602,0.0,77.90526580810547,64.0,56058.16796875,0.0,649.3323364257812,1.0,280.0968322753906,283.7242431640625,297.91363525390625,301.6351623535156,293.1499938964844,293.1499938964844,280.04998779296875,42691.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8437000513076782,1.0,0.0,0.0,3.690675020217896,3.69070076942444,9.088765864362358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8716.82421875,0.0,1629.5220947265625,1895.4371337890625,0.0,2876.303466796875,0.9161035418510436,1.0,0.0,3.0,1.0,0.0
18000360,297.20660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.8734917640686035,0.3054234385490417,0.2758380472660064,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.8348004817962646,0.2654840648174286,0.2526454329490661,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.8567749857902527,0.2881738245487213,0.2024324089288711,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.7948046326637268,0.2278270274400711,0.2171441912651062,297.1289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.6791605353355408,0.1411021798849105,0.6425062417984009,284.8811340332031,284.95001220703125,297.16583251953125,294.8890075683594,297.1649475097656,297.2134094238281,284.8921813964844,1.0,0.374502569437027,1.0,1.0,0.0,1.0,-1.9091370105743408,1.909134030342102,2.9436341719701886e-06,1.4743348360061646,0.8322338461875916,0.8322338461875916,0.0,74.61445617675781,52.0,55793.51953125,0.0,639.5107421875,1.0,280.0577697753906,283.8393859863281,297.8981628417969,301.5316162109375,293.1499938964844,293.1499938964844,280.3500061035156,42283.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8429700136184692,1.0,0.0,0.0,3.5213418006896973,3.5213658809661865,8.273888738585811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8151.64599609375,0.0,1440.0450439453125,1895.4371337890625,0.0,2869.4765625,0.8834998607635498,1.0,0.0,3.0,1.0,0.0
18000420,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03466796875,0.9041097164154052,0.3072366416454315,0.2768250107765198,297.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.034912109375,0.86295485496521,0.2677555382251739,0.2541908323764801,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347595214844,0.8867600560188293,0.2903711199760437,0.2035011500120163,297.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351867675781,0.8225226998329163,0.229972705245018,0.2185921519994735,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03643798828125,0.7040164470672607,0.1422444283962249,0.6450651288032532,285.0347900390625,284.95001220703125,297.1932067871094,294.927490234375,297.1924743652344,297.2261657714844,285.03131103515625,1.0,0.3675912022590637,1.0,1.0,0.0,1.0,-1.9182672500610352,1.918264389038086,2.9712730338360416e-06,1.4814022779464722,0.9646236300468444,0.9646236300468444,0.0,65.97284698486328,40.0,55907.60546875,0.0,618.176025390625,1.0,280.34246826171875,283.9676208496094,297.8984069824219,301.4564819335937,293.1499938964844,293.1499938964844,280.04998779296875,32484.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8328438997268677,1.0,0.0,0.0,3.6891796588897705,3.6892035007476807,9.08140179944894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9108.2958984375,0.0,1550.6114501953125,1895.4371337890625,0.0,2774.93505859375,0.9114500880241394,1.0,0.0,3.0,1.0,0.0
18000480,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03466796875,0.9041097164154052,0.3072366416454315,0.2768250107765198,297.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.034912109375,0.86295485496521,0.2677555382251739,0.2541908323764801,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347595214844,0.8867600560188293,0.2903711199760437,0.2035011500120163,297.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351867675781,0.8225226998329163,0.229972705245018,0.2185921519994735,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03643798828125,0.7040164470672607,0.1422444283962249,0.6450651288032532,285.0347900390625,284.95001220703125,297.1932067871094,294.927490234375,297.1924743652344,297.2261657714844,285.03131103515625,1.0,0.3675912022590637,1.0,1.0,0.0,1.0,-1.9182672500610352,1.918264389038086,2.9712730338360416e-06,1.4814022779464722,0.9646236300468444,0.9646236300468444,0.0,65.97284698486328,40.0,55907.60546875,0.0,618.176025390625,1.0,280.34246826171875,283.9676208496094,297.8984069824219,301.4564819335937,293.1499938964844,293.1499938964844,280.04998779296875,32484.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8328438997268677,1.0,0.0,0.0,3.6891796588897705,3.6892035007476807,9.08140179944894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9108.2958984375,0.0,1550.6114501953125,1895.4371337890625,0.0,2774.93505859375,0.9114500880241394,1.0,0.0,3.0,1.0,0.0
18000540,297.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.9424429535865784,0.3079090118408203,0.2774514853954315,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.8963194489479065,0.2692591547966003,0.2554695904254913,297.2339172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.922743320465088,0.2916508018970489,0.2043324261903762,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.852150022983551,0.231452539563179,0.2198192775249481,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741149902344,0.7299559712409973,0.1431184262037277,0.6478334665298462,284.8758850097656,284.95001220703125,297.2115783691406,294.9568786621094,297.2109680175781,297.2308959960937,284.883544921875,1.0,0.361325740814209,1.0,1.0,0.0,1.0,-1.9263547658920288,1.92635178565979,2.9960253868921427e-06,1.4877647161483765,0.8510416150093079,0.8510416150093079,0.0,58.22297286987305,40.0,56705.72265625,0.0,598.7838745117188,1.0,280.0650634765625,283.816650390625,297.9896850585937,301.6903076171875,293.1499938964844,293.1499938964844,280.04998779296875,39453.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841671347618103,1.0,0.0,0.0,3.604086399078369,3.6041104793548575,8.667296924613765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8741.337890625,0.0,1508.1973876953125,1895.4371337890625,0.0,2857.33447265625,0.8966336846351624,1.0,0.0,3.0,1.0,0.0
18000600,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.9533504247665404,0.3080614805221557,0.2774779200553894,297.242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.90625,0.2696276605129242,0.2557161748409271,297.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.9341374039649964,0.2919613420963287,0.2044697105884552,297.2323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.8611090183258057,0.231817752122879,0.2200653254985809,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.7371369004249573,0.1433391571044922,0.6483780741691589,284.9013977050781,284.95001220703125,297.2156982421875,294.96405029296875,297.2151184082031,297.2308654785156,284.90936279296875,1.0,0.3596538007259369,1.0,1.0,0.0,1.0,-1.9277968406677248,1.9277938604354856,3.0004348445800133e-06,1.488887906074524,0.8598867654800415,0.8598867654800415,0.0,56.26033401489258,28.0,56752.87109375,0.0,593.4019165039062,1.0,280.0572204589844,283.84228515625,297.9876708984375,301.6731872558594,293.1499938964844,293.1499938964844,280.3500061035156,39084.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841882050037384,1.0,0.0,0.0,3.5787065029144287,3.578730344772339,8.545657124159334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8259.48828125,0.0,1477.917724609375,1895.4371337890625,0.0,2859.304443359375,0.8921350836753845,1.0,0.0,3.0,1.0,0.0
18000660,297.2304077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479431152344,0.9990000128746032,0.3102328181266784,0.2702937424182892,297.2561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482788085937,0.9728108644485474,0.2721368968486786,0.2574949860572815,297.2475891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04803466796875,0.9946842193603516,0.2943135201931,0.2056454867124557,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487365722656,0.921125590801239,0.2342371195554733,0.2217822670936584,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506896972656,0.7851705551147461,0.1448810696601867,0.6528114080429077,285.048095703125,284.95001220703125,297.2338256835937,294.998779296875,297.2333679199219,297.24200439453125,285.04058837890625,1.0,0.3507086336612701,1.0,1.0,0.0,1.0,-1.930407881736756,1.9304049015045168,3.007793111464707e-06,1.4904805421829224,0.999991238117218,0.999991238117218,0.0,46.57618713378906,46.0,56750.41015625,0.0,563.3958129882812,1.0,280.34283447265625,283.9642028808594,297.9837951660156,301.6051330566406,293.1499938964844,293.1499938964844,280.04998779296875,31829.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349531292915344,1.0,0.0,0.0,3.751810073852539,3.751834392547608,9.392365427629557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9237.955078125,0.0,1617.3406982421875,1895.4371337890625,0.0,2794.6005859375,0.925144910812378,1.0,0.0,3.0,1.0,0.0
18000720,297.2304077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479431152344,0.9990000128746032,0.3102328181266784,0.2702937424182892,297.2561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482788085937,0.9728108644485474,0.2721368968486786,0.2574949860572815,297.2475891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04803466796875,0.9946842193603516,0.2943135201931,0.2056454867124557,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487365722656,0.921125590801239,0.2342371195554733,0.2217822670936584,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506896972656,0.7851705551147461,0.1448810696601867,0.6528114080429077,285.048095703125,284.95001220703125,297.2338256835937,294.998779296875,297.2333679199219,297.24200439453125,285.04058837890625,1.0,0.3507086336612701,1.0,1.0,0.0,1.0,-1.930407881736756,1.9304049015045168,3.007793111464707e-06,1.4904805421829224,0.999991238117218,0.999991238117218,0.0,46.57618713378906,46.0,56750.41015625,0.0,563.3958129882812,1.0,280.34283447265625,283.9642028808594,297.9837951660156,301.6051330566406,293.1499938964844,293.1499938964844,280.04998779296875,31829.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349531292915344,1.0,0.0,0.0,3.751810073852539,3.751834392547608,9.392365427629557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9237.955078125,0.0,1617.3406982421875,1895.4371337890625,0.0,2794.6005859375,0.925144910812378,1.0,0.0,3.0,1.0,0.0
18000780,297.266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.9990000128746032,0.3149164617061615,0.2676758468151092,297.26202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8845520019531,0.9781122207641602,0.2740876078605652,0.2595057487487793,297.2555236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.998691737651825,0.2963519096374511,0.2070364505052566,297.2532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839111328125,0.9278404116630554,0.2361961305141449,0.2237738519906997,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.7904087901115417,0.1462230533361435,0.6591553688049316,284.8847351074219,284.95001220703125,297.2480163574219,295.0318603515625,297.2476501464844,297.2577819824219,284.8925476074219,1.0,0.3509710133075714,1.0,1.0,0.0,1.0,-1.9285022020339968,1.9284991025924685,3.0042479011171963e-06,1.4905869960784912,0.8684878945350647,0.8684878945350647,0.0,46.16246032714844,64.0,57347.19921875,0.0,564.4078369140625,1.0,280.0572204589844,283.8191223144531,298.055419921875,301.7859802246094,293.1499938964844,293.1499938964844,280.3500061035156,39275.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8439666628837585,1.0,0.0,0.0,3.639918565750122,3.6399431228637695,8.840495411277516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8328.904296875,0.0,1546.4188232421875,1895.4371337890625,0.0,2878.797607421875,0.9055682420730592,1.0,0.0,3.0,1.0,0.0
18000840,297.266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.9990000128746032,0.3149164617061615,0.2676758468151092,297.26202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8845520019531,0.9781122207641602,0.2740876078605652,0.2595057487487793,297.2555236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.998691737651825,0.2963519096374511,0.2070364505052566,297.2532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839111328125,0.9278404116630554,0.2361961305141449,0.2237738519906997,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.7904087901115417,0.1462230533361435,0.6591553688049316,284.8847351074219,284.95001220703125,297.2480163574219,295.0318603515625,297.2476501464844,297.2577819824219,284.8925476074219,1.0,0.3509710133075714,1.0,1.0,0.0,1.0,-1.9285022020339968,1.9284991025924685,3.0042479011171963e-06,1.4905869960784912,0.8684878945350647,0.8684878945350647,0.0,46.16246032714844,64.0,57347.19921875,0.0,564.4078369140625,1.0,280.0572204589844,283.8191223144531,298.055419921875,301.7859802246094,293.1499938964844,293.1499938964844,280.3500061035156,39275.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8439666628837585,1.0,0.0,0.0,3.639918565750122,3.6399431228637695,8.840495411277516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8328.904296875,0.0,1546.4188232421875,1895.4371337890625,0.0,2878.797607421875,0.9055682420730592,1.0,0.0,3.0,1.0,0.0
