time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18000900,297.2774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0481872558594,0.9990000128746032,0.3167479932308197,0.2731795012950897,297.2672424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474853515625,0.973077654838562,0.2753027379512787,0.2604689598083496,297.26348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480041503906,0.9948572516441344,0.2977985739707947,0.2079852521419525,297.2589416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0461730957031,0.9221552014350892,0.2374051511287689,0.2247965484857559,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03961181640625,0.7863045334815979,0.1470538675785064,0.662567675113678,285.04791259765625,284.95001220703125,297.2537841796875,295.0477905273437,297.25347900390625,297.26580810546875,285.0587158203125,1.0,0.3539551794528961,1.0,1.0,0.0,1.0,-1.9404536485672,1.940450668334961,3.039276862182305e-06,1.4987332820892334,0.9805047512054444,0.9805047512054444,0.0,47.30379104614258,64.0,57153.85546875,0.0,577.511962890625,1.0,280.3021240234375,283.9861755371094,298.0172424316406,301.6129150390625,293.1499938964844,293.1499938964844,280.3500061035156,33591.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378861546516418,1.0,0.0,0.0,3.701849222183228,3.701873302459717,9.14388408546074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8678.9697265625,0.0,1573.343505859375,1895.4371337890625,0.0,2821.971923828125,0.9174548983573914,1.0,0.0,3.0,1.0,0.0
18000960,297.2808532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751953125,0.9990000128746032,0.317895770072937,0.2756403386592865,297.2747497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751342773437,0.9719144105911256,0.276784747838974,0.2618305683135986,297.2677917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751647949219,0.9937354326248168,0.2989417612552643,0.2089227139949798,297.26641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0750732421875,0.920982837677002,0.238830879330635,0.2260788530111313,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.07476806640625,0.7856071591377258,0.1480512768030166,0.6668067574501038,285.0751647949219,284.95001220703125,297.2587280273437,295.0633544921875,297.2584533691406,297.2706298828125,285.0765686035156,1.0,0.3588489294052124,1.0,1.0,0.0,1.0,-1.96810269355774,1.968099594116211,3.1247432161762845e-06,1.5199928283691406,1.0,1.0,0.0,48.38924026489258,82.0,57945.83203125,0.0,596.94921875,1.0,280.3426208496094,283.9901123046875,298.0504455566406,301.7269287109375,293.1499938964844,293.1499938964844,280.04998779296875,32460.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8371851444244385,1.0,0.0,0.0,3.795428276062012,3.7954530715942383,9.612024314265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9382.150390625,0.0,1673.5230712890625,1895.4371337890625,0.0,2815.427490234375,0.9353410601615906,1.0,0.0,3.0,1.0,0.0
18001020,297.2605895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286804199219,0.9902358651161194,0.316913902759552,0.285892516374588,297.2800598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9293518066406,0.9488006830215454,0.2782699167728424,0.2635398805141449,297.2695007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.928955078125,0.9737876057624816,0.300018310546875,0.2099058032035827,297.2721862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.93023681640625,0.8982151746749878,0.2402954995632171,0.2277408838272094,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346923828125,0.767885684967041,0.149098128080368,0.6725910902023315,284.92901611328125,284.95001220703125,297.26373291015625,295.08172607421875,297.2635192871094,297.26373291015625,284.92022705078125,1.0,0.3661515712738037,1.0,1.0,0.0,1.0,-1.9916609525680544,1.9916577339172363,3.19958098771167e-06,1.5387564897537231,0.9491270184516908,0.9491270184516908,0.0,52.6945686340332,82.0,59580.2421875,0.0,629.6051635742188,1.0,280.0788879394531,283.8063659667969,298.13458251953125,302.0166931152344,293.1499938964844,293.1499938964844,280.04998779296875,34595.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8468905091285706,1.0,0.0,0.0,3.8297390937805176,3.8297646045684814,9.78659500106005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9152.560546875,0.0,1731.4554443359375,1895.4371337890625,0.0,2906.155517578125,0.9436134099960328,1.0,0.0,3.0,1.0,0.0
18001080,297.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151611328125,0.9669494032859802,0.3160857260227203,0.285239964723587,297.2814636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150695800781,0.9224101901054382,0.2790569067001343,0.2645101547241211,297.2689208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151306152344,0.94911527633667,0.3005585074424743,0.2104392945766449,297.2740783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149169921875,0.8761188387870789,0.2410908192396164,0.2287134826183319,297.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.7500118613243103,0.1496653854846954,0.6761350035667419,284.9151306152344,284.95001220703125,297.26641845703125,295.0934753417969,297.2662658691406,297.2583923339844,284.9176025390625,1.0,0.3713247776031494,1.0,1.0,0.0,1.0,-1.9985599517822263,1.9985567331314087,3.221285169274779e-06,1.543986678123474,0.93102765083313,0.93102765083313,0.0,57.23647689819336,100.0,59718.421875,0.0,650.2453002929688,1.0,280.0564880371094,283.8062438964844,298.1369934082031,302.0060729980469,293.1499938964844,293.1499938964844,279.75,36331.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8498621582984924,1.0,0.0,0.0,3.804352998733521,3.804378509521485,9.657281907493598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9669.671875,0.0,1714.3555908203125,1895.4371337890625,0.0,2933.9794921875,0.9397915601730348,1.0,0.0,3.0,1.0,0.0
18001140,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.9043492078781128,0.3151367902755737,0.2844898998737335,297.28369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.8692715764045715,0.2809476256370544,0.2668042182922363,297.2674865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.8907512426376343,0.3019164800643921,0.2117342352867126,297.27752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.8299264311790466,0.2430119216442108,0.2310394048690796,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839416503906,0.7121542096138,0.1510283350944519,0.6847091317176819,284.889404296875,284.95001220703125,297.2715759277344,295.12225341796875,297.271484375,297.25311279296875,284.8990783691406,1.0,0.3857207298278808,1.0,1.0,0.0,1.0,-2.0150580406188965,2.015054702758789,3.273929451097501e-06,1.5567677021026611,0.8516215085983276,0.8516215085983276,0.0,70.67662048339844,118.0,60398.734375,0.0,709.3619384765625,1.0,279.7572937011719,283.7853698730469,298.1463623046875,302.0704040527344,293.1499938964844,293.1499938964844,280.04998779296875,40846.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8575106859207153,1.0,0.0,0.0,3.5794289112091064,3.579452991485596,8.549107519684185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8699.990234375,0.0,1491.626953125,1895.4371337890625,0.0,3005.660888671875,0.8947423696517944,1.0,0.0,3.0,1.0,0.0
18001200,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.9043492078781128,0.3151367902755737,0.2844898998737335,297.28369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.8692715764045715,0.2809476256370544,0.2668042182922363,297.2674865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.8907512426376343,0.3019164800643921,0.2117342352867126,297.27752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.8299264311790466,0.2430119216442108,0.2310394048690796,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839416503906,0.7121542096138,0.1510283350944519,0.6847091317176819,284.889404296875,284.95001220703125,297.2715759277344,295.12225341796875,297.271484375,297.25311279296875,284.8990783691406,1.0,0.3857207298278808,1.0,1.0,0.0,1.0,-2.0150580406188965,2.015054702758789,3.273929451097501e-06,1.5567677021026611,0.8516215085983276,0.8516215085983276,0.0,70.67662048339844,118.0,60398.734375,0.0,709.3619384765625,1.0,279.7572937011719,283.7853698730469,298.1463623046875,302.0704040527344,293.1499938964844,293.1499938964844,280.04998779296875,40846.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8575106859207153,1.0,0.0,0.0,3.5794289112091064,3.579452991485596,8.549107519684185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8699.990234375,0.0,1491.626953125,1895.4371337890625,0.0,3005.660888671875,0.8947423696517944,1.0,0.0,3.0,1.0,0.0
18001260,297.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8317565917969,0.8616099953651428,0.3158965110778808,0.2855727970600128,297.29119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8327331542969,0.8320912718772888,0.2834092378616333,0.2696765065193176,297.27349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83209228515625,0.8506874442100525,0.3040222525596618,0.2136040329933166,297.2854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8342590332031,0.7944165468215942,0.2454361170530319,0.2338790446519851,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8412170410156,0.6798332333564758,0.1527219712734222,0.6949430704116821,284.8321533203125,284.95001220703125,297.274658203125,295.1498718261719,297.269775390625,297.2589416503906,284.8138427734375,1.0,0.4014866948127746,0.7886590361595154,0.7886590361595154,0.4000000059604645,1.0,-2.0377392768859863,1.3850758075714111,0.6526634097099304,0.9240092039108276,0.808948814868927,0.808948814868927,0.0,85.8124008178711,121.0,53436.765625,0.0,778.968017578125,1.0,280.0419921875,283.6197814941406,298.0946655273437,301.7219543457031,293.1499938964844,293.1499938964844,280.3500061035156,40158.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447810411453247,1.0,0.0,0.0,3.585856914520264,3.585880994796753,8.579839914091281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7950.29443359375,0.0,1493.5350341796875,1895.4371337890625,0.0,2886.41552734375,0.890448272228241,1.0,0.0,3.0,1.0,0.0
18001320,297.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8317565917969,0.8616099953651428,0.3158965110778808,0.2855727970600128,297.29119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8327331542969,0.8320912718772888,0.2834092378616333,0.2696765065193176,297.27349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83209228515625,0.8506874442100525,0.3040222525596618,0.2136040329933166,297.2854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8342590332031,0.7944165468215942,0.2454361170530319,0.2338790446519851,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8412170410156,0.6798332333564758,0.1527219712734222,0.6949430704116821,284.8321533203125,284.95001220703125,297.274658203125,295.1498718261719,297.269775390625,297.2589416503906,284.8138427734375,1.0,0.4014866948127746,0.7886590361595154,0.7886590361595154,0.4000000059604645,1.0,-2.0377392768859863,1.3850758075714111,0.6526634097099304,0.9240092039108276,0.808948814868927,0.808948814868927,0.0,85.8124008178711,121.0,53436.765625,0.0,778.968017578125,1.0,280.0419921875,283.6197814941406,298.0946655273437,301.7219543457031,293.1499938964844,293.1499938964844,280.3500061035156,40158.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447810411453247,1.0,0.0,0.0,3.585856914520264,3.585880994796753,8.579839914091281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7950.29443359375,0.0,1493.5350341796875,1895.4371337890625,0.0,2886.41552734375,0.890448272228241,1.0,0.0,3.0,1.0,0.0
18001380,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487243652344,0.8386361002922058,0.3162499666213989,0.2862401008605957,297.2942810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485107421875,0.8121160268783569,0.2855055630207062,0.2720706462860107,297.2743530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486633300781,0.8296220302581787,0.3056671917438507,0.2150542587041854,297.2894287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84814453125,0.7740657925605774,0.2475511729717254,0.2362929880619049,297.2264099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8470458984375,0.6624841094017029,0.1542313396930694,0.7037186026573181,284.8486633300781,284.95001220703125,297.2760925292969,295.17645263671875,297.2668762207031,297.2603454589844,284.85552978515625,1.0,0.412911593914032,0.5773181319236755,0.5773181319236755,0.800000011920929,1.0,-2.056601524353028,0.8388270735740662,1.217774510383606,0.3744629919528961,0.7482326030731201,0.7482326030731201,0.0,97.17106628417967,109.0,44451.6484375,0.0,834.396484375,1.0,280.3391418457031,283.65216064453125,297.9723815917969,300.9644775390625,293.1499938964844,293.1499938964844,280.6499938964844,45221.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8006583452224731,1.0,0.0,0.0,3.1932265758514404,3.19324803352356,6.803819587730686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7091.1103515625,0.0,1142.24951171875,1895.4371337890625,0.0,2477.445556640625,0.8116632699966431,1.0,0.0,3.0,1.0,0.0
18001440,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487243652344,0.8386361002922058,0.3162499666213989,0.2862401008605957,297.2942810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485107421875,0.8121160268783569,0.2855055630207062,0.2720706462860107,297.2743530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486633300781,0.8296220302581787,0.3056671917438507,0.2150542587041854,297.2894287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84814453125,0.7740657925605774,0.2475511729717254,0.2362929880619049,297.2264099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8470458984375,0.6624841094017029,0.1542313396930694,0.7037186026573181,284.8486633300781,284.95001220703125,297.2760925292969,295.17645263671875,297.2668762207031,297.2603454589844,284.85552978515625,1.0,0.412911593914032,0.5773181319236755,0.5773181319236755,0.800000011920929,1.0,-2.056601524353028,0.8388270735740662,1.217774510383606,0.3744629919528961,0.7482326030731201,0.7482326030731201,0.0,97.17106628417967,109.0,44451.6484375,0.0,834.396484375,1.0,280.3391418457031,283.65216064453125,297.9723815917969,300.9644775390625,293.1499938964844,293.1499938964844,280.6499938964844,45221.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8006583452224731,1.0,0.0,0.0,3.1932265758514404,3.19324803352356,6.803819587730686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7091.1103515625,0.0,1142.24951171875,1895.4371337890625,0.0,2477.445556640625,0.8116632699966431,1.0,0.0,3.0,1.0,0.0
18001500,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.971923828125,0.8352420330047607,0.3169175982475281,0.2867031693458557,297.2986145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9717712402344,0.8094223737716675,0.2868416309356689,0.2732743918895721,297.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718933105469,0.8267760872840881,0.3068390786647796,0.2158078253269195,297.2938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9714660644531,0.7715868949890137,0.248865321278572,0.2374921441078186,297.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691467285156,0.6605129837989807,0.1551630496978759,0.707882285118103,284.9718933105469,284.95001220703125,297.2763671875,295.1893920898437,297.26824951171875,297.26397705078125,284.97076416015625,1.0,0.4156366884708404,0.4716476500034332,0.4716476500034332,1.0,1.0,-2.0659470558166504,0.6895402073860168,1.3764067888259888,0.2232392877340316,0.8183006644248962,0.8183006644248962,0.0,99.44253540039062,109.0,42320.59375,0.0,851.0112915039062,1.0,280.58428955078125,283.7530822753906,297.94207763671875,300.68426513671875,293.1499938964844,293.1499938964844,280.6499938964844,37120.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7733550667762756,1.0,0.0,0.0,3.1970131397247314,3.197033166885376,6.81996539242391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7212.77685546875,0.0,1092.5242919921875,1895.4371337890625,0.0,2230.689208984375,0.8088338971138,1.0,0.0,3.0,1.0,0.0
18001560,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588623046875,0.8356233239173889,0.3176747560501098,0.287387490272522,297.3034362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584655761719,0.8104683756828308,0.2882565855979919,0.2746017277240753,297.2827453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.958740234375,0.8275728821754456,0.3080887794494629,0.216678187251091,297.2987365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9578552246094,0.7727723121643066,0.2502571642398834,0.2387959212064743,297.23602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555053710937,0.6617235541343689,0.1561708748340606,0.712321937084198,284.9587097167969,284.95001220703125,297.2763671875,295.2021179199219,297.2712097167969,297.2684631347656,284.96807861328125,1.0,0.4170584678649902,0.4873616099357605,0.4873616099357605,1.0,1.0,-2.0763068199157715,0.7053678631782532,1.370939016342163,0.2366784662008285,0.8108751773834229,0.8108751773834229,0.0,99.8480224609375,97.0,41976.84375,0.0,861.7503051757812,1.0,280.6368713378906,283.7620544433594,297.9944763183594,300.6982116699219,293.1499938964844,293.1499938964844,280.95001220703125,37046.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7541608810424805,1.0,0.0,0.0,3.197104215621948,3.197124481201172,6.820354201408918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6890.314453125,0.0,1092.11669921875,1895.4371337890625,0.0,2061.555419921875,0.80613774061203,1.0,0.0,3.0,1.0,0.0
18001620,297.2308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1032409667969,0.839530348777771,0.3189689815044403,0.2882857620716095,297.31158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10308837890625,0.8151354193687439,0.2902342081069946,0.2762565612792969,297.2908630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1031799316406,0.8319002985954285,0.3099047541618347,0.2177708894014358,297.30670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10284423828125,0.7776367664337158,0.2521838545799255,0.2404174208641052,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1011962890625,0.6662023663520813,0.1575786620378494,0.7178533673286438,285.1031799316406,284.95001220703125,297.27618408203125,295.2172546386719,297.2760925292969,297.2759094238281,285.1043395996094,1.0,0.4173837602138519,0.506380021572113,0.506380021572113,1.0,1.0,-2.089273929595948,0.7385866641998291,1.3506871461868286,0.2668871283531189,0.9431405663490297,0.9431405663490297,0.0,98.5315170288086,97.0,42303.3515625,0.0,868.7970581054688,1.0,280.9056091308594,283.8965759277344,298.0522766113281,300.68878173828125,293.1499938964844,293.1499938964844,280.95001220703125,29446.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7351589202880859,1.0,0.0,0.0,3.378125667572021,3.378145933151245,7.61456135478511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7247.64208984375,0.0,1205.8255615234375,1895.4371337890625,0.0,1898.4913330078125,0.8408068418502808,1.0,0.0,3.0,1.0,0.0
18001680,297.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08856201171875,0.8441310524940491,0.3198488056659698,0.2890280783176422,297.3170471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.08868408203125,0.8200464844703674,0.2915757000446319,0.2774458825588226,297.2962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0885925292969,0.8366938829421997,0.3111331462860107,0.2185785174369812,297.3121032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0888977050781,0.7828251123428345,0.2534936666488647,0.2415733635425567,297.24884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0898132324219,0.6709232926368713,0.1585568338632583,0.7218014597892761,285.0885925292969,284.95001220703125,297.27593994140625,295.2270202636719,297.27935791015625,297.2811889648437,285.0858764648437,1.0,0.4169837832450866,0.518789529800415,0.518789529800415,1.0,1.0,-2.098693370819092,0.7595695853233337,1.3391238451004028,0.2857082486152649,0.9725732803344728,0.9725732803344728,0.0,96.75792694091795,85.0,42876.2421875,0.0,871.0411987304688,1.0,280.9384765625,283.87371826171875,298.1357727050781,300.845458984375,293.1499938964844,293.1499938964844,280.6499938964844,29002.095703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7323483824729919,1.0,0.0,0.0,3.494887590408325,3.494908809661865,8.150039434440259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7757.26025390625,0.0,1317.214111328125,1895.4371337890625,0.0,1874.7874755859373,0.8652666211128235,1.0,0.0,3.0,1.0,0.0
18001740,297.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.8570979833602905,0.3207093775272369,0.2899433374404907,297.3217163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.8334355354309082,0.2939160168170929,0.2796544134616852,297.2988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.8501787185668945,0.3130405843257904,0.2199536561965942,297.31756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.7972258925437927,0.2558566033840179,0.2437729388475418,297.2562866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.6840855479240417,0.1604132652282714,0.729609489440918,284.90625,284.95001220703125,297.2753601074219,295.2483825683594,297.2813720703125,297.2850646972656,284.9092712402344,1.0,0.4146119654178619,0.5464461445808411,0.5464461445808411,1.0,1.0,-2.116121768951416,0.8015832901000977,1.3145384788513184,0.3237528502941131,0.8668431043624878,0.8668431043624878,0.0,91.50077056884766,85.0,44517.4375,0.0,868.078369140625,1.0,280.66241455078125,283.6828918457031,298.3058166503906,301.22296142578125,293.1499938964844,293.1499938964844,280.6499938964844,36006.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7484791278839111,1.0,0.0,0.0,3.519202947616577,3.519225597381592,8.263839958999597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7556.291015625,0.0,1392.5059814453125,1895.4371337890625,0.0,2012.3079833984373,0.8752866983413696,1.0,0.0,3.0,1.0,0.0
18001800,297.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.8591199517250061,0.3208014070987701,0.2899801135063171,297.32208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.8354973196983337,0.2942140400409698,0.2798956632614136,297.2989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122619628906,0.8522844910621643,0.3132753372192383,0.2200864404439926,297.31805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.799436092376709,0.2561604678630829,0.2440205812454223,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.6861096024513245,0.1606540381908416,0.7305144667625427,284.9122619628906,284.95001220703125,297.2752990722656,295.2512512207031,297.2814636230469,297.2852478027344,284.9161376953125,1.0,0.4141465723514557,0.5502175092697144,0.5502175092697144,1.0,1.0,-2.11799955368042,0.8067449927330017,1.311254620552063,0.3284744024276733,0.8676669001579285,0.8676669001579285,0.0,90.68102264404295,73.0,44604.56640625,0.0,866.838134765625,1.0,280.6579284667969,283.68963623046875,298.3080444335937,301.2269287109375,293.1499938964844,293.1499938964844,280.95001220703125,36245.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7497718930244446,1.0,0.0,0.0,3.51283597946167,3.512858867645264,8.233965900217299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7163.6953125,0.0,1387.621826171875,1895.4371337890625,0.0,2023.4779052734373,0.8745821118354797,1.0,0.0,3.0,1.0,0.0
18001860,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05517578125,0.8830084204673767,0.3226671516895294,0.2909763753414154,297.3320007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552978515625,0.8590469360351562,0.2973890304565429,0.2823074460029602,297.3079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552062988281,0.8766636848449707,0.3160669207572937,0.2215677797794342,297.32818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555114746094,0.8228358030319214,0.259307861328125,0.2464325875043869,297.2677917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0564270019531,0.7083297967910767,0.1630860567092895,0.7390604615211487,285.0552062988281,284.95001220703125,297.2748413085937,295.2749938964844,297.2867736816406,297.2940673828125,285.05242919921875,1.0,0.4094952642917633,0.5473957061767578,0.5473957061767578,1.0,1.0,-2.1370279788970947,0.8130944967269897,1.3239333629608154,0.3303868174552917,1.0,1.0,0.0,82.31517028808594,61.0,44587.55078125,0.0,854.0313110351562,1.0,280.9424743652344,283.8216857910156,298.2805480957031,301.1548767089844,293.1499938964844,293.1499938964844,280.6499938964844,30983.259765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7473075985908508,1.0,0.0,0.0,3.705209016799927,3.705232620239258,9.160489753412548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7976.88671875,0.0,1557.359130859375,1895.4371337890625,0.0,2002.20361328125,0.9140301942825316,1.0,0.0,3.0,1.0,0.0
18001920,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05517578125,0.8830084204673767,0.3226671516895294,0.2909763753414154,297.3320007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552978515625,0.8590469360351562,0.2973890304565429,0.2823074460029602,297.3079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552062988281,0.8766636848449707,0.3160669207572937,0.2215677797794342,297.32818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555114746094,0.8228358030319214,0.259307861328125,0.2464325875043869,297.2677917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0564270019531,0.7083297967910767,0.1630860567092895,0.7390604615211487,285.0552062988281,284.95001220703125,297.2748413085937,295.2749938964844,297.2867736816406,297.2940673828125,285.05242919921875,1.0,0.4094952642917633,0.5473957061767578,0.5473957061767578,1.0,1.0,-2.1370279788970947,0.8130944967269897,1.3239333629608154,0.3303868174552917,1.0,1.0,0.0,82.31517028808594,61.0,44587.55078125,0.0,854.0313110351562,1.0,280.9424743652344,283.8216857910156,298.2805480957031,301.1548767089844,293.1499938964844,293.1499938964844,280.6499938964844,30983.259765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7473075985908508,1.0,0.0,0.0,3.705209016799927,3.705232620239258,9.160489753412548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7976.88671875,0.0,1557.359130859375,1895.4371337890625,0.0,2002.20361328125,0.9140301942825316,1.0,0.0,3.0,1.0,0.0
18001980,297.24072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.9180951118469238,0.3236971795558929,0.2918216288089752,297.3359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.8932669162750244,0.3001046478748321,0.2846630811691284,297.309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.9118916392326356,0.3182161450386047,0.2229588627815246,297.3330993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.8537400364875793,0.2620723247528076,0.2488095015287399,297.2751770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.7356685400009155,0.1653338074684143,0.747725248336792,284.8809814453125,284.95001220703125,297.27508544921875,295.29840087890625,297.2890014648437,297.2975769042969,284.8843994140625,1.0,0.4037835597991943,0.5445739030838013,0.5445739030838013,1.0,1.0,-2.1558094024658203,0.8179816007614136,1.3378276824951172,0.3310155272483825,0.8779834508895874,0.8779834508895874,0.0,72.70365905761719,49.0,45684.1484375,0.0,836.1446533203125,1.0,280.6577453613281,283.6373291015625,298.35211181640625,301.3666076660156,293.1499938964844,293.1499938964844,280.95001220703125,37926.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7627333998680115,1.0,0.0,0.0,3.6609139442443848,3.660938501358032,8.942776048570522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7248.8505859375,0.0,1559.802001953125,1895.4371337890625,0.0,2136.59033203125,0.9086083173751832,1.0,0.0,3.0,1.0,0.0
18002040,297.24072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.9180951118469238,0.3236971795558929,0.2918216288089752,297.3359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.8932669162750244,0.3001046478748321,0.2846630811691284,297.309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.9118916392326356,0.3182161450386047,0.2229588627815246,297.3330993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.8537400364875793,0.2620723247528076,0.2488095015287399,297.2751770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.7356685400009155,0.1653338074684143,0.747725248336792,284.8809814453125,284.95001220703125,297.27508544921875,295.29840087890625,297.2890014648437,297.2975769042969,284.8843994140625,1.0,0.4037835597991943,0.5445739030838013,0.5445739030838013,1.0,1.0,-2.1558094024658203,0.8179816007614136,1.3378276824951172,0.3310155272483825,0.8779834508895874,0.8779834508895874,0.0,72.70365905761719,49.0,45684.1484375,0.0,836.1446533203125,1.0,280.6577453613281,283.6373291015625,298.35211181640625,301.3666076660156,293.1499938964844,293.1499938964844,280.95001220703125,37926.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7627333998680115,1.0,0.0,0.0,3.6609139442443848,3.660938501358032,8.942776048570522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7248.8505859375,0.0,1559.802001953125,1895.4371337890625,0.0,2136.59033203125,0.9086083173751832,1.0,0.0,3.0,1.0,0.0
18002100,297.2439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.030029296875,0.9428437948226928,0.3245821595191955,0.2921408414840698,297.3399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.029541015625,0.916323721408844,0.301674336194992,0.2857542037963867,297.3125915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299072265625,0.9370141625404358,0.3195413947105407,0.2235661745071411,297.3373107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.8744213581085205,0.2636418342590332,0.2499222010374069,297.2798156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.7528364062309265,0.1665795892477035,0.7518179416656494,285.02996826171875,284.95001220703125,297.2756042480469,295.3099975585937,297.2914428710937,297.30108642578125,285.0409851074219,1.0,0.4005951583385467,0.5431630611419678,0.5431630611419678,1.0,1.0,-2.1644811630249023,0.8200891017913818,1.3443920612335205,0.3310855031013489,0.9763558506965636,0.9763558506965636,0.0,67.58867645263672,49.0,45120.81640625,0.0,825.2718505859375,1.0,280.9025573730469,283.80224609375,298.2906188964844,301.1660461425781,293.1499938964844,293.1499938964844,280.95001220703125,33728.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7569145560264587,1.0,0.0,0.0,3.704777240753174,3.704801321029663,9.158355283034324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7514.900390625,0.0,1577.720458984375,1895.4371337890625,0.0,2085.564697265625,0.918056845664978,1.0,0.0,3.0,1.0,0.0
18002160,297.2505187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509033203125,0.9730264544487,0.3258255422115326,0.2929255068302154,297.3463439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509338378906,0.9492928981781006,0.3035035133361816,0.2871555089950561,297.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509033203125,0.9683384895324708,0.3211728036403656,0.2244534492492675,297.3435974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509948730469,0.9025639891624452,0.2654462158679962,0.2513086795806885,297.2859191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0512390136719,0.7766132354736328,0.1680013239383697,0.7567750811576843,285.0509033203125,284.95001220703125,297.2764587402344,295.3215637207031,297.29559326171875,297.30731201171875,285.0502624511719,1.0,0.3973690569400787,0.5427587032318115,0.5427587032318115,1.0,1.0,-2.175788640975952,0.824453592300415,1.351335048675537,0.3328401446342468,1.0,1.0,0.0,61.99727249145508,52.0,45443.69921875,0.0,814.941162109375,1.0,280.94305419921875,283.8034973144531,298.3065795898437,301.2359924316406,293.1499938964844,293.1499938964844,280.6499938964844,32464.966796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7552475929260254,1.0,0.0,0.0,3.797633409500122,3.7976582050323486,9.623196319807905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8072.6875,0.0,1676.184814453125,1895.4371337890625,0.0,2071.019775390625,0.9358105659484864,1.0,0.0,3.0,1.0,0.0
18002220,297.2530822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88720703125,0.9990000128746032,0.3273607790470123,0.2937474548816681,297.3509826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.982774019241333,0.3064720630645752,0.2899578213691711,297.321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88720703125,0.9971197247505188,0.3236068487167358,0.2261578142642974,297.3490295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.9395219087600708,0.2684580981731415,0.2541276216506958,297.2933959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8862609863281,0.8060834407806396,0.1704879403114318,0.7675036787986755,284.88720703125,284.95001220703125,297.2794189453125,295.3446350097656,297.2998046875,297.31231689453125,284.8887939453125,1.0,0.3953611552715301,0.541949987411499,0.541949987411499,1.0,1.0,-2.189198732376098,0.8291847705841064,1.3600139617919922,0.33543461561203,0.8984484076499939,0.8984484076499939,0.0,57.0496711730957,70.0,46573.4375,0.0,812.2305908203125,1.0,280.656982421875,283.6236267089844,298.3869323730469,301.4560852050781,293.1499938964844,293.1499938964844,280.3500061035156,37866.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7681574821472168,1.0,0.0,0.0,3.752296924591065,3.752322196960449,9.39480230499612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8221.890625,0.0,1664.341796875,1895.4371337890625,0.0,2184.493896484375,0.9291298389434814,1.0,0.0,3.0,1.0,0.0
18002280,297.2530822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88720703125,0.9990000128746032,0.3273607790470123,0.2937474548816681,297.3509826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.982774019241333,0.3064720630645752,0.2899578213691711,297.321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88720703125,0.9971197247505188,0.3236068487167358,0.2261578142642974,297.3490295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.9395219087600708,0.2684580981731415,0.2541276216506958,297.2933959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8862609863281,0.8060834407806396,0.1704879403114318,0.7675036787986755,284.88720703125,284.95001220703125,297.2794189453125,295.3446350097656,297.2998046875,297.31231689453125,284.8887939453125,1.0,0.3953611552715301,0.541949987411499,0.541949987411499,1.0,1.0,-2.189198732376098,0.8291847705841064,1.3600139617919922,0.33543461561203,0.8984484076499939,0.8984484076499939,0.0,57.0496711730957,70.0,46573.4375,0.0,812.2305908203125,1.0,280.656982421875,283.6236267089844,298.3869323730469,301.4560852050781,293.1499938964844,293.1499938964844,280.3500061035156,37866.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7681574821472168,1.0,0.0,0.0,3.752296924591065,3.752322196960449,9.39480230499612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8221.890625,0.0,1664.341796875,1895.4371337890625,0.0,2184.493896484375,0.9291298389434814,1.0,0.0,3.0,1.0,0.0
18002340,297.25830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.9990000128746032,0.3292141556739807,0.2956632673740387,297.35302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.9831594824790956,0.3092235624790191,0.2925156354904175,297.32275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.9970403909683228,0.3259075582027435,0.2277684658765792,297.3522644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.940567672252655,0.2713044881820678,0.2567671239376068,297.2988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.8077627420425415,0.1728571951389312,0.7780063152313232,284.88531494140625,284.95001220703125,297.28448486328125,295.3677978515625,297.3036804199219,297.3155517578125,284.8927001953125,1.0,0.4014010429382324,0.5411413311958313,0.5411413311958313,1.0,1.0,-2.2213358879089355,0.8422733545303345,1.379062533378601,0.3405299782752991,0.823056697845459,0.823056697845459,0.0,58.31752014160156,88.0,47207.3671875,0.0,843.4873657226562,1.0,280.35870361328125,283.6169128417969,298.3901672363281,301.49859619140625,293.1499938964844,293.1499938964844,280.6499938964844,41832.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.775870680809021,1.0,0.0,0.0,3.4589576721191406,3.4589810371398926,7.983325076565961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7408.8232421875,0.0,1372.1846923828125,1895.4371337890625,0.0,2253.145751953125,0.8693622946739197,1.0,0.0,3.0,1.0,0.0
18002400,297.25830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.9990000128746032,0.3292141556739807,0.2956632673740387,297.35302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.9831594824790956,0.3092235624790191,0.2925156354904175,297.32275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.9970403909683228,0.3259075582027435,0.2277684658765792,297.3522644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.940567672252655,0.2713044881820678,0.2567671239376068,297.2988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.8077627420425415,0.1728571951389312,0.7780063152313232,284.88531494140625,284.95001220703125,297.28448486328125,295.3677978515625,297.3036804199219,297.3155517578125,284.8927001953125,1.0,0.4014010429382324,0.5411413311958313,0.5411413311958313,1.0,1.0,-2.2213358879089355,0.8422733545303345,1.379062533378601,0.3405299782752991,0.823056697845459,0.823056697845459,0.0,58.31752014160156,88.0,47207.3671875,0.0,843.4873657226562,1.0,280.35870361328125,283.6169128417969,298.3901672363281,301.49859619140625,293.1499938964844,293.1499938964844,280.6499938964844,41832.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.775870680809021,1.0,0.0,0.0,3.4589576721191406,3.4589810371398926,7.983325076565961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7408.8232421875,0.0,1372.1846923828125,1895.4371337890625,0.0,2253.145751953125,0.8693622946739197,1.0,0.0,3.0,1.0,0.0
18002460,297.2641906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03985595703125,0.9686619639396667,0.3311671018600464,0.2978120446205139,297.3648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399169921875,0.9493664503097534,0.3129890263080597,0.2961002886295318,297.3327941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03985595703125,0.9663957953453064,0.329107254743576,0.2300006002187729,297.363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400390625,0.904072642326355,0.275003969669342,0.2603358328342438,297.30908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406494140625,0.7805183529853821,0.175777181982994,0.7917700409889221,285.03985595703125,284.95001220703125,297.29205322265625,295.39117431640625,297.31298828125,297.325927734375,285.03814697265625,1.0,0.412246972322464,0.540028989315033,0.540028989315033,1.0,1.0,-2.251821279525757,0.854197084903717,1.3976242542266846,0.3452925086021423,0.9569827318191528,0.9569827318191528,0.0,66.1059341430664,106.0,47341.3828125,0.0,902.3877563476562,1.0,280.6419677734375,283.7553100585937,298.363525390625,301.3998107910156,293.1499938964844,293.1499938964844,280.3500061035156,32094.345703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7657168507575989,1.0,0.0,0.0,3.636765480041504,3.636788845062256,8.825186910144112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8260.6484375,0.0,1489.3775634765625,1895.4371337890625,0.0,2162.899658203125,0.8994447588920593,1.0,0.0,3.0,1.0,0.0
18002520,297.2641906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03985595703125,0.9686619639396667,0.3311671018600464,0.2978120446205139,297.3648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399169921875,0.9493664503097534,0.3129890263080597,0.2961002886295318,297.3327941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03985595703125,0.9663957953453064,0.329107254743576,0.2300006002187729,297.363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400390625,0.904072642326355,0.275003969669342,0.2603358328342438,297.30908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406494140625,0.7805183529853821,0.175777181982994,0.7917700409889221,285.03985595703125,284.95001220703125,297.29205322265625,295.39117431640625,297.31298828125,297.325927734375,285.03814697265625,1.0,0.412246972322464,0.540028989315033,0.540028989315033,1.0,1.0,-2.251821279525757,0.854197084903717,1.3976242542266846,0.3452925086021423,0.9569827318191528,0.9569827318191528,0.0,66.1059341430664,106.0,47341.3828125,0.0,902.3877563476562,1.0,280.6419677734375,283.7553100585937,298.363525390625,301.3998107910156,293.1499938964844,293.1499938964844,280.3500061035156,32094.345703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7657168507575989,1.0,0.0,0.0,3.636765480041504,3.636788845062256,8.825186910144112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8260.6484375,0.0,1489.3775634765625,1895.4371337890625,0.0,2162.899658203125,0.8994447588920593,1.0,0.0,3.0,1.0,0.0
18002580,297.2620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.9205087423324584,0.3324079215526581,0.2995969951152801,297.3688049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.9031396508216858,0.3161183297634125,0.2997014224529266,297.3340759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.9192873239517212,0.3315607905387878,0.2322208136320114,297.36785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.8649091124534607,0.2781559228897095,0.2639340758323669,297.3145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.7486050724983215,0.1783543676137924,0.8060042262077332,284.9110412597656,284.95001220703125,297.3026123046875,295.4149169921875,297.3194580078125,297.3299560546875,284.9159240722656,1.0,0.4260796308517456,0.5389167070388794,0.5389167070388794,1.0,1.0,-2.2824928760528564,0.866112232208252,1.416380763053894,0.3503744602203369,0.8632549047470093,0.8632549047470093,0.0,77.99472045898438,124.0,48574.296875,0.0,978.9390258789062,1.0,280.35748291015625,283.613037109375,298.45379638671875,301.63592529296875,293.1499938964844,293.1499938964844,280.6499938964844,38140.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7780114412307739,1.0,0.0,0.0,3.56226134300232,3.5622849464416504,8.467297902825521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7532.26513671875,0.0,1453.361083984375,1895.4371337890625,0.0,2272.304443359375,0.8876194357872009,1.0,0.0,3.0,1.0,0.0
18002640,297.2620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.9205087423324584,0.3324079215526581,0.2995969951152801,297.3688049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.9031396508216858,0.3161183297634125,0.2997014224529266,297.3340759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.9192873239517212,0.3315607905387878,0.2322208136320114,297.36785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.8649091124534607,0.2781559228897095,0.2639340758323669,297.3145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.7486050724983215,0.1783543676137924,0.8060042262077332,284.9110412597656,284.95001220703125,297.3026123046875,295.4149169921875,297.3194580078125,297.3299560546875,284.9159240722656,1.0,0.4260796308517456,0.5389167070388794,0.5389167070388794,1.0,1.0,-2.2824928760528564,0.866112232208252,1.416380763053894,0.3503744602203369,0.8632549047470093,0.8632549047470093,0.0,77.99472045898438,124.0,48574.296875,0.0,978.9390258789062,1.0,280.35748291015625,283.613037109375,298.45379638671875,301.63592529296875,293.1499938964844,293.1499938964844,280.6499938964844,38140.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7780114412307739,1.0,0.0,0.0,3.56226134300232,3.5622849464416504,8.467297902825521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7532.26513671875,0.0,1453.361083984375,1895.4371337890625,0.0,2272.304443359375,0.8876194357872009,1.0,0.0,3.0,1.0,0.0
18002700,297.2649841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528564453125,0.8983805179595947,0.3334007263183594,0.300480306148529,297.3724365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525817871094,0.8835670351982117,0.3178594410419464,0.3014436662197113,297.3370666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528259277344,0.8978183269500732,0.3330175578594208,0.2332816123962402,297.3714294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517883300781,0.8472875356674194,0.2798854410648346,0.2656852006912231,297.31793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477294921875,0.7344193458557129,0.1797257661819458,0.8129650950431824,285.052978515625,284.95001220703125,297.30914306640625,295.4269714355469,297.3239440917969,297.33319091796875,285.0617370605469,1.0,0.4336433112621307,0.5383605360984802,0.5383605360984802,1.0,1.0,-2.297382116317749,0.8718757629394531,1.4255064725875854,0.3527434468269348,0.9667287468910216,0.9667287468910216,0.0,85.00653076171875,124.0,48223.0859375,0.0,1021.6934814453124,1.0,280.6004333496094,283.7624816894531,298.40533447265625,301.4607238769531,293.1499938964844,293.1499938964844,280.6499938964844,33006.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7726031541824341,1.0,0.0,0.0,3.633610963821411,3.633634328842163,8.809882956484216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7823.99169921875,0.0,1492.7125244140625,1895.4371337890625,0.0,2223.9892578125,0.9015765190124512,1.0,0.0,3.0,1.0,0.0
