time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18002760,297.270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0652770996094,0.8806133270263672,0.334649920463562,0.3017847836017608,297.377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653381347656,0.867009699344635,0.3197845220565796,0.3034673631191253,297.342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0652770996094,0.88045334815979,0.33469358086586,0.2345962673425674,297.37646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0654296875,0.8326894044876099,0.2817809879779815,0.2676871120929718,297.3222961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.06591796875,0.7224568724632263,0.181218221783638,0.8207271099090576,285.0652770996094,284.95001220703125,297.3166198730469,295.43914794921875,297.329833984375,297.338134765625,285.0639343261719,1.0,0.4416025280952453,0.5376089811325073,0.5376089811325073,1.0,1.0,-2.314685583114624,0.8784413933753967,1.436244249343872,0.3553907871246338,1.0,1.0,0.0,92.26771545410156,142.0,48710.98828125,0.0,1068.5477294921875,1.0,280.642822265625,283.7555236816406,298.42852783203125,301.550537109375,293.1499938964844,293.1499938964844,280.3500061035156,31569.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7717682123184204,1.0,0.0,0.0,3.742308378219605,3.7423324584960938,9.344851719106372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8427.76171875,0.0,1604.3233642578125,1895.4371337890625,0.0,2216.556396484375,0.9228370189666748,1.0,0.0,3.0,1.0,0.0
18002820,297.267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.8486667275428772,0.3358894884586334,0.3037984669208526,297.3791198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.8377917408943176,0.3228243887424469,0.3071686923503876,297.3411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.8493632674217224,0.3370478749275207,0.2368916571140289,297.3783874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.8055116534233093,0.2848554253578186,0.2713975012302398,297.325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.6984513401985168,0.183726355433464,0.8355185389518738,284.9063415527344,284.95001220703125,297.33453369140625,295.46405029296875,297.3377990722656,297.340087890625,284.9093017578125,1.0,0.4580551981925964,0.5361059308052063,0.5361059308052063,1.0,1.0,-2.346538782119751,0.8902926445007324,1.456246256828308,0.3601477146148681,0.9051251411437988,0.9051251411437988,0.0,108.48553466796876,130.0,50187.30078125,0.0,1167.9404296875,1.0,280.3571472167969,283.5765380859375,298.5111389160156,301.7945556640625,293.1499938964844,293.1499938964844,280.04998779296875,36951.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7856222987174988,1.0,0.0,0.0,3.7234675884246826,3.723492622375488,9.250995276488538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8626.6435546875,0.0,1623.715576171875,1895.4371337890625,0.0,2340.763671875,0.9222669005393982,1.0,0.0,3.0,1.0,0.0
18002880,297.267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.8486667275428772,0.3358894884586334,0.3037984669208526,297.3791198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.8377917408943176,0.3228243887424469,0.3071686923503876,297.3411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.8493632674217224,0.3370478749275207,0.2368916571140289,297.3783874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.8055116534233093,0.2848554253578186,0.2713975012302398,297.325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.6984513401985168,0.183726355433464,0.8355185389518738,284.9063415527344,284.95001220703125,297.33453369140625,295.46405029296875,297.3377990722656,297.340087890625,284.9093017578125,1.0,0.4580551981925964,0.5361059308052063,0.5361059308052063,1.0,1.0,-2.346538782119751,0.8902926445007324,1.456246256828308,0.3601477146148681,0.9051251411437988,0.9051251411437988,0.0,108.48553466796876,130.0,50187.30078125,0.0,1167.9404296875,1.0,280.3571472167969,283.5765380859375,298.5111389160156,301.7945556640625,293.1499938964844,293.1499938964844,280.04998779296875,36951.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7856222987174988,1.0,0.0,0.0,3.7234675884246826,3.723492622375488,9.250995276488538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8626.6435546875,0.0,1623.715576171875,1895.4371337890625,0.0,2340.763671875,0.9222669005393982,1.0,0.0,3.0,1.0,0.0
18002940,297.26287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.8395115733146667,0.3368625938892364,0.3048074245452881,297.3779602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.8303297162055969,0.3254896402359009,0.3098749816417694,297.3377380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.8409934639930725,0.3390234410762787,0.2384026944637298,297.3778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.798008382320404,0.2875726521015167,0.2741590738296509,297.3260803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.6923919916152954,0.1859243959188461,0.8464025855064392,284.8819885253906,284.95001220703125,297.3558349609375,295.4886779785156,297.3453674316406,297.3392944335937,284.8892517089844,1.0,0.4648362100124359,0.5346630215644836,0.5346630215644836,1.0,1.0,-2.369213819503784,0.8982036113739014,1.4710102081298828,0.3629928231239319,0.8272938132286072,0.8272938132286072,0.0,114.82263946533205,130.0,50787.5859375,0.0,1219.24609375,1.0,280.0592956542969,283.5414428710937,298.5202331542969,301.8598022460937,293.1499938964844,293.1499938964844,280.04998779296875,41590.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7945073246955872,1.0,0.0,0.0,3.4810338020324707,3.4810574054718018,8.085554554781993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8206.8798828125,0.0,1393.078125,1895.4371337890625,0.0,2421.31689453125,0.8735491633415222,1.0,0.0,3.0,1.0,0.0
18003000,297.26300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88720703125,0.8394551873207092,0.3369313776493072,0.3048521876335144,297.3780822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.8303285837173462,0.3256179988384247,0.3099852502346039,297.3378295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88720703125,0.8409669995307922,0.3391269445419311,0.2384648472070694,297.3779602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865966796875,0.7980215549468994,0.2877012491226196,0.2742710411548614,297.32623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.6924281716346741,0.1860259771347046,0.846831738948822,284.8873291015625,284.95001220703125,297.3568420410156,295.48974609375,297.3458251953125,297.33941650390625,284.8933410644531,1.0,0.4649987518787384,0.5346028804779053,0.5346028804779053,1.0,1.0,-2.370124578475952,0.8985183238983154,1.4716062545776367,0.3630988895893097,0.8290936350822449,0.8290936350822449,0.0,114.90689849853516,118.0,50811.98828125,0.0,1220.6383056640625,1.0,280.0580749511719,283.5445251464844,298.51806640625,301.8552551269531,293.1499938964844,293.1499938964844,280.3500061035156,41184.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7944272756576538,1.0,0.0,0.0,3.4796030521392822,3.479626417160034,8.078908990682976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7766.93310546875,0.0,1388.710205078125,1895.4371337890625,0.0,2420.588623046875,0.8728929162025452,1.0,0.0,3.0,1.0,0.0
18003060,297.2747497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03277587890625,0.8452843427658081,0.3395455181598663,0.3067753911018371,297.387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328063964844,0.8371290564537048,0.3294998705387115,0.3132838904857635,297.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03277587890625,0.847443163394928,0.342499703168869,0.2405161559581756,297.3872985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329284667969,0.8055549263954163,0.2915284335613251,0.277543693780899,297.3338928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03350830078125,0.6998013854026794,0.1890307664871215,0.8589699864387512,285.0327453613281,284.95001220703125,297.3839416503906,295.516357421875,297.36163330078125,297.3482971191406,285.0310974121094,1.0,0.4670115411281585,0.532978892326355,0.532978892326355,1.0,1.0,-2.397369384765625,0.9081404805183412,1.4892289638519287,0.3665104210376739,0.9558178782463074,0.9558178782463074,0.0,113.34982299804688,106.0,50884.8359375,0.0,1246.06396484375,1.0,280.3420715332031,283.678466796875,298.4917297363281,301.7489929199219,293.1499938964844,293.1499938964844,280.04998779296875,32292.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.784967303276062,1.0,0.0,0.0,3.647461652755737,3.647485017776489,8.877174195731641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8670.6591796875,0.0,1502.627685546875,1895.4371337890625,0.0,2334.851318359375,0.9019412994384766,1.0,0.0,3.0,1.0,0.0
18003120,297.2747497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03277587890625,0.8452843427658081,0.3395455181598663,0.3067753911018371,297.387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328063964844,0.8371290564537048,0.3294998705387115,0.3132838904857635,297.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03277587890625,0.847443163394928,0.342499703168869,0.2405161559581756,297.3872985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329284667969,0.8055549263954163,0.2915284335613251,0.277543693780899,297.3338928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03350830078125,0.6998013854026794,0.1890307664871215,0.8589699864387512,285.0327453613281,284.95001220703125,297.3839416503906,295.516357421875,297.36163330078125,297.3482971191406,285.0310974121094,1.0,0.4670115411281585,0.532978892326355,0.532978892326355,1.0,1.0,-2.397369384765625,0.9081404805183412,1.4892289638519287,0.3665104210376739,0.9558178782463074,0.9558178782463074,0.0,113.34982299804688,106.0,50884.8359375,0.0,1246.06396484375,1.0,280.3420715332031,283.678466796875,298.4917297363281,301.7489929199219,293.1499938964844,293.1499938964844,280.04998779296875,32292.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.784967303276062,1.0,0.0,0.0,3.647461652755737,3.647485017776489,8.877174195731641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8670.6591796875,0.0,1502.627685546875,1895.4371337890625,0.0,2334.851318359375,0.9019412994384766,1.0,0.0,3.0,1.0,0.0
18003180,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.8587079644203186,0.3412402272224426,0.3083226680755615,297.3915405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.8515129089355469,0.3328857719898224,0.3164034187793731,297.34967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.8617428541183472,0.3452113270759582,0.2423872202634811,297.39117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.8200184106826782,0.2949348092079162,0.2806627452373504,297.3385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.7138857841491699,0.1918403506278991,0.8708272576332092,284.9116516113281,284.95001220703125,297.4163818359375,295.5440368652344,297.3763427734375,297.352294921875,284.9158935546875,1.0,0.4660352170467376,0.5313549041748047,0.5313549041748047,1.0,1.0,-2.4232208728790283,0.9170831441879272,1.5061376094818115,0.3697096407413482,0.8640429377555847,0.8640429377555847,0.0,107.82209014892578,94.0,52041.95703125,0.0,1253.8902587890625,1.0,280.0574645996094,283.54248046875,298.5771484375,301.9763488769531,293.1499938964844,293.1499938964844,280.3500061035156,38162.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7959089875221252,1.0,0.0,0.0,3.5660533905029297,3.5660769939422607,8.485334888064244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7888.11865234375,0.0,1457.57275390625,1895.4371337890625,0.0,2434.082275390625,0.88856041431427,1.0,0.0,3.0,1.0,0.0
18003240,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.8587079644203186,0.3412402272224426,0.3083226680755615,297.3915405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.8515129089355469,0.3328857719898224,0.3164034187793731,297.34967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.8617428541183472,0.3452113270759582,0.2423872202634811,297.39117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.8200184106826782,0.2949348092079162,0.2806627452373504,297.3385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.7138857841491699,0.1918403506278991,0.8708272576332092,284.9116516113281,284.95001220703125,297.4163818359375,295.5440368652344,297.3763427734375,297.352294921875,284.9158935546875,1.0,0.4660352170467376,0.5313549041748047,0.5313549041748047,1.0,1.0,-2.4232208728790283,0.9170831441879272,1.5061376094818115,0.3697096407413482,0.8640429377555847,0.8640429377555847,0.0,107.82209014892578,94.0,52041.95703125,0.0,1253.8902587890625,1.0,280.0574645996094,283.54248046875,298.5771484375,301.9763488769531,293.1499938964844,293.1499938964844,280.3500061035156,38162.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7959089875221252,1.0,0.0,0.0,3.5660533905029297,3.5660769939422607,8.485334888064244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7888.11865234375,0.0,1457.57275390625,1895.4371337890625,0.0,2434.082275390625,0.88856041431427,1.0,0.0,3.0,1.0,0.0
18003300,297.2805480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480651855469,0.8682472705841064,0.3424998223781585,0.3090303838253021,297.3957824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479736328125,0.861506998538971,0.3348283767700195,0.3178883194923401,297.35357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0481262207031,0.8717465400695801,0.346857875585556,0.2432541698217392,297.3952331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473327636719,0.8293392062187195,0.2968582510948181,0.2821511030197143,297.3423156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440979003906,0.7224917411804199,0.1933982372283935,0.8764973282814026,285.0483093261719,284.95001220703125,297.4346923828125,295.55828857421875,297.3856506347656,297.3560791015625,285.0553894042969,1.0,0.4647652506828308,0.5305429100990295,0.5305429100990295,1.0,1.0,-2.435492515563965,0.9212627410888672,1.5142297744750977,0.3710851073265075,0.9636732935905457,0.9636732935905457,0.0,104.02915954589844,94.0,51645.28515625,0.0,1252.78076171875,1.0,280.3005065917969,283.68658447265625,298.53369140625,301.8006896972656,293.1499938964844,293.1499938964844,280.3500061035156,33120.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.790328323841095,1.0,0.0,0.0,3.63582706451416,3.635850429534912,8.820632615424984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8192.8916015625,0.0,1495.9989013671875,1895.4371337890625,0.0,2383.348876953125,0.9020811915397644,1.0,0.0,3.0,1.0,0.0
18003360,297.2876281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533447265625,0.8811637759208679,0.344022274017334,0.3101341724395752,297.4017639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533752441406,0.8747625946998596,0.3369746506214142,0.3196463882923126,297.3594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533447265625,0.8850663304328918,0.3487276434898376,0.2443591356277465,297.40087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0534973144531,0.8414185643196106,0.298964262008667,0.2838790714740753,297.3473205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0540771484375,0.7331719398498535,0.1951070576906204,0.8829579949378967,285.0533142089844,284.95001220703125,297.4545288085937,295.5728759765625,297.3966369628906,297.3617248535156,285.05157470703125,1.0,0.4632504880428314,0.5297088623046875,0.5297088623046875,1.0,1.0,-2.450093507766724,0.9264026284217834,1.523690938949585,0.3729206025600433,1.0,1.0,0.0,99.4552993774414,82.0,52118.33984375,0.0,1251.1607666015625,1.0,280.34283447265625,283.6753845214844,298.5596923828125,301.8930358886719,293.1499938964844,293.1499938964844,280.04998779296875,31698.712890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7892772555351257,1.0,0.0,0.0,3.74060320854187,3.7406275272369385,9.33633828026359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8833.4619140625,0.0,1603.3428955078125,1895.4371337890625,0.0,2373.821533203125,0.922598123550415,1.0,0.0,3.0,1.0,0.0
18003420,297.2890319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.9127132296562196,0.3459210395812988,0.3117219507694244,297.4051208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.907052218914032,0.3405112028121948,0.3227694034576416,297.3605651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.9180296659469604,0.3515011668205261,0.2461774945259094,297.4042358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.871237576007843,0.3024910092353821,0.2869780361652374,297.3521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.7590502500534058,0.1981043219566345,0.8949971795082092,284.9042053222656,284.95001220703125,297.4989318847656,295.6030578613281,297.415771484375,297.3656616210937,284.9072265625,1.0,0.4594559073448181,0.5280408263206482,0.5280408263206482,1.0,1.0,-2.476130723953247,0.935252606868744,1.5408780574798584,0.3760158717632293,0.8968043923377991,0.8968043923377991,0.0,89.7811508178711,70.0,53480.19921875,0.0,1241.74169921875,1.0,280.05731201171875,283.5074462890625,298.6421813964844,302.1316833496094,293.1499938964844,293.1499938964844,280.3500061035156,37348.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8014265298843384,1.0,0.0,0.0,3.702422380447388,3.7024471759796143,9.146716024588386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8028.080078125,0.0,1602.5107421875,1895.4371337890625,0.0,2484.474609375,0.9179331660270692,1.0,0.0,3.0,1.0,0.0
18003480,297.2890319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.9127132296562196,0.3459210395812988,0.3117219507694244,297.4051208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.907052218914032,0.3405112028121948,0.3227694034576416,297.3605651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.9180296659469604,0.3515011668205261,0.2461774945259094,297.4042358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.871237576007843,0.3024910092353821,0.2869780361652374,297.3521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.7590502500534058,0.1981043219566345,0.8949971795082092,284.9042053222656,284.95001220703125,297.4989318847656,295.6030578613281,297.415771484375,297.3656616210937,284.9072265625,1.0,0.4594559073448181,0.5280408263206482,0.5280408263206482,1.0,1.0,-2.476130723953247,0.935252606868744,1.5408780574798584,0.3760158717632293,0.8968043923377991,0.8968043923377991,0.0,89.7811508178711,70.0,53480.19921875,0.0,1241.74169921875,1.0,280.05731201171875,283.5074462890625,298.6421813964844,302.1316833496094,293.1499938964844,293.1499938964844,280.3500061035156,37348.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8014265298843384,1.0,0.0,0.0,3.702422380447388,3.7024471759796143,9.146716024588386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8028.080078125,0.0,1602.5107421875,1895.4371337890625,0.0,2484.474609375,0.9179331660270692,1.0,0.0,3.0,1.0,0.0
18003540,297.30206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06964111328125,0.962599277496338,0.3489874005317688,0.313646525144577,297.4154663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06964111328125,0.9582849144935608,0.3447831273078918,0.3260500431060791,297.3700256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0696716308594,0.9681024551391602,0.3551143407821655,0.2481122761964798,297.4136047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0696105957031,0.9168667793273926,0.3066543638706207,0.2901906371116638,297.3609313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0694885253906,0.7983147501945496,0.2015479356050491,0.9073671102523804,285.0696716308594,284.95001220703125,297.54998779296875,295.6346435546875,297.4408874511719,297.37506103515625,285.0704345703125,1.0,0.4550454914569855,0.5263727903366089,0.5263727903366089,1.0,1.0,-2.503422737121582,0.944604516029358,1.558818221092224,0.3791799247264862,1.0,1.0,0.0,78.87297058105469,88.0,53343.8125,0.0,1228.29248046875,1.0,280.3434753417969,283.6711730957031,298.6226501464844,302.0351867675781,293.1499938964844,293.1499938964844,280.04998779296875,33046.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7950623035430908,1.0,0.0,0.0,3.830315351486206,3.830340623855591,9.789541763893794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8990.0341796875,0.0,1719.990478515625,1895.4371337890625,0.0,2426.369873046875,0.943558394908905,1.0,0.0,3.0,1.0,0.0
18003600,297.30206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06964111328125,0.962599277496338,0.3489874005317688,0.313646525144577,297.4154663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06964111328125,0.9582849144935608,0.3447831273078918,0.3260500431060791,297.3700256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0696716308594,0.9681024551391602,0.3551143407821655,0.2481122761964798,297.4136047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0696105957031,0.9168667793273926,0.3066543638706207,0.2901906371116638,297.3609313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0694885253906,0.7983147501945496,0.2015479356050491,0.9073671102523804,285.0696716308594,284.95001220703125,297.54998779296875,295.6346435546875,297.4408874511719,297.37506103515625,285.0704345703125,1.0,0.4550454914569855,0.5263727903366089,0.5263727903366089,1.0,1.0,-2.503422737121582,0.944604516029358,1.558818221092224,0.3791799247264862,1.0,1.0,0.0,78.87297058105469,88.0,53343.8125,0.0,1228.29248046875,1.0,280.3434753417969,283.6711730957031,298.6226501464844,302.0351867675781,293.1499938964844,293.1499938964844,280.04998779296875,33046.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7950623035430908,1.0,0.0,0.0,3.830315351486206,3.830340623855591,9.789541763893794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8990.0341796875,0.0,1719.990478515625,1895.4371337890625,0.0,2426.369873046875,0.943558394908905,1.0,0.0,3.0,1.0,0.0
18003660,297.3013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.9687023758888244,0.3508683741092682,0.3157448768615722,297.4160461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.965905785560608,0.3482230603694916,0.3296119272708893,297.3682556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130554199219,0.974536120891571,0.3577427864074707,0.2502180933952331,297.4138488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.925456702709198,0.3100342750549316,0.2936774492263794,297.3624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.8058146238327026,0.2043867260217666,0.9212291836738586,284.9131164550781,284.95001220703125,297.6065979003906,295.6686096191406,297.4628295898437,297.37615966796875,284.915771484375,1.0,0.4599542021751404,0.5245334506034851,0.5245334506034851,1.0,1.0,-2.533602237701416,0.954870343208313,1.5787320137023926,0.3827859163284302,0.9336182475090028,0.9336182475090028,0.0,78.95948791503906,106.0,54951.9375,0.0,1265.431884765625,1.0,280.05572509765625,283.48846435546875,298.7079162597656,302.2863464355469,293.1499938964844,293.1499938964844,279.75,36641.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8068460822105408,1.0,0.0,0.0,3.823807954788208,3.82383394241333,9.756306553754257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9232.826171875,0.0,1740.30322265625,1895.4371337890625,0.0,2534.1796875,0.9445265531539916,1.0,0.0,3.0,1.0,0.0
18003720,297.3013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.9687023758888244,0.3508683741092682,0.3157448768615722,297.4160461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.965905785560608,0.3482230603694916,0.3296119272708893,297.3682556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130554199219,0.974536120891571,0.3577427864074707,0.2502180933952331,297.4138488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.925456702709198,0.3100342750549316,0.2936774492263794,297.3624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.8058146238327026,0.2043867260217666,0.9212291836738586,284.9131164550781,284.95001220703125,297.6065979003906,295.6686096191406,297.4628295898437,297.37615966796875,284.915771484375,1.0,0.4599542021751404,0.5245334506034851,0.5245334506034851,1.0,1.0,-2.533602237701416,0.954870343208313,1.5787320137023926,0.3827859163284302,0.9336182475090028,0.9336182475090028,0.0,78.95948791503906,106.0,54951.9375,0.0,1265.431884765625,1.0,280.05572509765625,283.48846435546875,298.7079162597656,302.2863464355469,293.1499938964844,293.1499938964844,279.75,36641.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8068460822105408,1.0,0.0,0.0,3.823807954788208,3.82383394241333,9.756306553754257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9232.826171875,0.0,1740.30322265625,1895.4371337890625,0.0,2534.1796875,0.9445265531539916,1.0,0.0,3.0,1.0,0.0
18003780,297.2927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.9382760524749756,0.3519102334976196,0.3169902265071869,297.408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837585449219,0.9367779493331908,0.3507992327213287,0.3324233591556549,297.3580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.9456755518913268,0.3594724237918854,0.251695841550827,297.4057312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.8975375294685364,0.312556654214859,0.2964495718479156,297.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.7837722301483154,0.2063558250665664,0.9320946335792542,284.8840026855469,284.95001220703125,297.6670837402344,295.7056579589844,297.4806823730469,297.3683776855469,284.8891906738281,1.0,0.4693205058574676,0.5226941704750061,0.5226941704750061,1.0,1.0,-2.556640148162842,0.9619973301887512,1.5946428775787354,0.3848388791084289,0.8521513342857361,0.8521513342857361,0.0,87.2745361328125,124.0,55661.89453125,0.0,1330.26904296875,1.0,279.7572326660156,283.4414367675781,298.7280578613281,302.365478515625,293.1499938964844,293.1499938964844,280.04998779296875,40776.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.814242422580719,1.0,0.0,0.0,3.607089042663574,3.6071133613586426,8.681744816385617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8287.41796875,0.0,1521.2691650390625,1895.4371337890625,0.0,2602.315185546875,0.9003049731254578,1.0,0.0,3.0,1.0,0.0
18003840,297.2927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.9382760524749756,0.3519102334976196,0.3169902265071869,297.408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837585449219,0.9367779493331908,0.3507992327213287,0.3324233591556549,297.3580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.9456755518913268,0.3594724237918854,0.251695841550827,297.4057312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.8975375294685364,0.312556654214859,0.2964495718479156,297.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.7837722301483154,0.2063558250665664,0.9320946335792542,284.8840026855469,284.95001220703125,297.6670837402344,295.7056579589844,297.4806823730469,297.3683776855469,284.8891906738281,1.0,0.4693205058574676,0.5226941704750061,0.5226941704750061,1.0,1.0,-2.556640148162842,0.9619973301887512,1.5946428775787354,0.3848388791084289,0.8521513342857361,0.8521513342857361,0.0,87.2745361328125,124.0,55661.89453125,0.0,1330.26904296875,1.0,279.7572326660156,283.4414367675781,298.7280578613281,302.365478515625,293.1499938964844,293.1499938964844,280.04998779296875,40776.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.814242422580719,1.0,0.0,0.0,3.607089042663574,3.6071133613586426,8.681744816385617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8287.41796875,0.0,1521.2691650390625,1895.4371337890625,0.0,2602.315185546875,0.9003049731254578,1.0,0.0,3.0,1.0,0.0
18003900,297.29461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299072265625,0.9192590117454528,0.3529911339282989,0.317898541688919,297.407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298767089844,0.9184198379516602,0.3524072766304016,0.333970308303833,297.3576965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.9269012808799744,0.3607538044452667,0.2525810301303863,297.4048156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.8821123242378235,0.3140828609466553,0.297944039106369,297.3531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263671875,0.7706378698348999,0.2074452042579651,0.9375565648078918,285.0302429199219,284.95001220703125,297.69873046875,295.7252502441406,297.49169921875,297.3670654296875,285.0368957519531,1.0,0.4751201868057251,0.5217744708061218,0.5217744708061218,1.0,1.0,-2.569007635116577,0.9659075736999512,1.6030999422073364,0.3859607279300689,0.950927436351776,0.950927436351776,0.0,92.93682098388672,124.0,55207.24609375,0.0,1370.7884521484375,1.0,280.0013122558594,283.5943603515625,298.6871032714844,302.1763610839844,293.1499938964844,293.1499938964844,280.04998779296875,34435.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8070663809776306,1.0,0.0,0.0,3.663233757019043,3.663257598876953,8.954112900028122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8610.5634765625,0.0,1536.1923828125,1895.4371337890625,0.0,2536.204345703125,0.9094567894935608,1.0,0.0,3.0,1.0,0.0
18003960,297.2977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03741455078125,0.9024163484573364,0.3542200922966003,0.3191964328289032,297.4089660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03741455078125,0.902114987373352,0.3541394472122192,0.3358026146888733,297.3588562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03741455078125,0.909429967403412,0.3621847927570343,0.2537215948104858,297.4049987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375061035156,0.8678006529808044,0.3157152533531189,0.2996882796287536,297.35174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378723144531,0.7585296034812927,0.208594873547554,0.9437391757965088,285.0373840332031,284.95001220703125,297.731201171875,295.7455139160156,297.5038757324219,297.3670959472656,285.036376953125,1.0,0.4815368950366974,0.5208040475845337,0.5208040475845337,1.0,1.0,-2.583661794662476,0.9707010984420776,1.6129605770111084,0.387496143579483,0.9853580594062804,0.9853580594062804,0.0,99.14376831054688,142.0,55652.8359375,0.0,1417.070556640625,1.0,280.0429992675781,283.5877380371094,298.7203063964844,302.2723388671875,293.1499938964844,293.1499938964844,279.75,32664.208984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8048875331878662,1.0,0.0,0.0,3.754053831100464,3.7540783882141113,9.403603371538338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9291.57421875,0.0,1626.373779296875,1895.4371337890625,0.0,2516.194580078125,0.9263308048248292,1.0,0.0,3.0,1.0,0.0
18004020,297.2894897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.8699339628219604,0.3552656769752502,0.3210195004940033,297.4009704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.8707301616668701,0.3566205203533172,0.3389709591865539,297.3495178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.8767892718315125,0.3638955950736999,0.2555586099624634,297.3963317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.839266300201416,0.3180772662162781,0.3027260303497314,297.34234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.7344350218772888,0.2102061659097671,0.9545676708221436,284.90936279296875,284.95001220703125,297.7987060546875,295.7879638671875,297.5235900878906,297.3584289550781,284.9129638671875,1.0,0.4952816367149353,0.5188632011413574,0.5188632011413574,1.0,1.0,-2.6085352897644043,0.978304922580719,1.6302303075790403,0.3897608816623688,0.8905731439590454,0.8905731439590454,0.0,114.10771942138672,160.0,56918.01171875,0.0,1516.46484375,1.0,279.7564697265625,283.4404296875,298.8156433105469,302.5182189941406,293.1499938964844,293.1499938964844,280.04998779296875,37885.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8145163059234619,1.0,0.0,0.0,3.689876317977905,3.6899008750915527,9.084831731343002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8427.900390625,0.0,1592.2515869140625,1895.4371337890625,0.0,2604.84423828125,0.9156771302223206,1.0,0.0,3.0,1.0,0.0
18004080,297.2894897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.8699339628219604,0.3552656769752502,0.3210195004940033,297.4009704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.8707301616668701,0.3566205203533172,0.3389709591865539,297.3495178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.8767892718315125,0.3638955950736999,0.2555586099624634,297.3963317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.839266300201416,0.3180772662162781,0.3027260303497314,297.34234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.7344350218772888,0.2102061659097671,0.9545676708221436,284.90936279296875,284.95001220703125,297.7987060546875,295.7879638671875,297.5235900878906,297.3584289550781,284.9129638671875,1.0,0.4952816367149353,0.5188632011413574,0.5188632011413574,1.0,1.0,-2.6085352897644043,0.978304922580719,1.6302303075790403,0.3897608816623688,0.8905731439590454,0.8905731439590454,0.0,114.10771942138672,160.0,56918.01171875,0.0,1516.46484375,1.0,279.7564697265625,283.4404296875,298.8156433105469,302.5182189941406,293.1499938964844,293.1499938964844,280.04998779296875,37885.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8145163059234619,1.0,0.0,0.0,3.689876317977905,3.6899008750915527,9.084831731343002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8427.900390625,0.0,1592.2515869140625,1895.4371337890625,0.0,2604.84423828125,0.9156771302223206,1.0,0.0,3.0,1.0,0.0
18004140,297.2909240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619812011719,0.8434584140777588,0.3571675717830658,0.3230093419551849,297.39892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619812011719,0.8450508117675781,0.3595838546752929,0.3421686589717865,297.34765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619812011719,0.8500754833221436,0.3662227988243103,0.2574459910392761,297.39288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06201171875,0.8157918453216553,0.3208409547805786,0.305763691663742,297.3358764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.06207275390625,0.7140195965766907,0.2119799256324768,0.9649179577827454,285.0619812011719,284.95001220703125,297.8692626953125,295.8327331542969,297.5472412109375,297.3543395996094,285.0620422363281,1.0,0.509667158126831,0.5169223546981812,0.5169223546981812,1.0,1.0,-2.63311767578125,0.9857245087623596,1.6473931074142456,0.3917957246303558,1.0,1.0,0.0,130.51564025878906,148.0,56783.93359375,0.0,1623.767578125,1.0,280.0433654785156,283.59149169921875,298.8165283203125,302.4417419433594,293.1499938964844,293.1499938964844,279.75,32952.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8074414134025574,1.0,0.0,0.0,3.824902057647705,3.82492733001709,9.761890851223145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9454.0927734375,0.0,1712.7037353515625,1895.4371337890625,0.0,2539.6513671875,0.942251682281494,1.0,0.0,3.0,1.0,0.0
18004200,297.2909240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619812011719,0.8434584140777588,0.3571675717830658,0.3230093419551849,297.39892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619812011719,0.8450508117675781,0.3595838546752929,0.3421686589717865,297.34765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619812011719,0.8500754833221436,0.3662227988243103,0.2574459910392761,297.39288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06201171875,0.8157918453216553,0.3208409547805786,0.305763691663742,297.3358764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.06207275390625,0.7140195965766907,0.2119799256324768,0.9649179577827454,285.0619812011719,284.95001220703125,297.8692626953125,295.8327331542969,297.5472412109375,297.3543395996094,285.0620422363281,1.0,0.509667158126831,0.5169223546981812,0.5169223546981812,1.0,1.0,-2.63311767578125,0.9857245087623596,1.6473931074142456,0.3917957246303558,1.0,1.0,0.0,130.51564025878906,148.0,56783.93359375,0.0,1623.767578125,1.0,280.0433654785156,283.59149169921875,298.8165283203125,302.4417419433594,293.1499938964844,293.1499938964844,279.75,32952.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8074414134025574,1.0,0.0,0.0,3.824902057647705,3.82492733001709,9.761890851223145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9454.0927734375,0.0,1712.7037353515625,1895.4371337890625,0.0,2539.6513671875,0.942251682281494,1.0,0.0,3.0,1.0,0.0
18004260,297.2811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.8368135690689087,0.3579731583595276,0.3242685496807098,297.3894348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.8392989039421082,0.3617872893810272,0.3447121083736419,297.3370056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8436715602874756,0.3676596283912658,0.2588246762752533,297.3828430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.8102293610572815,0.3229091167449951,0.308158665895462,297.3249816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.7089028358459473,0.2132389545440673,0.9723866581916808,284.9070739746094,284.95001220703125,297.9426574707031,295.87957763671875,297.56793212890625,297.3442077636719,284.9091491699219,1.0,0.5150185227394104,0.5148893594741821,0.5148893594741821,1.0,1.0,-2.6512105464935303,0.9901366829872132,1.6610738039016724,0.3925876915454864,0.9208189845085144,0.9208189845085144,0.0,136.2489471435547,136.0,58150.53515625,0.0,1675.3016357421875,1.0,279.7566833496094,283.4143981933594,298.9097595214844,302.6924743652344,293.1499938964844,293.1499938964844,279.45001220703125,37131.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8174708485603333,1.0,0.0,0.0,3.7982916831970215,3.798317432403565,9.626533028495032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9689.8896484375,0.0,1713.3037109375,1895.4371337890625,0.0,2632.154541015625,0.939208447933197,1.0,0.0,3.0,1.0,0.0
18004320,297.2811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.8368135690689087,0.3579731583595276,0.3242685496807098,297.3894348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.8392989039421082,0.3617872893810272,0.3447121083736419,297.3370056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8436715602874756,0.3676596283912658,0.2588246762752533,297.3828430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.8102293610572815,0.3229091167449951,0.308158665895462,297.3249816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.7089028358459473,0.2132389545440673,0.9723866581916808,284.9070739746094,284.95001220703125,297.9426574707031,295.87957763671875,297.56793212890625,297.3442077636719,284.9091491699219,1.0,0.5150185227394104,0.5148893594741821,0.5148893594741821,1.0,1.0,-2.6512105464935303,0.9901366829872132,1.6610738039016724,0.3925876915454864,0.9208189845085144,0.9208189845085144,0.0,136.2489471435547,136.0,58150.53515625,0.0,1675.3016357421875,1.0,279.7566833496094,283.4143981933594,298.9097595214844,302.6924743652344,293.1499938964844,293.1499938964844,279.45001220703125,37131.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8174708485603333,1.0,0.0,0.0,3.7982916831970215,3.798317432403565,9.626533028495032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9689.8896484375,0.0,1713.3037109375,1895.4371337890625,0.0,2632.154541015625,0.939208447933197,1.0,0.0,3.0,1.0,0.0
18004380,297.2705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865051269531,0.8393672704696655,0.3585482239723205,0.324635773897171,297.37823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.8428733944892883,0.36367928981781,0.346400111913681,297.3246765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.8467010855674744,0.3687724769115448,0.2595184445381164,297.3712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8862609863281,0.8138379454612732,0.324674516916275,0.3097370564937591,297.31268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848571777344,0.7119945287704468,0.2142064422369003,0.9764400720596312,284.88671875,284.95001220703125,298.0185852050781,295.9282531738281,297.58819580078125,297.33221435546875,284.890380859375,1.0,0.5152491331100464,0.5128563046455383,0.5128563046455383,1.0,1.0,-2.661283493041992,0.9910935163497924,1.6701899766921997,0.3916139900684356,0.8437963128089905,0.8437963128089905,0.0,135.07754516601562,124.0,58550.0703125,0.0,1684.49072265625,1.0,279.45758056640625,283.3775329589844,298.939697265625,302.76190185546875,293.1499938964844,293.1499938964844,279.75,40845.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8225314021110535,1.0,0.0,0.0,3.567610740661621,3.5676348209381104,8.492747838317882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8665.0556640625,0.0,1478.8623046875,1895.4371337890625,0.0,2679.037109375,0.891680121421814,1.0,0.0,3.0,1.0,0.0
18004440,297.2705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865051269531,0.8393672704696655,0.3585482239723205,0.324635773897171,297.37823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.8428733944892883,0.36367928981781,0.346400111913681,297.3246765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.8467010855674744,0.3687724769115448,0.2595184445381164,297.3712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8862609863281,0.8138379454612732,0.324674516916275,0.3097370564937591,297.31268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848571777344,0.7119945287704468,0.2142064422369003,0.9764400720596312,284.88671875,284.95001220703125,298.0185852050781,295.9282531738281,297.58819580078125,297.33221435546875,284.890380859375,1.0,0.5152491331100464,0.5128563046455383,0.5128563046455383,1.0,1.0,-2.661283493041992,0.9910935163497924,1.6701899766921997,0.3916139900684356,0.8437963128089905,0.8437963128089905,0.0,135.07754516601562,124.0,58550.0703125,0.0,1684.49072265625,1.0,279.45758056640625,283.3775329589844,298.939697265625,302.76190185546875,293.1499938964844,293.1499938964844,279.75,40845.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8225314021110535,1.0,0.0,0.0,3.567610740661621,3.5676348209381104,8.492747838317882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8665.0556640625,0.0,1478.8623046875,1895.4371337890625,0.0,2679.037109375,0.891680121421814,1.0,0.0,3.0,1.0,0.0
18004500,297.2725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.8440907001495361,0.3595138788223266,0.3251187205314636,297.37774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.8480327725410461,0.3650757670402527,0.3474000096321106,297.3245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.8516690135002136,0.3698673248291015,0.260020762681961,297.3700256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.8188196420669556,0.325958788394928,0.3106525540351867,297.30987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.7163515686988831,0.2149577140808105,0.9786691665649414,285.0226135253906,284.95001220703125,298.05743408203125,295.9532165527344,297.6014099121094,297.3306884765625,285.0276794433594,1.0,0.514211893081665,0.5118398070335388,0.5118398070335388,1.0,1.0,-2.667442798614502,0.9920356273651124,1.6754071712493896,0.3912720382213592,0.9348939657211304,0.9348939657211304,0.0,132.45486450195312,124.0,57995.78125,0.0,1681.46923828125,1.0,279.70025634765625,283.5224609375,298.9082946777344,302.573974609375,293.1499938964844,293.1499938964844,279.75,34623.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8148993849754333,1.0,0.0,0.0,3.619376420974731,3.6193997859954834,8.740993280298426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8987.51953125,0.0,1489.14892578125,1895.4371337890625,0.0,2608.382568359375,0.8997707962989807,1.0,0.0,3.0,1.0,0.0
18004560,297.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.8512755632400513,0.3606492877006531,0.3259607851505279,297.3788757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.85561203956604,0.3666276633739471,0.3486662805080414,297.32623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.8591172099113464,0.3711350858211517,0.2607579231262207,297.3703918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.8258981704711914,0.3273875117301941,0.3118051886558532,297.3084411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.7224904894828796,0.2158320993185043,0.9816650748252868,285.0198669433594,284.95001220703125,298.0968017578125,295.978515625,297.61602783203125,297.3310546875,285.0186462402344,1.0,0.5127578973770142,0.5109550356864929,0.5109550356864929,1.0,1.0,-2.6758456230163574,0.9941112995147704,1.681734323501587,0.391591727733612,0.9582435488700868,0.9582435488700868,0.0,128.74754333496094,112.0,58343.77734375,0.0,1676.7174072265625,1.0,279.74237060546875,283.510498046875,298.9476623535156,302.6715393066406,293.1499938964844,293.1499938964844,279.45001220703125,33070.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8122386336326599,1.0,0.0,0.0,3.70218563079834,3.702209711074829,9.14554675546242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9686.830078125,0.0,1569.777587890625,1895.4371337890625,0.0,2583.82421875,0.9148951768875122,1.0,0.0,3.0,1.0,0.0
