time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18004620,297.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110717773437,0.868190348148346,0.3617087006568908,0.3268595337867737,297.37274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111022949219,0.873650848865509,0.3689131140708923,0.3506785631179809,297.3194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.8767852187156677,0.3726898431777954,0.2617664039134979,297.3637084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.8422958850860596,0.3295086622238159,0.3136452734470367,297.3010559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.7364087104797363,0.2170932441949844,0.986288845539093,284.9112548828125,284.95001220703125,298.1770324707031,296.0300598144531,297.6410217285156,297.32440185546875,284.914306640625,1.0,0.508652925491333,0.5091854929924011,0.5091854929924011,1.0,1.0,-2.68833065032959,0.9964181780815125,1.6919125318527222,0.3914468586444855,0.8692336678504944,0.8692336678504944,0.0,120.36701965332033,100.0,59280.6875,0.0,1656.4149169921875,1.0,279.45721435546875,283.38592529296875,299.04693603515625,302.9025573730469,293.1499938964844,293.1499938964844,279.75,38377.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8196099400520325,1.0,0.0,0.0,3.604395866394043,3.604419946670532,8.66878565375373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8762.8388671875,0.0,1500.5892333984375,1895.4371337890625,0.0,2651.955810546875,0.897337794303894,1.0,0.0,3.0,1.0,0.0
18004680,297.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110717773437,0.868190348148346,0.3617087006568908,0.3268595337867737,297.37274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111022949219,0.873650848865509,0.3689131140708923,0.3506785631179809,297.3194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.8767852187156677,0.3726898431777954,0.2617664039134979,297.3637084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.8422958850860596,0.3295086622238159,0.3136452734470367,297.3010559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.7364087104797363,0.2170932441949844,0.986288845539093,284.9112548828125,284.95001220703125,298.1770324707031,296.0300598144531,297.6410217285156,297.32440185546875,284.914306640625,1.0,0.508652925491333,0.5091854929924011,0.5091854929924011,1.0,1.0,-2.68833065032959,0.9964181780815125,1.6919125318527222,0.3914468586444855,0.8692336678504944,0.8692336678504944,0.0,120.36701965332033,100.0,59280.6875,0.0,1656.4149169921875,1.0,279.45721435546875,283.38592529296875,299.04693603515625,302.9025573730469,293.1499938964844,293.1499938964844,279.75,38377.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8196099400520325,1.0,0.0,0.0,3.604395866394043,3.604419946670532,8.66878565375373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8762.8388671875,0.0,1500.5892333984375,1895.4371337890625,0.0,2651.955810546875,0.897337794303894,1.0,0.0,3.0,1.0,0.0
18004740,297.2759094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341491699219,0.8925805687904358,0.3637464344501495,0.3280054330825805,297.3737487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341186523437,0.8990975618362427,0.3718292117118835,0.3527975082397461,297.321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341186523437,0.9018197059631348,0.3749883472919464,0.2628774344921112,297.3634948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03424072265625,0.8656296133995056,0.3321867883205414,0.3155633211135864,297.2982788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348815917969,0.7559829354286194,0.218718945980072,0.990961253643036,285.0340576171875,284.95001220703125,298.2590026855469,296.0827331542969,297.67059326171875,297.3241577148437,285.0320129394531,1.0,0.5035544633865356,0.5074159502983093,0.5074159502983093,1.0,1.0,-2.701502799987793,0.9989967346191406,1.702506184577942,0.3911665678024292,0.9892268776893616,0.9892268776893616,0.0,110.27326202392578,88.0,59124.140625,0.0,1629.0042724609375,1.0,279.7430725097656,283.5085754394531,299.0613098144531,302.8351135253906,293.1499938964844,293.1499938964844,279.45001220703125,32409.259765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8116273283958435,1.0,0.0,0.0,3.755436897277832,3.75546145439148,9.410533721165848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9821.5830078125,0.0,1626.0240478515625,1895.4371337890625,0.0,2578.1875,0.926301121711731,1.0,0.0,3.0,1.0,0.0
18004800,297.2759094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341491699219,0.8925805687904358,0.3637464344501495,0.3280054330825805,297.3737487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341186523437,0.8990975618362427,0.3718292117118835,0.3527975082397461,297.321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341186523437,0.9018197059631348,0.3749883472919464,0.2628774344921112,297.3634948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03424072265625,0.8656296133995056,0.3321867883205414,0.3155633211135864,297.2982788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348815917969,0.7559829354286194,0.218718945980072,0.990961253643036,285.0340576171875,284.95001220703125,298.2590026855469,296.0827331542969,297.67059326171875,297.3241577148437,285.0320129394531,1.0,0.5035544633865356,0.5074159502983093,0.5074159502983093,1.0,1.0,-2.701502799987793,0.9989967346191406,1.702506184577942,0.3911665678024292,0.9892268776893616,0.9892268776893616,0.0,110.27326202392578,88.0,59124.140625,0.0,1629.0042724609375,1.0,279.7430725097656,283.5085754394531,299.0613098144531,302.8351135253906,293.1499938964844,293.1499938964844,279.45001220703125,32409.259765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8116273283958435,1.0,0.0,0.0,3.755436897277832,3.75546145439148,9.410533721165848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9821.5830078125,0.0,1626.0240478515625,1895.4371337890625,0.0,2578.1875,0.926301121711731,1.0,0.0,3.0,1.0,0.0
18004860,297.2694396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.9250249862670898,0.3646968305110931,0.3287555873394012,297.3671569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.9337549209594728,0.374004602432251,0.3546513020992279,297.3135070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.936238408088684,0.3764011561870575,0.2637483179569244,297.3565368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.8959050178527832,0.334194540977478,0.3172409534454345,297.29132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.7816775441169739,0.2198979705572128,0.9949421882629396,284.90142822265625,284.95001220703125,298.3424377441406,296.1361999511719,297.6962890625,297.3173217773437,284.9045104980469,1.0,0.4978496730327606,0.5055960416793823,0.5055960416793823,1.0,1.0,-2.712486505508423,1.0005183219909668,1.711968183517456,0.3903915882110595,0.8856868743896484,0.8856868743896484,0.0,99.75440216064452,76.0,60161.2734375,0.0,1596.1971435546875,1.0,279.45672607421875,283.3608093261719,299.1580810546875,303.0721130371094,293.1499938964844,293.1499938964844,279.75,38074.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8199862241744995,1.0,0.0,0.0,3.680545091629028,3.680569887161255,9.038941470862484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8872.6767578125,0.0,1583.0679931640625,1895.4371337890625,0.0,2655.441650390625,0.9137976169586182,1.0,0.0,3.0,1.0,0.0
18004920,297.2694396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.9250249862670898,0.3646968305110931,0.3287555873394012,297.3671569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.9337549209594728,0.374004602432251,0.3546513020992279,297.3135070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.936238408088684,0.3764011561870575,0.2637483179569244,297.3565368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.8959050178527832,0.334194540977478,0.3172409534454345,297.29132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.7816775441169739,0.2198979705572128,0.9949421882629396,284.90142822265625,284.95001220703125,298.3424377441406,296.1361999511719,297.6962890625,297.3173217773437,284.9045104980469,1.0,0.4978496730327606,0.5055960416793823,0.5055960416793823,1.0,1.0,-2.712486505508423,1.0005183219909668,1.711968183517456,0.3903915882110595,0.8856868743896484,0.8856868743896484,0.0,99.75440216064452,76.0,60161.2734375,0.0,1596.1971435546875,1.0,279.45672607421875,283.3608093261719,299.1580810546875,303.0721130371094,293.1499938964844,293.1499938964844,279.75,38074.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8199862241744995,1.0,0.0,0.0,3.680545091629028,3.680569887161255,9.038941470862484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8872.6767578125,0.0,1583.0679931640625,1895.4371337890625,0.0,2655.441650390625,0.9137976169586182,1.0,0.0,3.0,1.0,0.0
18004980,297.2745056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355529785156,0.9709205031394958,0.3667126595973968,0.3297922611236572,297.3681945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355529785156,0.9789876937866212,0.3768502175807953,0.3566290736198425,297.31494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355529785156,0.9804615378379822,0.3786081671714782,0.2647365033626556,297.3564147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03564453125,0.942154347896576,0.3367888331413269,0.3190089464187622,297.2889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361328125,0.8175977468490601,0.2214401513338089,0.9989586472511292,285.0354919433594,284.95001220703125,298.4270935058594,296.19024658203125,297.7262878417969,297.3167419433594,285.03399658203125,1.0,0.491729736328125,0.5037761926651001,0.5037761926651001,1.0,1.0,-2.72424054145813,1.002343773841858,1.721896767616272,0.3894763588905334,1.0,1.0,0.0,88.40760040283203,94.0,59885.328125,0.0,1560.3648681640625,1.0,279.7435302734375,283.4964294433594,299.16973876953125,302.9945068359375,293.1499938964844,293.1499938964844,279.45001220703125,32774.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8121387958526611,1.0,0.0,0.0,3.8156988620758057,3.8157238960266113,9.714970019558675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9951.3193359375,0.0,1700.22314453125,1895.4371337890625,0.0,2582.9033203125,0.9400826096534728,1.0,0.0,3.0,1.0,0.0
18005040,297.2745056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355529785156,0.9709205031394958,0.3667126595973968,0.3297922611236572,297.3681945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355529785156,0.9789876937866212,0.3768502175807953,0.3566290736198425,297.31494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355529785156,0.9804615378379822,0.3786081671714782,0.2647365033626556,297.3564147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03564453125,0.942154347896576,0.3367888331413269,0.3190089464187622,297.2889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361328125,0.8175977468490601,0.2214401513338089,0.9989586472511292,285.0354919433594,284.95001220703125,298.4270935058594,296.19024658203125,297.7262878417969,297.3167419433594,285.03399658203125,1.0,0.491729736328125,0.5037761926651001,0.5037761926651001,1.0,1.0,-2.72424054145813,1.002343773841858,1.721896767616272,0.3894763588905334,1.0,1.0,0.0,88.40760040283203,94.0,59885.328125,0.0,1560.3648681640625,1.0,279.7435302734375,283.4964294433594,299.16973876953125,302.9945068359375,293.1499938964844,293.1499938964844,279.45001220703125,32774.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8121387958526611,1.0,0.0,0.0,3.8156988620758057,3.8157238960266113,9.714970019558675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9951.3193359375,0.0,1700.22314453125,1895.4371337890625,0.0,2582.9033203125,0.9400826096534728,1.0,0.0,3.0,1.0,0.0
18005100,297.2727966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.9777954816818236,0.3673379123210907,0.3305626809597015,297.3660583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.9857313632965088,0.3780271410942077,0.3578663170337677,297.3124694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.9868726134300232,0.3794145584106445,0.2654196918010711,297.3540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.9505466222763062,0.33786541223526,0.3201340436935425,297.2864074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.8235805630683899,0.2220737487077713,1.002056121826172,284.8919982910156,284.95001220703125,298.46978759765625,296.2174072265625,297.7401733398437,297.3145751953125,284.88543701171875,1.0,0.4925644695758819,0.5028662085533142,0.5028662085533142,1.0,1.0,-2.732548713684082,1.0042537450790403,1.728295087814331,0.3894928395748138,0.9187163710594176,0.9187163710594176,0.0,87.12535095214844,94.0,61076.96875,0.0,1566.2244873046875,1.0,279.4945983886719,283.3290710449219,299.2509155273437,303.2592468261719,293.1499938964844,293.1499938964844,279.45001220703125,35820.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8184775114059448,1.0,0.0,0.0,3.817617416381836,3.817643165588379,9.724742540129228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9662.8115234375,0.0,1726.361328125,1895.4371337890625,0.0,2641.470458984375,0.941033899784088,1.0,0.0,3.0,1.0,0.0
18005160,297.26812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.9724375009536744,0.3676559925079345,0.3309696614742279,297.3616943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.9811926484107972,0.3789669871330261,0.3588704466819763,297.30743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.9820843935012816,0.3799464106559753,0.2658844590187073,297.3495483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.9449028968811036,0.3387187719345093,0.3210563063621521,297.2822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.8193925023078918,0.222527340054512,1.0046286582946775,284.8989562988281,284.95001220703125,298.5126953125,296.24462890625,297.75262451171875,297.31005859375,284.90203857421875,1.0,0.4947701692581177,0.5019592642784119,0.5019592642784119,1.0,1.0,-2.739004611968994,1.005378484725952,1.7336262464523315,0.3891535103321075,0.9025523066520692,0.9025523066520692,0.0,88.82915496826172,112.0,61055.75390625,0.0,1583.4068603515625,1.0,279.4565734863281,283.3423767089844,299.2664489746094,303.2364501953125,293.1499938964844,293.1499938964844,279.1499938964844,37868.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8203353881835938,1.0,0.0,0.0,3.752626180648804,3.752651453018189,9.39645190101146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10170.5654296875,0.0,1664.74560546875,1895.4371337890625,0.0,2658.676513671875,0.9296057820320128,1.0,0.0,3.0,1.0,0.0
18005220,297.26055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.9433770775794984,0.368376076221466,0.3318303525447845,297.3536071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.9547029137611388,0.3808242380619049,0.3608932793140411,297.2982482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.9550386667251588,0.3810043931007385,0.2668152451515198,297.3410339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.9150426983833312,0.3403774797916412,0.3229054808616638,297.2735290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.7968961000442505,0.2233197391033172,1.0096923112869265,284.8970947265625,284.95001220703125,298.59893798828125,296.2991027832031,297.7777404785156,297.3013610839844,284.8995361328125,1.0,0.5022876262664795,0.5001453161239624,0.5001453161239624,1.0,1.0,-2.751893997192383,1.007590651512146,1.7443034648895264,0.3883591592311859,0.8409926295280457,0.8409926295280457,0.0,97.03360748291016,130.0,61501.20703125,0.0,1640.4796142578125,1.0,279.15802001953125,283.31787109375,299.3049621582031,303.313720703125,293.1499938964844,293.1499938964844,279.45001220703125,40341.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8240278959274292,1.0,0.0,0.0,3.532622098922729,3.5326457023620605,8.32698276553856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9108.447265625,0.0,1437.89501953125,1895.4371337890625,0.0,2692.925048828125,0.8835846781730652,1.0,0.0,3.0,1.0,0.0
18005280,297.26055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.9433770775794984,0.368376076221466,0.3318303525447845,297.3536071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.9547029137611388,0.3808242380619049,0.3608932793140411,297.2982482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.9550386667251588,0.3810043931007385,0.2668152451515198,297.3410339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.9150426983833312,0.3403774797916412,0.3229054808616638,297.2735290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.7968961000442505,0.2233197391033172,1.0096923112869265,284.8970947265625,284.95001220703125,298.59893798828125,296.2991027832031,297.7777404785156,297.3013610839844,284.8995361328125,1.0,0.5022876262664795,0.5001453161239624,0.5001453161239624,1.0,1.0,-2.751893997192383,1.007590651512146,1.7443034648895264,0.3883591592311859,0.8409926295280457,0.8409926295280457,0.0,97.03360748291016,130.0,61501.20703125,0.0,1640.4796142578125,1.0,279.15802001953125,283.31787109375,299.3049621582031,303.313720703125,293.1499938964844,293.1499938964844,279.45001220703125,40341.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8240278959274292,1.0,0.0,0.0,3.532622098922729,3.5326457023620605,8.32698276553856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9108.447265625,0.0,1437.89501953125,1895.4371337890625,0.0,2692.925048828125,0.8835846781730652,1.0,0.0,3.0,1.0,0.0
18005340,297.2665710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.9087511301040648,0.3703835010528564,0.3338062465190887,297.3552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.9205762147903442,0.3835668265819549,0.363724797964096,297.3004455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.9203012585639954,0.3831017017364502,0.2684386074542999,297.3412475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.8848564028739929,0.3428157567977905,0.3254715800285339,297.2707824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.7711620330810547,0.2246021777391433,1.016955852508545,285.0173034667969,284.95001220703125,298.6855773925781,296.3534240722656,297.8083801269531,297.3011474609375,285.01690673828125,1.0,0.5128025412559509,0.4983313679695129,0.4983313679695129,1.0,1.0,-2.771427631378174,1.012521505355835,1.7589062452316284,0.3887425661087036,0.949536681175232,0.949536681175232,0.0,108.64275360107422,148.0,61423.984375,0.0,1724.0621337890625,1.0,279.4416198730469,283.439208984375,299.32623291015625,303.24609375,293.1499938964844,293.1499938964844,279.1499938964844,33079.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8146075010299683,1.0,0.0,0.0,3.672588586807251,3.672612190246582,8.999903116091446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10197.9375,0.0,1536.4581298828125,1895.4371337890625,0.0,2605.686279296875,0.9081271886825562,1.0,0.0,3.0,1.0,0.0
18005400,297.2665710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.9087511301040648,0.3703835010528564,0.3338062465190887,297.3552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.9205762147903442,0.3835668265819549,0.363724797964096,297.3004455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.9203012585639954,0.3831017017364502,0.2684386074542999,297.3412475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.8848564028739929,0.3428157567977905,0.3254715800285339,297.2707824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.7711620330810547,0.2246021777391433,1.016955852508545,285.0173034667969,284.95001220703125,298.6855773925781,296.3534240722656,297.8083801269531,297.3011474609375,285.01690673828125,1.0,0.5128025412559509,0.4983313679695129,0.4983313679695129,1.0,1.0,-2.771427631378174,1.012521505355835,1.7589062452316284,0.3887425661087036,0.949536681175232,0.949536681175232,0.0,108.64275360107422,148.0,61423.984375,0.0,1724.0621337890625,1.0,279.4416198730469,283.439208984375,299.32623291015625,303.24609375,293.1499938964844,293.1499938964844,279.1499938964844,33079.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8146075010299683,1.0,0.0,0.0,3.672588586807251,3.672612190246582,8.999903116091446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10197.9375,0.0,1536.4581298828125,1895.4371337890625,0.0,2605.686279296875,0.9081271886825562,1.0,0.0,3.0,1.0,0.0
18005460,297.2599182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91815185546875,0.8767505288124084,0.3711932599544525,0.3353579640388489,297.3485717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.918212890625,0.8877694606781006,0.3854965269565582,0.3663250803947449,297.29278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.918212890625,0.8869496583938599,0.3842397928237915,0.2698374092578888,297.333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9180603027344,0.8553001880645752,0.3445091843605041,0.3278350532054901,297.2630920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173889160156,0.7458552718162537,0.2253593802452087,1.023754000663757,284.91827392578125,284.95001220703125,298.7723693847656,296.4073486328125,297.8343200683594,297.2939758300781,284.9203796386719,1.0,0.5249047875404358,0.4964000582695007,0.4964000582695007,1.0,1.0,-2.7891159057617188,1.0163944959640503,1.772721529006958,0.3886937201023102,0.8695808053016663,0.8695808053016663,0.0,123.4700927734375,166.0,62491.453125,0.0,1821.2474365234373,1.0,279.1578369140625,283.3186340332031,299.4242248535156,303.4862365722656,293.1499938964844,293.1499938964844,279.45001220703125,37867.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8218372464179993,1.0,0.0,0.0,3.5885326862335205,3.5885565280914307,8.592650146965752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9243.923828125,0.0,1479.58740234375,1895.4371337890625,0.0,2672.598388671875,0.8933496475219727,1.0,0.0,3.0,1.0,0.0
18005520,297.2599182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91815185546875,0.8767505288124084,0.3711932599544525,0.3353579640388489,297.3485717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.918212890625,0.8877694606781006,0.3854965269565582,0.3663250803947449,297.29278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.918212890625,0.8869496583938599,0.3842397928237915,0.2698374092578888,297.333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9180603027344,0.8553001880645752,0.3445091843605041,0.3278350532054901,297.2630920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173889160156,0.7458552718162537,0.2253593802452087,1.023754000663757,284.91827392578125,284.95001220703125,298.7723693847656,296.4073486328125,297.8343200683594,297.2939758300781,284.9203796386719,1.0,0.5249047875404358,0.4964000582695007,0.4964000582695007,1.0,1.0,-2.7891159057617188,1.0163944959640503,1.772721529006958,0.3886937201023102,0.8695808053016663,0.8695808053016663,0.0,123.4700927734375,166.0,62491.453125,0.0,1821.2474365234373,1.0,279.1578369140625,283.3186340332031,299.4242248535156,303.4862365722656,293.1499938964844,293.1499938964844,279.45001220703125,37867.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8218372464179993,1.0,0.0,0.0,3.5885326862335205,3.5885565280914307,8.592650146965752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9243.923828125,0.0,1479.58740234375,1895.4371337890625,0.0,2672.598388671875,0.8933496475219727,1.0,0.0,3.0,1.0,0.0
18005580,297.26275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03350830078125,0.8506491184234619,0.3728660047054291,0.3371873199939728,297.3482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.033447265625,0.8614693880081177,0.3879733383655548,0.3690868318080902,297.2926330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.033447265625,0.860183596611023,0.3860248327255249,0.2713752388954162,297.3323669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335693359375,0.8314460515975952,0.3466702401638031,0.3303225040435791,297.25897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342102050781,0.7253254652023315,0.2263702005147934,1.030698299407959,285.03338623046875,284.95001220703125,298.8590087890625,296.46063232421875,297.8634948730469,297.292236328125,285.0314636230469,1.0,0.5377742648124695,0.4944687187671661,0.4944687187671661,1.0,1.0,-2.8078110218048096,1.0206232070922852,1.7871878147125244,0.3886531591415405,0.986397922039032,0.986397922039032,0.0,139.6330108642578,184.0,62451.6953125,0.0,1927.629638671875,1.0,279.44293212890625,283.4339904785156,299.4435729980469,303.4306945800781,293.1499938964844,293.1499938964844,279.1499938964844,32309.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8149123191833496,1.0,0.0,0.0,3.7425379753112793,3.742562294006348,9.345998819298984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10383.0615234375,0.0,1610.2630615234375,1895.4371337890625,0.0,2608.502197265625,0.923311412334442,1.0,0.0,3.0,1.0,0.0
18005640,297.26275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03350830078125,0.8506491184234619,0.3728660047054291,0.3371873199939728,297.3482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.033447265625,0.8614693880081177,0.3879733383655548,0.3690868318080902,297.2926330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.033447265625,0.860183596611023,0.3860248327255249,0.2713752388954162,297.3323669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335693359375,0.8314460515975952,0.3466702401638031,0.3303225040435791,297.25897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342102050781,0.7253254652023315,0.2263702005147934,1.030698299407959,285.03338623046875,284.95001220703125,298.8590087890625,296.46063232421875,297.8634948730469,297.292236328125,285.0314636230469,1.0,0.5377742648124695,0.4944687187671661,0.4944687187671661,1.0,1.0,-2.8078110218048096,1.0206232070922852,1.7871878147125244,0.3886531591415405,0.986397922039032,0.986397922039032,0.0,139.6330108642578,184.0,62451.6953125,0.0,1927.629638671875,1.0,279.44293212890625,283.4339904785156,299.4435729980469,303.4306945800781,293.1499938964844,293.1499938964844,279.1499938964844,32309.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8149123191833496,1.0,0.0,0.0,3.7425379753112793,3.742562294006348,9.345998819298984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10383.0615234375,0.0,1610.2630615234375,1895.4371337890625,0.0,2608.502197265625,0.923311412334442,1.0,0.0,3.0,1.0,0.0
18005700,297.2592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.8394425511360168,0.3732403516769409,0.3381092548370361,297.3448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.8501320481300354,0.3888983130455017,0.370484709739685,297.2887268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.8486469984054565,0.3865495324134826,0.2721554040908813,297.32867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.8210189342498779,0.3474656939506531,0.3315806090831756,297.2550964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.7160236239433289,0.2266820818185806,1.0342386960983276,284.8910827636719,284.95001220703125,298.9021911621094,296.4869384765625,297.87628173828125,297.28875732421875,284.88543701171875,1.0,0.5443903803825378,0.49350306391716,0.49350306391716,1.0,1.0,-2.8173089027404785,1.0227621793746948,1.7945467233657837,0.3887371122837066,0.8973107933998108,0.8973107933998108,0.0,148.16188049316406,184.0,63638.9375,0.0,1983.7216796875,1.0,279.1953430175781,283.2690734863281,299.5221862792969,303.699951171875,293.1499938964844,293.1499938964844,279.1499938964844,35862.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8213222622871399,1.0,0.0,0.0,3.742360591888428,3.7423853874206543,9.345112630398944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10089.5498046875,0.0,1637.3197021484375,1895.4371337890625,0.0,2667.823486328125,0.9239769577980042,1.0,0.0,3.0,1.0,0.0
18005760,297.2533874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.828403115272522,0.3733552098274231,0.3385889828205108,297.339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.8391265273094177,0.3896148800849914,0.3715545535087585,297.28271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.8374158143997192,0.3868355751037597,0.2726510167121887,297.3232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.8103635311126709,0.3480629622936249,0.332539290189743,297.2498474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.7060453295707703,0.2268314361572265,1.036783218383789,284.9063720703125,284.95001220703125,298.9452209472656,296.51300048828125,297.8875427246094,297.283203125,284.909423828125,1.0,0.5509149432182312,0.492475152015686,0.492475152015686,1.0,1.0,-2.82398009300232,1.023613214492798,1.800366997718811,0.3881289362907409,0.888128399848938,0.888128399848938,0.0,157.23143005371094,172.0,63588.453125,0.0,2038.16845703125,1.0,279.1567687988281,283.2887268066406,299.5355224609375,303.6721496582031,293.1499938964844,293.1499938964844,279.45001220703125,37804.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8231890797615051,1.0,0.0,0.0,3.675959825515747,3.6759843826293945,9.016433750730356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9385.0595703125,0.0,1575.83642578125,1895.4371337890625,0.0,2685.138916015625,0.9125672578811646,1.0,0.0,3.0,1.0,0.0
18005820,297.2560119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.031005859375,0.8235412240028381,0.3749202489852905,0.3398330807685852,297.3388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03094482421875,0.8346993923187256,0.3919324278831482,0.3736861646175384,297.28192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309753417969,0.8325198292732239,0.3884271681308746,0.2736981213092804,297.321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03106689453125,0.8057413101196289,0.3500283658504486,0.3343726992607116,297.2453308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316162109375,0.7013432383537292,0.2276315540075302,1.040595769882202,285.0308837890625,284.95001220703125,299.03076171875,296.56427001953125,297.9154357910156,297.2811584472656,285.0291748046875,1.0,0.5550187826156616,0.490419328212738,0.490419328212738,1.0,1.0,-2.83608078956604,1.024738311767578,1.811342597007752,0.3866555392742157,1.0,1.0,0.0,162.54611206054688,160.0,63333.03125,0.0,2083.7177734375,1.0,279.4435119628906,283.4154052734375,299.5474548339844,303.596923828125,293.1499938964844,293.1499938964844,279.1499938964844,32744.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8162627220153809,1.0,0.0,0.0,3.8132057189941406,3.8132307529449454,9.702279157863811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10540.400390625,0.0,1696.987060546875,1895.4371337890625,0.0,2620.9814453125,0.9395248889923096,1.0,0.0,3.0,1.0,0.0
18005880,297.2560119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.031005859375,0.8235412240028381,0.3749202489852905,0.3398330807685852,297.3388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03094482421875,0.8346993923187256,0.3919324278831482,0.3736861646175384,297.28192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309753417969,0.8325198292732239,0.3884271681308746,0.2736981213092804,297.321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03106689453125,0.8057413101196289,0.3500283658504486,0.3343726992607116,297.2453308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316162109375,0.7013432383537292,0.2276315540075302,1.040595769882202,285.0308837890625,284.95001220703125,299.03076171875,296.56427001953125,297.9154357910156,297.2811584472656,285.0291748046875,1.0,0.5550187826156616,0.490419328212738,0.490419328212738,1.0,1.0,-2.83608078956604,1.024738311767578,1.811342597007752,0.3866555392742157,1.0,1.0,0.0,162.54611206054688,160.0,63333.03125,0.0,2083.7177734375,1.0,279.4435119628906,283.4154052734375,299.5474548339844,303.596923828125,293.1499938964844,293.1499938964844,279.1499938964844,32744.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8162627220153809,1.0,0.0,0.0,3.8132057189941406,3.8132307529449454,9.702279157863811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10540.400390625,0.0,1696.987060546875,1895.4371337890625,0.0,2620.9814453125,0.9395248889923096,1.0,0.0,3.0,1.0,0.0
18005940,297.249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.8267911076545715,0.3755873739719391,0.34062060713768,297.33160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.8385969996452332,0.3935978412628174,0.3753809630870819,297.2728881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.8358451128005981,0.3891915082931518,0.2743625342845917,297.3127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.8096546530723572,0.3513567745685577,0.3357454538345337,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.7044112682342529,0.2280409485101699,1.042683243751526,284.8966064453125,284.95001220703125,299.1153564453125,296.6141357421875,297.9388427734375,297.2733459472656,284.89892578125,1.0,0.5545579791069031,0.4883635342121124,0.4883635342121124,1.0,1.0,-2.84403133392334,1.0240813493728638,1.819949984550476,0.3845309913158417,0.897987425327301,0.897987425327301,0.0,160.6031951904297,148.0,64333.69921875,0.0,2087.485107421875,1.0,279.156982421875,283.264404296875,299.6331481933594,303.8224182128906,293.1499938964844,293.1499938964844,279.45001220703125,38028.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8238480091094971,1.0,0.0,0.0,3.741461753845215,3.7414870262146,9.340624842479884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9489.5341796875,0.0,1652.8826904296875,1895.4371337890625,0.0,2691.2548828125,0.927224099636078,1.0,0.0,3.0,1.0,0.0
18006000,297.249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.8267911076545715,0.3755873739719391,0.34062060713768,297.33160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.8385969996452332,0.3935978412628174,0.3753809630870819,297.2728881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.8358451128005981,0.3891915082931518,0.2743625342845917,297.3127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.8096546530723572,0.3513567745685577,0.3357454538345337,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.7044112682342529,0.2280409485101699,1.042683243751526,284.8966064453125,284.95001220703125,299.1153564453125,296.6141357421875,297.9388427734375,297.2733459472656,284.89892578125,1.0,0.5545579791069031,0.4883635342121124,0.4883635342121124,1.0,1.0,-2.84403133392334,1.0240813493728638,1.819949984550476,0.3845309913158417,0.897987425327301,0.897987425327301,0.0,160.6031951904297,148.0,64333.69921875,0.0,2087.485107421875,1.0,279.156982421875,283.264404296875,299.6331481933594,303.8224182128906,293.1499938964844,293.1499938964844,279.45001220703125,38028.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8238480091094971,1.0,0.0,0.0,3.741461753845215,3.7414870262146,9.340624842479884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9489.5341796875,0.0,1652.8826904296875,1895.4371337890625,0.0,2691.2548828125,0.927224099636078,1.0,0.0,3.0,1.0,0.0
18006060,297.2556457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316467285156,0.8361141085624695,0.3774802088737488,0.3416980803012848,297.3334350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316162109375,0.8486761450767517,0.3960749208927154,0.3771738111972809,297.2740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316162109375,0.8452698588371277,0.3908561170101166,0.2750984728336334,297.3123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316772460937,0.8193233609199524,0.3533754646778106,0.3371396362781524,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320129394531,0.7129004001617432,0.2289193719625473,1.0445265769958496,285.0315856933594,284.95001220703125,299.1987609863281,296.66241455078125,297.9672546386719,297.2738342285156,285.0306396484375,1.0,0.551421582698822,0.4864970743656158,0.4864970743656158,1.0,1.0,-2.8522496223449707,1.0238579511642456,1.828391671180725,0.3825543224811554,1.0,1.0,0.0,154.06150817871094,136.0,63866.45703125,0.0,2069.349853515625,1.0,279.44384765625,283.40557861328125,299.64239501953125,303.7301025390625,293.1499938964844,293.1499938964844,279.1499938964844,33425.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8162912130355835,1.0,0.0,0.0,3.853896617889404,3.8539223670959473,9.910451126415865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10642.0693359375,0.0,1751.72998046875,1895.4371337890625,0.0,2621.2451171875,0.949033260345459,1.0,0.0,3.0,1.0,0.0
18006120,297.2556457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316467285156,0.8361141085624695,0.3774802088737488,0.3416980803012848,297.3334350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316162109375,0.8486761450767517,0.3960749208927154,0.3771738111972809,297.2740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316162109375,0.8452698588371277,0.3908561170101166,0.2750984728336334,297.3123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316772460937,0.8193233609199524,0.3533754646778106,0.3371396362781524,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320129394531,0.7129004001617432,0.2289193719625473,1.0445265769958496,285.0315856933594,284.95001220703125,299.1987609863281,296.66241455078125,297.9672546386719,297.2738342285156,285.0306396484375,1.0,0.551421582698822,0.4864970743656158,0.4864970743656158,1.0,1.0,-2.8522496223449707,1.0238579511642456,1.828391671180725,0.3825543224811554,1.0,1.0,0.0,154.06150817871094,136.0,63866.45703125,0.0,2069.349853515625,1.0,279.44384765625,283.40557861328125,299.64239501953125,303.7301025390625,293.1499938964844,293.1499938964844,279.1499938964844,33425.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8162912130355835,1.0,0.0,0.0,3.853896617889404,3.8539223670959473,9.910451126415865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10642.0693359375,0.0,1751.72998046875,1895.4371337890625,0.0,2621.2451171875,0.949033260345459,1.0,0.0,3.0,1.0,0.0
18006180,297.2511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.8490062355995178,0.3783800005912781,0.3424866199493408,297.3283386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.8626914620399475,0.3978884220123291,0.3787644803524017,297.2669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.8584927916526794,0.3917208015918731,0.2756466567516327,297.3059387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.8320600986480713,0.354788213968277,0.3383363783359527,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.7237561941146851,0.2294366061687469,1.0458744764328003,284.8963317871094,284.95001220703125,299.2806396484375,296.7088317871094,297.99078369140625,297.2681579589844,284.8986511230469,1.0,0.5467948317527771,0.4846306443214416,0.4846306443214416,1.0,1.0,-2.858834981918335,1.022917628288269,1.835917472839356,0.3804146945476532,0.9065850377082824,0.9065850377082824,0.0,145.4569549560547,124.0,64871.26171875,0.0,2038.33349609375,1.0,279.1566772460937,283.2528686523437,299.72576904296875,303.9511413574219,293.1499938964844,293.1499938964844,278.8500061035156,38080.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8233839273452759,1.0,0.0,0.0,3.782991409301758,3.783017158508301,9.54913389250578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10865.1259765625,0.0,1702.358154296875,1895.4371337890625,0.0,2686.947509765625,0.9365617036819458,1.0,0.0,3.0,1.0,0.0
18006240,297.2511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.8490062355995178,0.3783800005912781,0.3424866199493408,297.3283386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.8626914620399475,0.3978884220123291,0.3787644803524017,297.2669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.8584927916526794,0.3917208015918731,0.2756466567516327,297.3059387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.8320600986480713,0.354788213968277,0.3383363783359527,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.7237561941146851,0.2294366061687469,1.0458744764328003,284.8963317871094,284.95001220703125,299.2806396484375,296.7088317871094,297.99078369140625,297.2681579589844,284.8986511230469,1.0,0.5467948317527771,0.4846306443214416,0.4846306443214416,1.0,1.0,-2.858834981918335,1.022917628288269,1.835917472839356,0.3804146945476532,0.9065850377082824,0.9065850377082824,0.0,145.4569549560547,124.0,64871.26171875,0.0,2038.33349609375,1.0,279.1566772460937,283.2528686523437,299.72576904296875,303.9511413574219,293.1499938964844,293.1499938964844,278.8500061035156,38080.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8233839273452759,1.0,0.0,0.0,3.782991409301758,3.783017158508301,9.54913389250578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10865.1259765625,0.0,1702.358154296875,1895.4371337890625,0.0,2686.947509765625,0.9365617036819458,1.0,0.0,3.0,1.0,0.0
18006300,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.813232421875,0.8564656972885132,0.3786835074424743,0.3426327109336853,297.3247375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.813232421875,0.8708273768424988,0.3986679315567016,0.3793563544750213,297.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.813232421875,0.86617511510849,0.3920037150382995,0.2757445871829986,297.3017883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8132019042969,0.8393127918243408,0.3553690016269684,0.338740199804306,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8134155273437,0.7297194004058838,0.2295970618724823,1.0458613634109497,284.8132629394531,284.95001220703125,299.3209533691406,296.73126220703125,298.0015563964844,297.2643127441406,284.81689453125,1.0,0.5440073609352112,0.4836974143981933,0.4836974143981933,1.0,1.0,-2.8603105545043945,1.0216962099075315,1.8386143445968628,0.3789565563201904,0.8195333480834961,0.8195333480834961,0.0,140.75726318359375,124.0,65288.4375,0.0,2017.8489990234373,1.0,278.89776611328125,283.1573486328125,299.7621154785156,304.09912109375,293.1499938964844,293.1499938964844,278.8500061035156,42719.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8272978663444519,1.0,0.0,0.0,3.65728497505188,3.6573102474212646,8.925055112740665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10383.1357421875,0.0,1591.6671142578125,1895.4371337890625,0.0,2723.30615234375,0.909236490726471,1.0,0.0,3.0,1.0,0.0
18006360,297.246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.8649786114692688,0.3792086541652679,0.3427522480487823,297.3228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.8800369501113892,0.3995898067951202,0.3799112141132355,297.2596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.8749120831489563,0.392450213432312,0.2758119106292724,297.2991638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.8475302457809448,0.3560710847377777,0.3391035199165344,297.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.7363806366920471,0.2298296093940735,1.0456657409667969,284.893310546875,284.95001220703125,299.3607788085937,296.7531433105469,298.0130920410156,297.2618408203125,284.89556884765625,1.0,0.5409983396530151,0.4828190505504608,0.4828190505504608,1.0,1.0,-2.861401557922364,1.0204142332077026,1.8409873247146609,0.3774850368499756,0.8420184850692749,0.8420184850692749,0.0,135.78091430664062,112.0,65025.05078125,0.0,1995.3671875,1.0,278.8578796386719,283.230224609375,299.7542419433594,304.0016784667969,293.1499938964844,293.1499938964844,279.1499938964844,40573.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8259583711624146,1.0,0.0,0.0,3.553360939025879,3.553385019302368,8.425039936810208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9669.7255859375,0.0,1461.6029052734375,1895.4371337890625,0.0,2710.85498046875,0.8883726000785828,1.0,0.0,3.0,1.0,0.0
18006420,297.2569274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.8890392184257507,0.3814543187618255,0.3440730571746826,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.9052159190177916,0.4023168087005615,0.3818103075027466,297.2646789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.8992031812667847,0.394346684217453,0.2766201794147491,297.30230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.870488166809082,0.3582738637924194,0.3405289649963379,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.7550100088119507,0.2308727949857711,1.047464370727539,285.0052185058594,284.95001220703125,299.4389038085937,296.795166015625,298.04168701171875,297.2663269042969,285.0048217773437,1.0,0.5349109768867493,0.4810623526573181,0.4810623526573181,1.0,1.0,-2.870110988616944,1.020498275756836,1.849612712860108,0.3756702542304992,0.9399305582046508,0.9399305582046508,0.0,124.34979248046876,100.0,64672.13671875,0.0,1953.696533203125,1.0,279.1417236328125,283.3487854003906,299.76708984375,303.9081115722656,293.1499938964844,293.1499938964844,278.8500061035156,33638.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8165730834007263,1.0,0.0,0.0,3.674050807952881,3.674074649810791,9.007072208078171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10802.193359375,0.0,1542.3021240234375,1895.4371337890625,0.0,2623.85107421875,0.9088495373725892,1.0,0.0,3.0,1.0,0.0
