time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18006480,297.2569274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.8890392184257507,0.3814543187618255,0.3440730571746826,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.9052159190177916,0.4023168087005615,0.3818103075027466,297.2646789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.8992031812667847,0.394346684217453,0.2766201794147491,297.30230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.870488166809082,0.3582738637924194,0.3405289649963379,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.7550100088119507,0.2308727949857711,1.047464370727539,285.0052185058594,284.95001220703125,299.4389038085937,296.795166015625,298.04168701171875,297.2663269042969,285.0048217773437,1.0,0.5349109768867493,0.4810623526573181,0.4810623526573181,1.0,1.0,-2.870110988616944,1.020498275756836,1.849612712860108,0.3756702542304992,0.9399305582046508,0.9399305582046508,0.0,124.34979248046876,100.0,64672.13671875,0.0,1953.696533203125,1.0,279.1417236328125,283.3487854003906,299.76708984375,303.9081115722656,293.1499938964844,293.1499938964844,278.8500061035156,33638.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8165730834007263,1.0,0.0,0.0,3.674050807952881,3.674074649810791,9.007072208078171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10802.193359375,0.0,1542.3021240234375,1895.4371337890625,0.0,2623.85107421875,0.9088495373725892,1.0,0.0,3.0,1.0,0.0
18006540,297.2547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166564941406,0.9186741709709167,0.382596343755722,0.3449257314205169,297.3256530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167175292969,0.9381830096244812,0.4043191075325012,0.3834322988986969,297.2605285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91668701171875,0.9303986430168152,0.3953832685947418,0.2771738469600677,297.29852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165954589844,0.8985345959663391,0.3598242104053497,0.3417122364044189,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158020019531,0.7782038450241089,0.2315235137939453,1.048792004585266,284.9167785644531,284.95001220703125,299.51470947265625,296.8345947265625,298.0643005371094,297.2632141113281,284.9186096191406,1.0,0.5285782814025879,0.479305624961853,0.479305624961853,1.0,1.0,-2.8767757415771484,1.019698977470398,1.85707688331604,0.3735798895359039,0.8617312908172607,0.8617312908172607,0.0,113.06111907958984,88.0,65401.0625,0.0,1909.15869140625,1.0,278.8575439453125,283.241943359375,299.8458251953125,304.10894775390625,293.1499938964844,293.1499938964844,279.1499938964844,38354.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8224830031394958,1.0,0.0,0.0,3.564700126647949,3.5647237300872803,8.478896234009881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9737.376953125,0.0,1457.5245361328125,1895.4371337890625,0.0,2678.588134765625,0.8886384963989258,1.0,0.0,3.0,1.0,0.0
18006600,297.2547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166564941406,0.9186741709709167,0.382596343755722,0.3449257314205169,297.3256530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167175292969,0.9381830096244812,0.4043191075325012,0.3834322988986969,297.2605285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91668701171875,0.9303986430168152,0.3953832685947418,0.2771738469600677,297.29852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165954589844,0.8985345959663391,0.3598242104053497,0.3417122364044189,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158020019531,0.7782038450241089,0.2315235137939453,1.048792004585266,284.9167785644531,284.95001220703125,299.51470947265625,296.8345947265625,298.0643005371094,297.2632141113281,284.9186096191406,1.0,0.5285782814025879,0.479305624961853,0.479305624961853,1.0,1.0,-2.8767757415771484,1.019698977470398,1.85707688331604,0.3735798895359039,0.8617312908172607,0.8617312908172607,0.0,113.06111907958984,88.0,65401.0625,0.0,1909.15869140625,1.0,278.8575439453125,283.241943359375,299.8458251953125,304.10894775390625,293.1499938964844,293.1499938964844,279.1499938964844,38354.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8224830031394958,1.0,0.0,0.0,3.564700126647949,3.5647237300872803,8.478896234009881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9737.376953125,0.0,1457.5245361328125,1895.4371337890625,0.0,2678.588134765625,0.8886384963989258,1.0,0.0,3.0,1.0,0.0
18006660,297.2620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.96083801984787,0.3846571445465088,0.3460767269134521,297.3298034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.9783597588539124,0.4069589674472809,0.3852537274360657,297.2640686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.971150517463684,0.3971374332904815,0.2778879106044769,297.30078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.9397600293159484,0.3619299829006195,0.3430525660514831,297.22283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.8100031018257141,0.2325390875339508,1.0505168437957764,285.015869140625,284.95001220703125,299.5879821777344,296.8712463378906,298.0901794433594,297.26666259765625,285.01434326171875,1.0,0.5220892429351807,0.4775590300559997,0.4775590300559997,1.0,1.0,-2.884884834289551,1.019483208656311,1.8654017448425293,0.3715611398220062,0.9612815380096436,0.9612815380096436,0.0,101.2026138305664,106.0,65131.6171875,0.0,1863.9178466796875,1.0,279.1420593261719,283.3471374511719,299.8529663085937,304.025634765625,293.1499938964844,293.1499938964844,278.8500061035156,32871.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.815394937992096,1.0,0.0,0.0,3.703726053237915,3.703750133514404,9.15315922611626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10900.896484375,0.0,1570.017578125,1895.4371337890625,0.0,2612.960693359375,0.9151246547698976,1.0,0.0,3.0,1.0,0.0
18006720,297.2620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.96083801984787,0.3846571445465088,0.3460767269134521,297.3298034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.9783597588539124,0.4069589674472809,0.3852537274360657,297.2640686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.971150517463684,0.3971374332904815,0.2778879106044769,297.30078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.9397600293159484,0.3619299829006195,0.3430525660514831,297.22283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.8100031018257141,0.2325390875339508,1.0505168437957764,285.015869140625,284.95001220703125,299.5879821777344,296.8712463378906,298.0901794433594,297.26666259765625,285.01434326171875,1.0,0.5220892429351807,0.4775590300559997,0.4775590300559997,1.0,1.0,-2.884884834289551,1.019483208656311,1.8654017448425293,0.3715611398220062,0.9612815380096436,0.9612815380096436,0.0,101.2026138305664,106.0,65131.6171875,0.0,1863.9178466796875,1.0,279.1420593261719,283.3471374511719,299.8529663085937,304.025634765625,293.1499938964844,293.1499938964844,278.8500061035156,32871.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.815394937992096,1.0,0.0,0.0,3.703726053237915,3.703750133514404,9.15315922611626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10900.896484375,0.0,1570.017578125,1895.4371337890625,0.0,2612.960693359375,0.9151246547698976,1.0,0.0,3.0,1.0,0.0
18006780,297.2569274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.961020529270172,0.3855662047863006,0.347191721200943,297.32550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.9790770411491394,0.4088095426559448,0.3872243165969848,297.2579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.9711867570877076,0.3979684710502624,0.2786629199981689,297.2955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.940388321876526,0.3633138239383697,0.3445710837841034,297.218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.8100943565368652,0.2330780029296875,1.0536855459213257,284.9108581542969,284.95001220703125,299.6584167480469,296.90484619140625,298.1095275878906,297.26177978515625,284.9131164550781,1.0,0.5246244072914124,0.4758124351501465,0.4758124351501465,1.0,1.0,-2.895159959793091,1.0200945138931274,1.875065565109253,0.3699485957622528,0.8720064759254456,0.8720064759254456,0.0,101.84510040283205,124.0,65982.609375,0.0,1883.5645751953125,1.0,278.85723876953125,283.2245483398437,299.9217224121094,304.22491455078125,293.1499938964844,293.1499938964844,279.1499938964844,38138.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8223896622657776,1.0,0.0,0.0,3.6098287105560303,3.60985279083252,8.694937605469022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9821.5380859375,0.0,1504.7568359375,1895.4371337890625,0.0,2677.722412109375,0.8983659744262695,1.0,0.0,3.0,1.0,0.0
18006840,297.2569274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.961020529270172,0.3855662047863006,0.347191721200943,297.32550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.9790770411491394,0.4088095426559448,0.3872243165969848,297.2579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.9711867570877076,0.3979684710502624,0.2786629199981689,297.2955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.940388321876526,0.3633138239383697,0.3445710837841034,297.218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.8100943565368652,0.2330780029296875,1.0536855459213257,284.9108581542969,284.95001220703125,299.6584167480469,296.90484619140625,298.1095275878906,297.26177978515625,284.9131164550781,1.0,0.5246244072914124,0.4758124351501465,0.4758124351501465,1.0,1.0,-2.895159959793091,1.0200945138931274,1.875065565109253,0.3699485957622528,0.8720064759254456,0.8720064759254456,0.0,101.84510040283205,124.0,65982.609375,0.0,1883.5645751953125,1.0,278.85723876953125,283.2245483398437,299.9217224121094,304.22491455078125,293.1499938964844,293.1499938964844,279.1499938964844,38138.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8223896622657776,1.0,0.0,0.0,3.6098287105560303,3.60985279083252,8.694937605469022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9821.5380859375,0.0,1504.7568359375,1895.4371337890625,0.0,2677.722412109375,0.8983659744262695,1.0,0.0,3.0,1.0,0.0
18006900,297.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03240966796875,0.9504547119140624,0.3864071071147918,0.3478194177150726,297.32623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325622558594,0.9699335694313048,0.4099886119365692,0.3882814347743988,297.2581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325012207031,0.9611135721206664,0.3986721932888031,0.2790955603122711,297.2953491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322570800781,0.929423689842224,0.3642173111438751,0.345392107963562,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03045654296875,0.801651120185852,0.2334558218717575,1.0555219650268557,285.0326843261719,284.95001220703125,299.6924743652344,296.9204406738281,298.1204833984375,297.2619323730469,285.0357666015625,1.0,0.527712881565094,0.4749391078948974,0.4749391078948974,1.0,1.0,-2.900893449783325,1.020630955696106,1.8802623748779297,0.3691531419754028,0.9599080681800842,0.9599080681800842,0.0,105.23739624023438,124.0,65413.84765625,0.0,1909.5946044921875,1.0,279.1014099121094,283.35626220703125,299.89178466796875,304.041015625,293.1499938964844,293.1499938964844,279.1499938964844,33604.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8169832825660706,1.0,0.0,0.0,3.6692516803741455,3.669275522232056,8.983556654129643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10195.6181640625,0.0,1536.6744384765625,1895.4371337890625,0.0,2627.644287109375,0.9096675515174866,1.0,0.0,3.0,1.0,0.0
18006960,297.2615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.9373618364334106,0.3873890042304992,0.3488441407680511,297.3280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.9580835103988647,0.4112791121006012,0.3896456658840179,297.2596130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.9483290910720824,0.3995018601417541,0.2797829210758209,297.2961730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208740234375,0.916350483894348,0.3652200698852539,0.3464882671833038,297.21856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.791506826877594,0.2339027673006057,1.0582550764083862,285.0207214355469,284.95001220703125,299.7257385253906,296.9351806640625,298.13201904296875,297.26348876953125,285.0189819335937,1.0,0.5317825675010681,0.4740298092365265,0.4740298092365265,1.0,1.0,-2.909191131591797,1.022113561630249,1.8870776891708367,0.3687599897384643,0.9786096215248108,0.9786096215248108,0.0,109.69830322265624,142.0,65768.796875,0.0,1945.210205078125,1.0,279.142822265625,283.338134765625,299.9198608398437,304.134521484375,293.1499938964844,293.1499938964844,278.8500061035156,32753.119140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8159100413322449,1.0,0.0,0.0,3.749044895172119,3.749069452285767,9.378525760439516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11021.5166015625,0.0,1621.22509765625,1895.4371337890625,0.0,2617.721435546875,0.9251576066017152,1.0,0.0,3.0,1.0,0.0
18007020,297.2535705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.903408408164978,0.3879970610141754,0.3501639366149902,297.3216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.9242390394210817,0.4128970801830292,0.3918920159339905,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.9134274125099182,0.4000576734542846,0.2807317674160003,297.2889099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.8858528137207031,0.366341769695282,0.3482530117034912,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.7658836841583252,0.2341757118701934,1.062559723854065,284.90606689453125,284.95001220703125,299.7896728515625,296.9620361328125,298.1473083496094,297.25640869140625,284.90850830078125,1.0,0.541559100151062,0.4722112119197845,0.4722112119197845,1.0,1.0,-2.9219207763671875,1.0234612226486206,1.898459553718567,0.3673649430274963,0.8832054734230042,0.8832054734230042,0.0,122.34271240234376,160.0,66704.984375,0.0,2029.13427734375,1.0,278.8568725585937,283.2053527832031,299.9818725585937,304.3343811035156,293.1499938964844,293.1499938964844,279.1499938964844,38057.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8235081434249878,1.0,0.0,0.0,3.664724349975586,3.6647489070892334,8.961400794760266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9921.19921875,0.0,1565.066162109375,1895.4371337890625,0.0,2688.100341796875,0.910402774810791,1.0,0.0,3.0,1.0,0.0
18007080,297.2535705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.903408408164978,0.3879970610141754,0.3501639366149902,297.3216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.9242390394210817,0.4128970801830292,0.3918920159339905,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.9134274125099182,0.4000576734542846,0.2807317674160003,297.2889099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.8858528137207031,0.366341769695282,0.3482530117034912,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.7658836841583252,0.2341757118701934,1.062559723854065,284.90606689453125,284.95001220703125,299.7896728515625,296.9620361328125,298.1473083496094,297.25640869140625,284.90850830078125,1.0,0.541559100151062,0.4722112119197845,0.4722112119197845,1.0,1.0,-2.9219207763671875,1.0234612226486206,1.898459553718567,0.3673649430274963,0.8832054734230042,0.8832054734230042,0.0,122.34271240234376,160.0,66704.984375,0.0,2029.13427734375,1.0,278.8568725585937,283.2053527832031,299.9818725585937,304.3343811035156,293.1499938964844,293.1499938964844,279.1499938964844,38057.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8235081434249878,1.0,0.0,0.0,3.664724349975586,3.6647489070892334,8.961400794760266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9921.19921875,0.0,1565.066162109375,1895.4371337890625,0.0,2688.100341796875,0.910402774810791,1.0,0.0,3.0,1.0,0.0
18007140,297.2563781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230407714844,0.8753058910369873,0.3895878493785858,0.3518371880054474,297.3227233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229797363281,0.8941766619682312,0.4151744842529297,0.3943834006786346,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02301025390625,0.8841683268547058,0.4013662040233612,0.2818781435489654,297.2881774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231018066406,0.8590002059936523,0.3680222630500793,0.3502103090286255,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.023681640625,0.7432200312614441,0.2347564101219177,1.067263126373291,285.02294921875,284.95001220703125,299.8500061035156,296.9851379394531,298.1660461425781,297.25665283203125,285.02117919921875,1.0,0.5527376532554626,0.4703926146030426,0.4703926146030426,1.0,1.0,-2.93630313873291,1.0254331827163696,1.9108699560165403,0.3660205006599426,0.9941644072532654,0.9941644072532654,0.0,137.13949584960938,178.0,66417.3984375,0.0,2127.381103515625,1.0,279.1434020996094,283.32623291015625,299.97149658203125,304.2315673828125,293.1499938964844,293.1499938964844,278.8500061035156,32866.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8173638582229614,1.0,0.0,0.0,3.797330379486084,3.797355175018311,9.621660410630284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11140.380859375,0.0,1678.9486083984375,1895.4371337890625,0.0,2631.164794921875,0.9360636472702026,1.0,0.0,3.0,1.0,0.0
18007200,297.2563781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230407714844,0.8753058910369873,0.3895878493785858,0.3518371880054474,297.3227233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229797363281,0.8941766619682312,0.4151744842529297,0.3943834006786346,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02301025390625,0.8841683268547058,0.4013662040233612,0.2818781435489654,297.2881774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231018066406,0.8590002059936523,0.3680222630500793,0.3502103090286255,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.023681640625,0.7432200312614441,0.2347564101219177,1.067263126373291,285.02294921875,284.95001220703125,299.8500061035156,296.9851379394531,298.1660461425781,297.25665283203125,285.02117919921875,1.0,0.5527376532554626,0.4703926146030426,0.4703926146030426,1.0,1.0,-2.93630313873291,1.0254331827163696,1.9108699560165403,0.3660205006599426,0.9941644072532654,0.9941644072532654,0.0,137.13949584960938,178.0,66417.3984375,0.0,2127.381103515625,1.0,279.1434020996094,283.32623291015625,299.97149658203125,304.2315673828125,293.1499938964844,293.1499938964844,278.8500061035156,32866.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8173638582229614,1.0,0.0,0.0,3.797330379486084,3.797355175018311,9.621660410630284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11140.380859375,0.0,1678.9486083984375,1895.4371337890625,0.0,2631.164794921875,0.9360636472702026,1.0,0.0,3.0,1.0,0.0
18007260,297.2468566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.8501448631286621,0.389980673789978,0.3531286716461181,297.31524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.8683570027351379,0.4166125059127807,0.39662966132164,297.2423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8582726120948792,0.4017170965671539,0.2828095257282257,297.27984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.8354399800300598,0.3689348101615906,0.3519455790519714,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.7232256531715393,0.2348120212554931,1.0713629722595217,284.90093994140625,284.95001220703125,299.90838623046875,297.0062255859375,298.1780090332031,297.2484130859375,284.9034423828125,1.0,0.5645989775657654,0.4684477150440216,0.4684477150440216,1.0,1.0,-2.948697328567505,1.0262811183929443,1.9224162101745603,0.3641792237758636,0.8930853009223938,0.8930853009223938,0.0,153.89378356933594,196.0,67363.2734375,0.0,2232.926025390625,1.0,278.85650634765625,283.1863098144531,300.0263061523437,304.42413330078125,293.1499938964844,293.1499938964844,279.1499938964844,38092.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8249832391738892,1.0,0.0,0.0,3.716530561447144,3.716555595397949,9.216556691171718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10010.6005859375,0.0,1624.3941650390625,1895.4371337890625,0.0,2701.7958984375,0.9218926429748536,1.0,0.0,3.0,1.0,0.0
18007320,297.2468566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.8501448631286621,0.389980673789978,0.3531286716461181,297.31524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.8683570027351379,0.4166125059127807,0.39662966132164,297.2423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8582726120948792,0.4017170965671539,0.2828095257282257,297.27984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.8354399800300598,0.3689348101615906,0.3519455790519714,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.7232256531715393,0.2348120212554931,1.0713629722595217,284.90093994140625,284.95001220703125,299.90838623046875,297.0062255859375,298.1780090332031,297.2484130859375,284.9034423828125,1.0,0.5645989775657654,0.4684477150440216,0.4684477150440216,1.0,1.0,-2.948697328567505,1.0262811183929443,1.9224162101745603,0.3641792237758636,0.8930853009223938,0.8930853009223938,0.0,153.89378356933594,196.0,67363.2734375,0.0,2232.926025390625,1.0,278.85650634765625,283.1863098144531,300.0263061523437,304.42413330078125,293.1499938964844,293.1499938964844,279.1499938964844,38092.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8249832391738892,1.0,0.0,0.0,3.716530561447144,3.716555595397949,9.216556691171718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10010.6005859375,0.0,1624.3941650390625,1895.4371337890625,0.0,2701.7958984375,0.9218926429748536,1.0,0.0,3.0,1.0,0.0
18007380,297.2490539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254821777344,0.8302951455116272,0.3914194405078888,0.3547302484512329,297.3158569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02545166015625,0.8477517366409302,0.4187608659267425,0.3990742862224579,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02545166015625,0.8377349376678467,0.4028699994087219,0.283903568983078,297.2786560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255432128906,0.8163469433784485,0.3704511225223541,0.3538266122341156,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.705447793006897,0.2352188527584076,1.0756701231002808,285.025390625,284.95001220703125,299.9667053222656,297.0271301269531,298.19512939453125,297.2481994628906,285.0240173339844,1.0,0.5767150521278381,0.4665028154850006,0.4665028154850006,1.0,1.0,-2.962306499481201,1.0275626182556152,1.934743881225586,0.362281322479248,1.0,1.0,0.0,171.10691833496094,184.0,66971.4921875,0.0,2343.848876953125,1.0,279.1437072753906,283.3160095214844,300.0123596191406,304.3104248046875,293.1499938964844,293.1499938964844,278.8500061035156,33162.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8186157941818237,1.0,0.0,0.0,3.8380846977233887,3.838109970092773,9.82929577730829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11240.0078125,0.0,1730.3406982421875,1895.4371337890625,0.0,2642.750244140625,0.945403516292572,1.0,0.0,3.0,1.0,0.0
18007440,297.2490539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254821777344,0.8302951455116272,0.3914194405078888,0.3547302484512329,297.3158569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02545166015625,0.8477517366409302,0.4187608659267425,0.3990742862224579,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02545166015625,0.8377349376678467,0.4028699994087219,0.283903568983078,297.2786560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255432128906,0.8163469433784485,0.3704511225223541,0.3538266122341156,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.705447793006897,0.2352188527584076,1.0756701231002808,285.025390625,284.95001220703125,299.9667053222656,297.0271301269531,298.19512939453125,297.2481994628906,285.0240173339844,1.0,0.5767150521278381,0.4665028154850006,0.4665028154850006,1.0,1.0,-2.962306499481201,1.0275626182556152,1.934743881225586,0.362281322479248,1.0,1.0,0.0,171.10691833496094,184.0,66971.4921875,0.0,2343.848876953125,1.0,279.1437072753906,283.3160095214844,300.0123596191406,304.3104248046875,293.1499938964844,293.1499938964844,278.8500061035156,33162.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8186157941818237,1.0,0.0,0.0,3.8380846977233887,3.838109970092773,9.82929577730829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11240.0078125,0.0,1730.3406982421875,1895.4371337890625,0.0,2642.750244140625,0.945403516292572,1.0,0.0,3.0,1.0,0.0
18007500,297.2456359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825378417969,0.8267530202865601,0.3917160630226135,0.3554092049598694,297.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.8442534804344177,0.4195437133312225,0.4001608192920685,297.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.8340442776679993,0.403092086315155,0.2843462228775024,297.27520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.8128409385681152,0.3709297180175781,0.3546161353588104,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.7018863558769226,0.2352560609579086,1.0771055221557615,284.8821716308594,284.95001220703125,299.995849609375,297.0375061035156,298.2016296386719,297.2452392578125,284.8770446777344,1.0,0.5791022777557373,0.4655303657054901,0.4655303657054901,1.0,1.0,-2.96764612197876,1.0275847911834717,1.9400614500045776,0.3612161576747894,0.9135673642158508,0.9135673642158508,0.0,174.94049072265625,184.0,68062.7578125,0.0,2372.8525390625,1.0,278.8940734863281,283.1512756347656,300.0696716308594,304.5548400878906,293.1499938964844,293.1499938964844,278.8500061035156,36394.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8244718313217163,1.0,0.0,0.0,3.829385042190552,3.829411029815674,9.784787380340276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10892.2021484375,0.0,1745.1441650390625,1895.4371337890625,0.0,2697.046630859375,0.9439715147018432,1.0,0.0,3.0,1.0,0.0
18007560,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.8253101706504822,0.3917882442474365,0.3555528819561004,297.3087463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.8430754542350769,0.4201462566852569,0.4008126556873321,297.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.8325434327125549,0.4030857682228088,0.2844162285327911,297.27008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.8115262985229492,0.3712183833122253,0.3549836575984955,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.7003880739212036,0.2351616472005844,1.0770930051803589,284.8949584960937,284.95001220703125,300.02496337890625,297.0477905273437,298.20660400390625,297.2401733398437,284.8974304199219,1.0,0.5799863934516907,0.4645783305168152,0.4645783305168152,1.0,1.0,-2.9691178798675537,1.026112675666809,1.943005084991455,0.3594440817832947,0.8994799852371216,0.8994799852371216,0.0,176.4212646484375,172.0,67849.1484375,0.0,2383.01904296875,1.0,278.8564758300781,283.1688232421875,300.0663146972656,304.4990234375,293.1499938964844,293.1499938964844,279.1499938964844,38230.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8258563280105591,1.0,0.0,0.0,3.7581827640533447,3.7582082748413086,9.424300060345558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10078.439453125,0.0,1674.0771484375,1895.4371337890625,0.0,2709.90673828125,0.9311397075653076,1.0,0.0,3.0,1.0,0.0
18007620,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.8292146325111389,0.3933805823326111,0.3565123081207275,297.3109741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.8475881218910217,0.4223742187023163,0.4025211334228515,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.836224377155304,0.4041920602321625,0.2848823070526123,297.26953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.8155524730682373,0.3726773262023926,0.3560058772563934,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224304199219,0.7036114931106567,0.2355818003416061,1.0776171684265137,285.02197265625,284.95001220703125,300.08306884765625,297.0682373046875,298.22393798828125,297.24139404296875,285.0209045410156,1.0,0.5788829922676086,0.4626742303371429,0.4626742303371429,1.0,1.0,-2.97473692893982,1.0242211818695068,1.9505157470703125,0.3561423420906067,1.0,1.0,0.0,173.70057678222656,160.0,67236.09375,0.0,2379.432373046875,1.0,279.14361572265625,283.3046264648437,300.0512084960937,304.3707275390625,293.1499938964844,293.1499938964844,278.8500061035156,33625.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8190340995788574,1.0,0.0,0.0,3.86311674118042,3.863142490386963,9.957926749848411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11292.8583984375,0.0,1764.646240234375,1895.4371337890625,0.0,2646.622802734375,0.951365888118744,1.0,0.0,3.0,1.0,0.0
18007680,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.8292146325111389,0.3933805823326111,0.3565123081207275,297.3109741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.8475881218910217,0.4223742187023163,0.4025211334228515,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.836224377155304,0.4041920602321625,0.2848823070526123,297.26953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.8155524730682373,0.3726773262023926,0.3560058772563934,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224304199219,0.7036114931106567,0.2355818003416061,1.0776171684265137,285.02197265625,284.95001220703125,300.08306884765625,297.0682373046875,298.22393798828125,297.24139404296875,285.0209045410156,1.0,0.5788829922676086,0.4626742303371429,0.4626742303371429,1.0,1.0,-2.97473692893982,1.0242211818695068,1.9505157470703125,0.3561423420906067,1.0,1.0,0.0,173.70057678222656,160.0,67236.09375,0.0,2379.432373046875,1.0,279.14361572265625,283.3046264648437,300.0512084960937,304.3707275390625,293.1499938964844,293.1499938964844,278.8500061035156,33625.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8190340995788574,1.0,0.0,0.0,3.86311674118042,3.863142490386963,9.957926749848411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11292.8583984375,0.0,1764.646240234375,1895.4371337890625,0.0,2646.622802734375,0.951365888118744,1.0,0.0,3.0,1.0,0.0
18007740,297.2382507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.8372265100479126,0.3939297497272491,0.357068657875061,297.3058166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.856627345085144,0.4239003658294678,0.4039273262023926,297.2257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.8441705703735352,0.4044767916202545,0.2850868105888366,297.2626342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.8236202597618103,0.3734992742538452,0.3567328155040741,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.7107827067375183,0.2356461286544799,1.0773197412490845,284.89239501953125,284.95001220703125,300.1410217285156,297.0884094238281,298.236083984375,297.2353210449219,284.8944396972656,1.0,0.5752885937690735,0.4607701599597931,0.4607701599597931,1.0,1.0,-2.977867126464844,1.0212959051132202,1.956571340560913,0.3525426685810089,0.9008522033691406,0.9008522033691406,0.0,167.2352752685547,148.0,68038.609375,0.0,2352.285400390625,1.0,278.8568420410156,283.1587219238281,300.1035461425781,304.5496826171875,293.1499938964844,293.1499938964844,278.54998779296875,38408.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.825604259967804,1.0,0.0,0.0,3.77788519859314,3.7779109477996826,9.523373023512248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11501.6015625,0.0,1698.810302734375,1895.4371337890625,0.0,2707.56494140625,0.9355671405792236,1.0,0.0,3.0,1.0,0.0
18007800,297.2382507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.8372265100479126,0.3939297497272491,0.357068657875061,297.3058166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.856627345085144,0.4239003658294678,0.4039273262023926,297.2257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.8441705703735352,0.4044767916202545,0.2850868105888366,297.2626342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.8236202597618103,0.3734992742538452,0.3567328155040741,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.7107827067375183,0.2356461286544799,1.0773197412490845,284.89239501953125,284.95001220703125,300.1410217285156,297.0884094238281,298.236083984375,297.2353210449219,284.8944396972656,1.0,0.5752885937690735,0.4607701599597931,0.4607701599597931,1.0,1.0,-2.977867126464844,1.0212959051132202,1.956571340560913,0.3525426685810089,0.9008522033691406,0.9008522033691406,0.0,167.2352752685547,148.0,68038.609375,0.0,2352.285400390625,1.0,278.8568420410156,283.1587219238281,300.1035461425781,304.5496826171875,293.1499938964844,293.1499938964844,278.54998779296875,38408.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.825604259967804,1.0,0.0,0.0,3.77788519859314,3.7779109477996826,9.523373023512248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11501.6015625,0.0,1698.810302734375,1895.4371337890625,0.0,2707.56494140625,0.9355671405792236,1.0,0.0,3.0,1.0,0.0
18007860,297.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.848124623298645,0.3944824337959289,0.3571210503578186,297.3011779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.8689451813697815,0.4253970980644226,0.4049113392829895,297.2186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.8551454544067383,0.4047147929668426,0.2849340438842773,297.25616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.8343292474746704,0.3742628693580627,0.3570441603660583,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.7198926210403442,0.2356553822755813,1.075555443763733,284.89312744140625,284.95001220703125,300.1988220214844,297.1082458496094,298.24853515625,297.22955322265625,284.89422607421875,1.0,0.5700041055679321,0.4591058194637298,0.4591058194637298,1.0,1.0,-2.977181196212769,1.017364740371704,1.959816575050354,0.3486465215682983,0.8390771746635437,0.8390771746635437,0.0,158.66989135742188,136.0,68007.3671875,0.0,2307.574462890625,1.0,278.5579528808594,283.1388244628906,300.1077880859375,304.5628967285156,293.1499938964844,293.1499938964844,278.8500061035156,40520.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8277165293693542,1.0,0.0,0.0,3.5476338863372803,3.5476577281951904,8.397903457080247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10197.966796875,0.0,1455.1099853515625,1895.4371337890625,0.0,2727.198974609375,0.8867673873901367,1.0,0.0,3.0,1.0,0.0
18007920,297.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.848124623298645,0.3944824337959289,0.3571210503578186,297.3011779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.8689451813697815,0.4253970980644226,0.4049113392829895,297.2186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.8551454544067383,0.4047147929668426,0.2849340438842773,297.25616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.8343292474746704,0.3742628693580627,0.3570441603660583,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.7198926210403442,0.2356553822755813,1.075555443763733,284.89312744140625,284.95001220703125,300.1988220214844,297.1082458496094,298.24853515625,297.22955322265625,284.89422607421875,1.0,0.5700041055679321,0.4591058194637298,0.4591058194637298,1.0,1.0,-2.977181196212769,1.017364740371704,1.959816575050354,0.3486465215682983,0.8390771746635437,0.8390771746635437,0.0,158.66989135742188,136.0,68007.3671875,0.0,2307.574462890625,1.0,278.5579528808594,283.1388244628906,300.1077880859375,304.5628967285156,293.1499938964844,293.1499938964844,278.8500061035156,40520.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8277165293693542,1.0,0.0,0.0,3.5476338863372803,3.5476577281951904,8.397903457080247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10197.966796875,0.0,1455.1099853515625,1895.4371337890625,0.0,2727.198974609375,0.8867673873901367,1.0,0.0,3.0,1.0,0.0
18007980,297.2415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.8652819395065308,0.3964216411113739,0.3582126796245575,297.307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.8875797986984253,0.4279364347457886,0.4066682755947113,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.8723149299621582,0.4061114490032196,0.2854245603084564,297.2596740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.8505975008010864,0.3759613037109375,0.3580279052257538,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.7330628633499146,0.2363296747207641,1.0758461952209473,284.9995422363281,284.95001220703125,300.2563781738281,297.1277770996094,298.2684936523437,297.23504638671875,284.9990539550781,1.0,0.5641668438911438,0.4574414789676666,0.4574414789676666,1.0,1.0,-2.982719659805298,1.0158710479736328,1.966848611831665,0.3457074761390686,0.9307722449302672,0.9307722449302672,0.0,147.81149291992188,124.0,67492.96875,0.0,2262.278076171875,1.0,278.8416442871094,283.25640869140625,300.10162353515625,304.4375915527344,293.1499938964844,293.1499938964844,278.54998779296875,33895.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8189418911933899,1.0,0.0,0.0,3.654420852661133,3.654444456100464,8.911081863516301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11368.5595703125,0.0,1522.3289794921875,1895.4371337890625,0.0,2645.76953125,0.9048083424568176,1.0,0.0,3.0,1.0,0.0
18008040,297.2415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.8652819395065308,0.3964216411113739,0.3582126796245575,297.307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.8875797986984253,0.4279364347457886,0.4066682755947113,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.8723149299621582,0.4061114490032196,0.2854245603084564,297.2596740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.8505975008010864,0.3759613037109375,0.3580279052257538,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.7330628633499146,0.2363296747207641,1.0758461952209473,284.9995422363281,284.95001220703125,300.2563781738281,297.1277770996094,298.2684936523437,297.23504638671875,284.9990539550781,1.0,0.5641668438911438,0.4574414789676666,0.4574414789676666,1.0,1.0,-2.982719659805298,1.0158710479736328,1.966848611831665,0.3457074761390686,0.9307722449302672,0.9307722449302672,0.0,147.81149291992188,124.0,67492.96875,0.0,2262.278076171875,1.0,278.8416442871094,283.25640869140625,300.10162353515625,304.4375915527344,293.1499938964844,293.1499938964844,278.54998779296875,33895.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8189418911933899,1.0,0.0,0.0,3.654420852661133,3.654444456100464,8.911081863516301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11368.5595703125,0.0,1522.3289794921875,1895.4371337890625,0.0,2645.76953125,0.9048083424568176,1.0,0.0,3.0,1.0,0.0
18008100,297.240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.8752540946006775,0.3968979120254516,0.3586938679218292,297.306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.8982785940170288,0.4288880825042724,0.4075322449207306,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.8823090195655823,0.4064473509788513,0.285654604434967,297.2584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775939941406,0.8601211309432983,0.3765347599983215,0.3585154116153717,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.740615725517273,0.23651884496212,1.076131820678711,284.87725830078125,284.95001220703125,300.2850646972656,297.1374206542969,298.2760925292969,297.234375,284.8758239746094,1.0,0.5611375570297241,0.456609308719635,0.456609308719635,1.0,1.0,-2.9855477809906006,1.0151265859603882,1.9704211950302124,0.3443280756473541,0.8461260795593262,0.8461260795593262,0.0,142.2339630126953,124.0,68270.1796875,0.0,2238.906494140625,1.0,278.5976867675781,283.1181335449219,300.1591491699219,304.668701171875,293.1499938964844,293.1499938964844,278.54998779296875,38209.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8237836360931396,1.0,0.0,0.0,3.611435890197754,3.611459732055664,8.70268138442043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10992.197265625,0.0,1507.0391845703125,1895.4371337890625,0.0,2690.657470703125,0.8959624171257019,1.0,0.0,3.0,1.0,0.0
18008160,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173889160156,0.8852665424346924,0.3972375988960266,0.3587829172611236,297.3054504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174499511719,0.9092562198638916,0.429738700389862,0.4081113338470459,297.2200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174194335937,0.8923763632774353,0.4066639840602875,0.2856442034244537,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173583984375,0.8698545098304749,0.3770085573196411,0.3587467670440674,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167785644531,0.7483046650886536,0.2366341352462768,1.0756568908691406,284.91748046875,284.95001220703125,300.3136901855469,297.1469421386719,298.28271484375,297.2323303222656,284.9185485839844,1.0,0.5579206943511963,0.4558020532131195,0.4558020532131195,1.0,1.0,-2.98604702949524,1.0135221481323242,1.9725250005722048,0.3425652384757995,0.8551494479179382,0.8551494479179382,0.0,136.86209106445312,112.0,68048.2578125,0.0,2212.438720703125,1.0,278.5580444335937,283.1558837890625,300.1561889648437,304.6043701171875,293.1499938964844,293.1499938964844,278.8500061035156,38409.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8242900371551514,1.0,0.0,0.0,3.537461042404175,3.537484645843506,8.34981108255306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10218.7060546875,0.0,1429.0025634765625,1895.4371337890625,0.0,2695.358642578125,0.8826131820678711,1.0,0.0,3.0,1.0,0.0
18008220,297.2440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.9116964936256408,0.3989456295967102,0.3596504628658294,297.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.9398414492607116,0.4321969449520111,0.4097806513309479,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.9194765090942384,0.4079334139823913,0.2860401570796966,297.25897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.8952344655990601,0.3786239922046661,0.3596442639827728,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.7687234878540039,0.2373160272836685,1.0759644508361816,285.00518798828125,284.95001220703125,300.3707580566406,297.16571044921875,298.3013916015625,297.2364807128906,285.0035095214844,1.0,0.5514447689056396,0.4541875123977661,0.4541875123977661,1.0,1.0,-2.9910147190093994,1.011857986450195,1.9791568517684937,0.3395665884017944,0.943595051765442,0.943595051765442,0.0,125.17196655273438,100.0,67669.8515625,0.0,2161.5791015625,1.0,278.8420104980469,283.2535095214844,300.14813232421875,304.4967041015625,293.1499938964844,293.1499938964844,278.54998779296875,33165.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8175206780433655,1.0,0.0,0.0,3.667870044708252,3.667893648147583,8.976791718851018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11415.35546875,0.0,1531.82861328125,1895.4371337890625,0.0,2632.615478515625,0.9070454239845276,1.0,0.0,3.0,1.0,0.0
18008280,297.2440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.9116964936256408,0.3989456295967102,0.3596504628658294,297.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.9398414492607116,0.4321969449520111,0.4097806513309479,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.9194765090942384,0.4079334139823913,0.2860401570796966,297.25897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.8952344655990601,0.3786239922046661,0.3596442639827728,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.7687234878540039,0.2373160272836685,1.0759644508361816,285.00518798828125,284.95001220703125,300.3707580566406,297.16571044921875,298.3013916015625,297.2364807128906,285.0035095214844,1.0,0.5514447689056396,0.4541875123977661,0.4541875123977661,1.0,1.0,-2.9910147190093994,1.011857986450195,1.9791568517684937,0.3395665884017944,0.943595051765442,0.943595051765442,0.0,125.17196655273438,100.0,67669.8515625,0.0,2161.5791015625,1.0,278.8420104980469,283.2535095214844,300.14813232421875,304.4967041015625,293.1499938964844,293.1499938964844,278.54998779296875,33165.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8175206780433655,1.0,0.0,0.0,3.667870044708252,3.667893648147583,8.976791718851018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11415.35546875,0.0,1531.82861328125,1895.4371337890625,0.0,2632.615478515625,0.9070454239845276,1.0,0.0,3.0,1.0,0.0
