time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18008340,297.2380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.945720374584198,0.3995406627655029,0.3600110411643982,297.30694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.9728243350982666,0.4338908195495605,0.4111145734786987,297.2186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.9533287286758424,0.4083398580551147,0.2861517369747162,297.2544860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.927333652973175,0.3795548379421234,0.3602472245693207,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.7936915159225464,0.237574353814125,1.075554132461548,284.9118347167969,284.95001220703125,300.427490234375,297.1840515136719,298.31414794921875,297.2322998046875,284.9131774902344,1.0,0.544750452041626,0.4525729715824127,0.4525729715824127,1.0,1.0,-2.993424415588379,1.0091602802276611,1.9842641353607176,0.3362563848495483,0.8591563701629639,0.8591563701629639,0.0,113.80923461914062,103.0,68245.3984375,0.0,2107.785400390625,1.0,278.5576171875,283.1439514160156,300.1973876953125,304.6607971191406,293.1499938964844,293.1499938964844,278.8500061035156,38345.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8236931562423706,1.0,0.0,0.0,3.556192636489868,3.55621600151062,8.438472605121206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10250.8408203125,0.0,1448.3870849609375,1895.4371337890625,0.0,2689.8173828125,0.8866701722145081,1.0,0.0,3.0,1.0,0.0
18008400,297.2380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.945720374584198,0.3995406627655029,0.3600110411643982,297.30694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.9728243350982666,0.4338908195495605,0.4111145734786987,297.2186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.9533287286758424,0.4083398580551147,0.2861517369747162,297.2544860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.927333652973175,0.3795548379421234,0.3602472245693207,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.7936915159225464,0.237574353814125,1.075554132461548,284.9118347167969,284.95001220703125,300.427490234375,297.1840515136719,298.31414794921875,297.2322998046875,284.9131774902344,1.0,0.544750452041626,0.4525729715824127,0.4525729715824127,1.0,1.0,-2.993424415588379,1.0091602802276611,1.9842641353607176,0.3362563848495483,0.8591563701629639,0.8591563701629639,0.0,113.80923461914062,103.0,68245.3984375,0.0,2107.785400390625,1.0,278.5576171875,283.1439514160156,300.1973876953125,304.6607971191406,293.1499938964844,293.1499938964844,278.8500061035156,38345.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8236931562423706,1.0,0.0,0.0,3.556192636489868,3.55621600151062,8.438472605121206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10250.8408203125,0.0,1448.3870849609375,1895.4371337890625,0.0,2689.8173828125,0.8866701722145081,1.0,0.0,3.0,1.0,0.0
18008460,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.9662781357765198,0.4011252522468567,0.3609618544578552,297.3111877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.9906052350997924,0.436303973197937,0.4129529595375061,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.9728581309318542,0.4095345437526703,0.2866504490375519,297.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.9491071105003356,0.3811031877994537,0.361296683549881,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.809769868850708,0.2382184565067291,1.0767667293548584,285.0047912597656,284.95001220703125,300.48388671875,297.20196533203125,298.33203125,297.2357482910156,285.0029602050781,1.0,0.5424761176109314,0.4509854018688202,0.4509854018688202,1.0,1.0,-3.0000853538513184,1.0081599950790403,1.9919253587722776,0.3334665894508362,0.949118196964264,0.949118196964264,0.0,108.03553009033205,121.0,67873.8828125,0.0,2089.80078125,1.0,278.8425598144531,283.2460021972656,300.1852722167969,304.5475769042969,293.1499938964844,293.1499938964844,278.54998779296875,33131.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8170592784881592,1.0,0.0,0.0,3.685923337936402,3.685947179794312,9.06537707123789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11462.494140625,0.0,1551.83056640625,1895.4371337890625,0.0,2628.34716796875,0.9110163450241088,1.0,0.0,3.0,1.0,0.0
18008520,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.9662781357765198,0.4011252522468567,0.3609618544578552,297.3111877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.9906052350997924,0.436303973197937,0.4129529595375061,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.9728581309318542,0.4095345437526703,0.2866504490375519,297.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.9491071105003356,0.3811031877994537,0.361296683549881,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.809769868850708,0.2382184565067291,1.0767667293548584,285.0047912597656,284.95001220703125,300.48388671875,297.20196533203125,298.33203125,297.2357482910156,285.0029602050781,1.0,0.5424761176109314,0.4509854018688202,0.4509854018688202,1.0,1.0,-3.0000853538513184,1.0081599950790403,1.9919253587722776,0.3334665894508362,0.949118196964264,0.949118196964264,0.0,108.03553009033205,121.0,67873.8828125,0.0,2089.80078125,1.0,278.8425598144531,283.2460021972656,300.1852722167969,304.5475769042969,293.1499938964844,293.1499938964844,278.54998779296875,33131.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8170592784881592,1.0,0.0,0.0,3.685923337936402,3.685947179794312,9.06537707123789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11462.494140625,0.0,1551.83056640625,1895.4371337890625,0.0,2628.34716796875,0.9110163450241088,1.0,0.0,3.0,1.0,0.0
18008580,297.2352905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.952758014202118,0.4015512466430664,0.3617897629737854,297.3069152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.9800876975059508,0.4379192888736725,0.4148564636707306,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.9596889019012452,0.4098362028598785,0.2871650457382202,297.2515563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.9350147247314452,0.3819333612918854,0.3624479472637176,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.7987034320831299,0.2383878678083419,1.0790197849273682,284.9119567871094,284.95001220703125,300.5399169921875,297.2193908691406,298.34405517578125,297.230712890625,284.91357421875,1.0,0.5469092130661011,0.4493978023529053,0.4493978023529053,1.0,1.0,-3.008082628250122,1.007631778717041,2.000450849533081,0.3310046195983886,0.8648357391357422,0.8648357391357422,0.0,112.7165069580078,139.0,68568.1484375,0.0,2127.66748046875,1.0,278.5574645996094,283.1354064941406,300.2340087890625,304.7168884277344,293.1499938964844,293.1499938964844,278.8500061035156,38231.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8234671950340271,1.0,0.0,0.0,3.579310894012451,3.5793344974517822,8.548543632969086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10300.4423828125,0.0,1472.3109130859375,1895.4371337890625,0.0,2687.719970703125,0.891703188419342,1.0,0.0,3.0,1.0,0.0
18008640,297.2352905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.952758014202118,0.4015512466430664,0.3617897629737854,297.3069152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.9800876975059508,0.4379192888736725,0.4148564636707306,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.9596889019012452,0.4098362028598785,0.2871650457382202,297.2515563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.9350147247314452,0.3819333612918854,0.3624479472637176,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.7987034320831299,0.2383878678083419,1.0790197849273682,284.9119567871094,284.95001220703125,300.5399169921875,297.2193908691406,298.34405517578125,297.230712890625,284.91357421875,1.0,0.5469092130661011,0.4493978023529053,0.4493978023529053,1.0,1.0,-3.008082628250122,1.007631778717041,2.000450849533081,0.3310046195983886,0.8648357391357422,0.8648357391357422,0.0,112.7165069580078,139.0,68568.1484375,0.0,2127.66748046875,1.0,278.5574645996094,283.1354064941406,300.2340087890625,304.7168884277344,293.1499938964844,293.1499938964844,278.8500061035156,38231.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8234671950340271,1.0,0.0,0.0,3.579310894012451,3.5793344974517822,8.548543632969086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10300.4423828125,0.0,1472.3109130859375,1895.4371337890625,0.0,2687.719970703125,0.891703188419342,1.0,0.0,3.0,1.0,0.0
18008700,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02703857421875,0.9388371706008912,0.4021687805652618,0.3622726202011108,297.3079528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271911621094,0.968437135219574,0.43901127576828,0.4158800840377807,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270690917969,0.94600510597229,0.4102974832057953,0.287470281124115,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269470214844,0.9209851026535034,0.3825832903385162,0.36308154463768,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.025390625,0.7879781126976013,0.2385934889316558,1.0803414583206177,285.0272216796875,284.95001220703125,300.5677795410156,297.2279357910156,298.3519592285156,297.2310791015625,285.02935791015625,1.0,0.550518274307251,0.448604017496109,0.448604017496109,1.0,1.0,-3.0126049518585205,1.0075634717941284,2.0050415992736816,0.3297589123249054,0.947853147983551,0.947853147983551,0.0,117.42000579833984,139.0,67964.6796875,0.0,2159.738525390625,1.0,278.8006286621094,283.2614440917969,300.1996459960937,304.5231628417969,293.1499938964844,293.1499938964844,278.8500061035156,33696.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8182331323623657,1.0,0.0,0.0,3.6373391151428223,3.637362718582153,8.827971100799914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10679.984375,0.0,1501.9559326171875,1895.4371337890625,0.0,2639.2080078125,0.9025617837905884,1.0,0.0,3.0,1.0,0.0
18008760,297.2379455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.9241094589233398,0.4028958976268768,0.3631251752376556,297.3098449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.9552053809165956,0.4401976764202118,0.4171983301639557,297.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.9311833381652832,0.4108644425868988,0.2880139946937561,297.2525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.906991720199585,0.3833199143409729,0.363976776599884,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.7769945859909058,0.2388595938682556,1.082487940788269,285.0101318359375,284.95001220703125,300.5955505371094,297.236328125,298.360595703125,297.2326965332031,285.0084533691406,1.0,0.5548906326293945,0.4477674663066864,0.4477674663066864,1.0,1.0,-3.019522428512573,1.0083104372024536,2.01121187210083,0.3288317322731018,0.9601627588272096,0.9601627588272096,0.0,122.91616821289062,157.0,68271.0390625,0.0,2200.2197265625,1.0,278.84259033203125,283.2409362792969,300.2214050292969,304.6082458496094,293.1499938964844,293.1499938964844,278.54998779296875,33005.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8172203302383423,1.0,0.0,0.0,3.711803436279297,3.711827516555786,9.19312640235148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11539.2890625,0.0,1580.2362060546875,1895.4371337890625,0.0,2629.837158203125,0.9168863296508788,1.0,0.0,3.0,1.0,0.0
18008820,297.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.8926225900650024,0.403031975030899,0.3640589118003845,297.30389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.9219992756843568,0.4416250884532928,0.419309139251709,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.8985488414764404,0.4109540581703186,0.2886638641357422,297.2458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.8780251145362854,0.3839409351348877,0.3653133511543274,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.7528083920478821,0.2388072460889816,1.0855518579483032,284.9098815917969,284.95001220703125,300.6507568359375,297.2527160644531,298.37078857421875,297.2259521484375,284.9116516113281,1.0,0.5647932291030884,0.4460943937301636,0.4460943937301636,1.0,1.0,-3.029260396957397,1.0081719160079956,2.0210886001586914,0.326404333114624,0.8720073103904724,0.8720073103904724,0.0,137.0177459716797,175.0,69038.2578125,0.0,2290.400146484375,1.0,278.5572204589844,283.1221923828125,300.26910400390625,304.78326416015625,293.1499938964844,293.1499938964844,278.8500061035156,38159.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8239873051643372,1.0,0.0,0.0,3.613806962966919,3.613831043243408,8.714113164387527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10369.09765625,0.0,1509.2681884765625,1895.4371337890625,0.0,2692.5478515625,0.8992457389831543,1.0,0.0,3.0,1.0,0.0
18008880,297.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.8926225900650024,0.403031975030899,0.3640589118003845,297.30389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.9219992756843568,0.4416250884532928,0.419309139251709,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.8985488414764404,0.4109540581703186,0.2886638641357422,297.2458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.8780251145362854,0.3839409351348877,0.3653133511543274,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.7528083920478821,0.2388072460889816,1.0855518579483032,284.9098815917969,284.95001220703125,300.6507568359375,297.2527160644531,298.37078857421875,297.2259521484375,284.9116516113281,1.0,0.5647932291030884,0.4460943937301636,0.4460943937301636,1.0,1.0,-3.029260396957397,1.0081719160079956,2.0210886001586914,0.326404333114624,0.8720073103904724,0.8720073103904724,0.0,137.0177459716797,175.0,69038.2578125,0.0,2290.400146484375,1.0,278.5572204589844,283.1221923828125,300.26910400390625,304.78326416015625,293.1499938964844,293.1499938964844,278.8500061035156,38159.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8239873051643372,1.0,0.0,0.0,3.613806962966919,3.613831043243408,8.714113164387527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10369.09765625,0.0,1509.2681884765625,1895.4371337890625,0.0,2692.5478515625,0.8992457389831543,1.0,0.0,3.0,1.0,0.0
18008940,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.8668502569198608,0.4041472673416137,0.365368127822876,297.3056945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.8942920565605164,0.4437536895275116,0.4217056632041931,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.8723042607307434,0.4118135869503021,0.2895386219024658,297.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.8533718585968018,0.3851530849933624,0.3668749630451202,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.7325853109359741,0.2390812039375305,1.0890891551971436,285.0118713378906,284.95001220703125,300.7054748535156,297.2685241699219,298.3858642578125,297.2267761230469,285.0101013183594,1.0,0.5757144093513489,0.4444212913513183,0.4444212913513183,1.0,1.0,-3.040888547897339,1.0087271928787231,2.0321614742279053,0.3240601122379303,0.9701752662658693,0.9701752662658693,0.0,152.63592529296875,193.0,68706.140625,0.0,2392.50830078125,1.0,278.843017578125,283.2314758300781,300.25439453125,304.6708374023437,293.1499938964844,293.1499938964844,278.54998779296875,33037.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8178845047950745,1.0,0.0,0.0,3.743974924087525,3.7439992427825928,9.353176437798538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11623.9248046875,0.0,1617.5208740234375,1895.4371337890625,0.0,2635.981689453125,0.924079656600952,1.0,0.0,3.0,1.0,0.0
18009000,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.8668502569198608,0.4041472673416137,0.365368127822876,297.3056945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.8942920565605164,0.4437536895275116,0.4217056632041931,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.8723042607307434,0.4118135869503021,0.2895386219024658,297.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.8533718585968018,0.3851530849933624,0.3668749630451202,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.7325853109359741,0.2390812039375305,1.0890891551971436,285.0118713378906,284.95001220703125,300.7054748535156,297.2685241699219,298.3858642578125,297.2267761230469,285.0101013183594,1.0,0.5757144093513489,0.4444212913513183,0.4444212913513183,1.0,1.0,-3.040888547897339,1.0087271928787231,2.0321614742279053,0.3240601122379303,0.9701752662658693,0.9701752662658693,0.0,152.63592529296875,193.0,68706.140625,0.0,2392.50830078125,1.0,278.843017578125,283.2314758300781,300.25439453125,304.6708374023437,293.1499938964844,293.1499938964844,278.54998779296875,33037.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8178845047950745,1.0,0.0,0.0,3.743974924087525,3.7439992427825928,9.353176437798538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11623.9248046875,0.0,1617.5208740234375,1895.4371337890625,0.0,2635.981689453125,0.924079656600952,1.0,0.0,3.0,1.0,0.0
18009060,297.21875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.8440749049186707,0.4040715098381042,0.3662352561950683,297.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.8705300092697144,0.4450417757034302,0.4238137006759643,297.2028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.8490888476371765,0.4117528200149536,0.2901780903339386,297.2384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8318744897842407,0.3856162428855896,0.3681894242763519,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.7141114473342896,0.2388550788164138,1.0919578075408936,284.9066162109375,284.95001220703125,300.7597351074219,297.2837829589844,298.3946838378906,297.21929931640625,284.9085388183594,1.0,0.5870754718780518,0.4426709711551666,0.4426709711551666,1.0,1.0,-3.0502705574035645,1.0081892013549805,2.042081594467163,0.3213132917881012,0.8781052827835083,0.8781052827835083,0.0,169.8880157470703,181.0,69481.7890625,0.0,2499.64599609375,1.0,278.5569763183594,283.1080322265625,300.3004150390625,304.84478759765625,293.1499938964844,293.1499938964844,278.8500061035156,38204.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8246845602989197,1.0,0.0,0.0,3.647814989089966,3.647839307785034,8.878894277586369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10433.49609375,0.0,1547.2213134765625,1895.4371337890625,0.0,2699.02197265625,0.906792402267456,1.0,0.0,3.0,1.0,0.0
18009120,297.21875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.8440749049186707,0.4040715098381042,0.3662352561950683,297.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.8705300092697144,0.4450417757034302,0.4238137006759643,297.2028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.8490888476371765,0.4117528200149536,0.2901780903339386,297.2384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8318744897842407,0.3856162428855896,0.3681894242763519,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.7141114473342896,0.2388550788164138,1.0919578075408936,284.9066162109375,284.95001220703125,300.7597351074219,297.2837829589844,298.3946838378906,297.21929931640625,284.9085388183594,1.0,0.5870754718780518,0.4426709711551666,0.4426709711551666,1.0,1.0,-3.0502705574035645,1.0081892013549805,2.042081594467163,0.3213132917881012,0.8781052827835083,0.8781052827835083,0.0,169.8880157470703,181.0,69481.7890625,0.0,2499.64599609375,1.0,278.5569763183594,283.1080322265625,300.3004150390625,304.84478759765625,293.1499938964844,293.1499938964844,278.8500061035156,38204.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8246845602989197,1.0,0.0,0.0,3.647814989089966,3.647839307785034,8.878894277586369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10433.49609375,0.0,1547.2213134765625,1895.4371337890625,0.0,2699.02197265625,0.906792402267456,1.0,0.0,3.0,1.0,0.0
18009180,297.2200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.8395088911056519,0.4050701260566711,0.3669968843460083,297.3006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.8662221431732178,0.4471012949943542,0.4256883561611175,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.8443337082862854,0.4125365912914276,0.2906610667705536,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.827629029750824,0.3867373466491699,0.3692095577716827,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.7097018361091614,0.2390202581882476,1.0928497314453125,285.0092468261719,284.95001220703125,300.8134460449219,297.29840087890625,298.4085998535156,297.2201232910156,285.00732421875,1.0,0.58978670835495,0.4409206509590149,0.4409206509590149,1.0,1.0,-3.0563182830810547,1.0063453912734983,2.0499727725982666,0.317894846200943,0.9752402305603028,0.9752402305603028,0.0,174.3966064453125,169.0,69003.6328125,0.0,2534.589111328125,1.0,278.8432312011719,283.2198181152344,300.2835388183594,304.7228698730469,293.1499938964844,293.1499938964844,278.54998779296875,33222.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8184596300125122,1.0,0.0,0.0,3.770465135574341,3.770489931106568,9.486000749348024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11684.85546875,0.0,1649.8973388671875,1895.4371337890625,0.0,2641.3046875,0.9301744699478148,1.0,0.0,3.0,1.0,0.0
18009240,297.2200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.8395088911056519,0.4050701260566711,0.3669968843460083,297.3006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.8662221431732178,0.4471012949943542,0.4256883561611175,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.8443337082862854,0.4125365912914276,0.2906610667705536,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.827629029750824,0.3867373466491699,0.3692095577716827,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.7097018361091614,0.2390202581882476,1.0928497314453125,285.0092468261719,284.95001220703125,300.8134460449219,297.29840087890625,298.4085998535156,297.2201232910156,285.00732421875,1.0,0.58978670835495,0.4409206509590149,0.4409206509590149,1.0,1.0,-3.0563182830810547,1.0063453912734983,2.0499727725982666,0.317894846200943,0.9752402305603028,0.9752402305603028,0.0,174.3966064453125,169.0,69003.6328125,0.0,2534.589111328125,1.0,278.8432312011719,283.2198181152344,300.2835388183594,304.7228698730469,293.1499938964844,293.1499938964844,278.54998779296875,33222.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8184596300125122,1.0,0.0,0.0,3.770465135574341,3.770489931106568,9.486000749348024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11684.85546875,0.0,1649.8973388671875,1895.4371337890625,0.0,2641.3046875,0.9301744699478148,1.0,0.0,3.0,1.0,0.0
18009300,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87176513671875,0.8407688140869141,0.4051259160041809,0.3672917187213897,297.2983093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715209960937,0.8679493069648743,0.4478273689746856,0.4265436232089996,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717346191406,0.8455702066421509,0.4125998020172119,0.2908472716808319,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87188720703125,0.8289473652839661,0.3870402574539184,0.3696413338184356,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739929199219,0.7106873393058777,0.2389620691537857,1.0929521322250366,284.8714904785156,284.95001220703125,300.840087890625,297.3054504394531,298.4134216308594,297.2177124023437,284.8681945800781,1.0,0.5894750952720642,0.4400455057621002,0.4400455057621002,1.0,1.0,-3.0585734844207764,1.005112648010254,2.0534608364105225,0.3161309957504272,0.8809610605239868,0.8809610605239868,0.0,173.5915985107422,169.0,69912.3359375,0.0,2534.67822265625,1.0,278.59503173828125,283.0649719238281,300.3348693847656,304.955322265625,293.1499938964844,293.1499938964844,278.54998779296875,37258.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8238929510116577,1.0,0.0,0.0,3.74311876296997,3.743143796920776,9.348899538963452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11298.3583984375,0.0,1648.9156494140625,1895.4371337890625,0.0,2691.671875,0.924905002117157,1.0,0.0,3.0,1.0,0.0
18009360,297.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.8427378535270691,0.4050265550613403,0.3671295344829559,297.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.8705741763114929,0.4484333097934723,0.4270410537719726,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.8475968241691589,0.412526786327362,0.2907456457614898,297.2322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.8310461044311523,0.3872266113758087,0.3697509467601776,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.7123655080795288,0.238818347454071,1.0920190811157229,284.9002990722656,284.95001220703125,300.8666076660156,297.3123779296875,298.4172668457031,297.2138977050781,284.9022827148437,1.0,0.5882471203804016,0.4392341673374176,0.4392341673374176,1.0,1.0,-3.05786681175232,1.0028988122940063,2.0549681186676025,0.3140042424201965,0.8774123191833496,0.8774123191833496,0.0,171.80882263183594,157.0,69602.265625,0.0,2524.046875,1.0,278.5570678710937,283.0958251953125,300.3267517089844,304.88348388671875,293.1499938964844,293.1499938964844,278.8500061035156,38540.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8247836828231812,1.0,0.0,0.0,3.6637988090515137,3.663823366165161,8.956875490184757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10453.80078125,0.0,1567.65869140625,1895.4371337890625,0.0,2699.942626953125,0.9105151295661926,1.0,0.0,3.0,1.0,0.0
18009420,297.2146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.8522055745124817,0.4061727523803711,0.3675762414932251,297.2987670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.8816366195678711,0.450650155544281,0.428589791059494,297.2006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.8571239113807678,0.413468599319458,0.2909905612468719,297.234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.8403224945068359,0.3884812295436859,0.3704245090484619,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.7200186848640442,0.23912014067173,1.0912799835205078,285.0060729980469,284.95001220703125,300.919189453125,297.3256530761719,298.4320983886719,297.2168884277344,285.0042724609375,1.0,0.5843289494514465,0.4376115500926971,0.4376115500926971,1.0,1.0,-3.0604734420776367,1.0000070333480835,2.0604665279388428,0.310225248336792,0.9736701250076294,0.9736701250076294,0.0,164.6842041015625,145.0,69021.8125,0.0,2491.8212890625,1.0,278.84332275390625,283.2121887207031,300.3084411621094,304.7507629394531,293.1499938964844,293.1499938964844,278.54998779296875,33431.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.818056046962738,1.0,0.0,0.0,3.777897357940674,3.777922153472901,9.52343441440462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11695.962890625,0.0,1660.2764892578125,1895.4371337890625,0.0,2637.569091796875,0.9319958686828612,1.0,0.0,3.0,1.0,0.0
18009480,297.2146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.8522055745124817,0.4061727523803711,0.3675762414932251,297.2987670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.8816366195678711,0.450650155544281,0.428589791059494,297.2006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.8571239113807678,0.413468599319458,0.2909905612468719,297.234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.8403224945068359,0.3884812295436859,0.3704245090484619,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.7200186848640442,0.23912014067173,1.0912799835205078,285.0060729980469,284.95001220703125,300.919189453125,297.3256530761719,298.4320983886719,297.2168884277344,285.0042724609375,1.0,0.5843289494514465,0.4376115500926971,0.4376115500926971,1.0,1.0,-3.0604734420776367,1.0000070333480835,2.0604665279388428,0.310225248336792,0.9736701250076294,0.9736701250076294,0.0,164.6842041015625,145.0,69021.8125,0.0,2491.8212890625,1.0,278.84332275390625,283.2121887207031,300.3084411621094,304.7507629394531,293.1499938964844,293.1499938964844,278.54998779296875,33431.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.818056046962738,1.0,0.0,0.0,3.777897357940674,3.777922153472901,9.52343441440462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11695.962890625,0.0,1660.2764892578125,1895.4371337890625,0.0,2637.569091796875,0.9319958686828612,1.0,0.0,3.0,1.0,0.0
18009540,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.8649432063102722,0.4062651395797729,0.3675993084907532,297.2948913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.8962710499763489,0.4521479606628418,0.4298505187034607,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.8700634837150574,0.413617730140686,0.2910039722919464,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.8528417348861694,0.3891115188598633,0.3708513677120209,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.7298994064331055,0.2390653491020202,1.0899348258972168,284.9006042480469,284.95001220703125,300.9711608886719,297.3382568359375,298.44146728515625,297.2126159667969,284.9025573730469,1.0,0.5790658593177795,0.4359889030456543,0.4359889030456543,1.0,1.0,-3.060936689376831,0.9962708950042723,2.0646657943725586,0.3062766194343567,0.8771339058876038,0.8771339058876038,0.0,155.7620849609375,133.0,69580.1875,0.0,2446.122802734375,1.0,278.55682373046875,283.0917663574219,300.3511047363281,304.9067687988281,293.1499938964844,293.1499938964844,278.8500061035156,38640.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8240829706192017,1.0,0.0,0.0,3.665703535079956,3.665728092193604,8.966190421233478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10455.3251953125,0.0,1570.5501708984375,1895.4371337890625,0.0,2693.436279296875,0.9110910296440125,1.0,0.0,3.0,1.0,0.0
18009600,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.8649432063102722,0.4062651395797729,0.3675993084907532,297.2948913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.8962710499763489,0.4521479606628418,0.4298505187034607,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.8700634837150574,0.413617730140686,0.2910039722919464,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.8528417348861694,0.3891115188598633,0.3708513677120209,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.7298994064331055,0.2390653491020202,1.0899348258972168,284.9006042480469,284.95001220703125,300.9711608886719,297.3382568359375,298.44146728515625,297.2126159667969,284.9025573730469,1.0,0.5790658593177795,0.4359889030456543,0.4359889030456543,1.0,1.0,-3.060936689376831,0.9962708950042723,2.0646657943725586,0.3062766194343567,0.8771339058876038,0.8771339058876038,0.0,155.7620849609375,133.0,69580.1875,0.0,2446.122802734375,1.0,278.55682373046875,283.0917663574219,300.3511047363281,304.9067687988281,293.1499938964844,293.1499938964844,278.8500061035156,38640.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8240829706192017,1.0,0.0,0.0,3.665703535079956,3.665728092193604,8.966190421233478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10455.3251953125,0.0,1570.5501708984375,1895.4371337890625,0.0,2693.436279296875,0.9110910296440125,1.0,0.0,3.0,1.0,0.0
18009660,297.212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.8830529451370239,0.4075146615505218,0.3680146932601928,297.3002624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.9170880317687988,0.454519659280777,0.4314095377922058,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.8883095979690552,0.4146937727928161,0.2912445366382599,297.2336730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.8705025315284729,0.390489786863327,0.3715074062347412,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.7435100078582764,0.2394897937774658,1.0891180038452148,285.0068054199219,284.95001220703125,301.0224609375,297.3501281738281,298.4571228027344,297.21710205078125,285.0050354003906,1.0,0.5730758905410767,0.4345540702342987,0.4345540702342987,1.0,1.0,-3.0633978843688965,0.9937212467193604,2.069676637649536,0.3028763234615326,0.973922610282898,0.973922610282898,0.0,145.10101318359375,121.0,68994.84375,0.0,2395.042236328125,1.0,278.84332275390625,283.2087097167969,300.3323974609375,304.7733459472656,293.1499938964844,293.1499938964844,278.54998779296875,33450.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8172505497932434,1.0,0.0,0.0,3.779420852661133,3.7794458866119385,9.531117370897846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11698.97265625,0.0,1662.2293701171875,1895.4371337890625,0.0,2630.116455078125,0.9323577880859376,1.0,0.0,3.0,1.0,0.0
18009720,297.212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.8830529451370239,0.4075146615505218,0.3680146932601928,297.3002624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.9170880317687988,0.454519659280777,0.4314095377922058,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.8883095979690552,0.4146937727928161,0.2912445366382599,297.2336730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.8705025315284729,0.390489786863327,0.3715074062347412,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.7435100078582764,0.2394897937774658,1.0891180038452148,285.0068054199219,284.95001220703125,301.0224609375,297.3501281738281,298.4571228027344,297.21710205078125,285.0050354003906,1.0,0.5730758905410767,0.4345540702342987,0.4345540702342987,1.0,1.0,-3.0633978843688965,0.9937212467193604,2.069676637649536,0.3028763234615326,0.973922610282898,0.973922610282898,0.0,145.10101318359375,121.0,68994.84375,0.0,2395.042236328125,1.0,278.84332275390625,283.2087097167969,300.3323974609375,304.7733459472656,293.1499938964844,293.1499938964844,278.54998779296875,33450.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8172505497932434,1.0,0.0,0.0,3.779420852661133,3.7794458866119385,9.531117370897846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11698.97265625,0.0,1662.2293701171875,1895.4371337890625,0.0,2630.116455078125,0.9323577880859376,1.0,0.0,3.0,1.0,0.0
18009780,297.2063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.9044044017791748,0.4076752662658691,0.3680326342582702,297.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.9431838989257812,0.4561441242694855,0.4327183663845062,297.19677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.9101105332374572,0.4149473011493683,0.2912783920764923,297.2303161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.8917099237442017,0.3912162482738495,0.371953934431076,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.7600498199462891,0.2395270466804504,1.0878533124923706,284.90118408203125,284.95001220703125,301.0730895996094,297.3612365722656,298.4670715332031,297.2138671875,284.90313720703125,1.0,0.5666548013687134,0.4331192672252655,0.4331192672252655,1.0,1.0,-3.0640575885772705,0.9904783368110656,2.0735790729522705,0.2993905544281006,0.8778015971183777,0.8778015971183777,0.0,134.2337188720703,109.0,69566.65625,0.0,2339.476318359375,1.0,278.5567932128906,283.0879211425781,300.3742370605469,304.929443359375,293.1499938964844,293.1499938964844,278.8500061035156,38622.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82331383228302,1.0,0.0,0.0,3.668074607849121,3.668099164962769,8.977793299891346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10458.259765625,0.0,1573.088134765625,1895.4371337890625,0.0,2686.296875,0.9116047024726868,1.0,0.0,3.0,1.0,0.0
18009840,297.2063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.9044044017791748,0.4076752662658691,0.3680326342582702,297.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.9431838989257812,0.4561441242694855,0.4327183663845062,297.19677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.9101105332374572,0.4149473011493683,0.2912783920764923,297.2303161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.8917099237442017,0.3912162482738495,0.371953934431076,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.7600498199462891,0.2395270466804504,1.0878533124923706,284.90118408203125,284.95001220703125,301.0730895996094,297.3612365722656,298.4670715332031,297.2138671875,284.90313720703125,1.0,0.5666548013687134,0.4331192672252655,0.4331192672252655,1.0,1.0,-3.0640575885772705,0.9904783368110656,2.0735790729522705,0.2993905544281006,0.8778015971183777,0.8778015971183777,0.0,134.2337188720703,109.0,69566.65625,0.0,2339.476318359375,1.0,278.5567932128906,283.0879211425781,300.3742370605469,304.929443359375,293.1499938964844,293.1499938964844,278.8500061035156,38622.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82331383228302,1.0,0.0,0.0,3.668074607849121,3.668099164962769,8.977793299891346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10458.259765625,0.0,1573.088134765625,1895.4371337890625,0.0,2686.296875,0.9116047024726868,1.0,0.0,3.0,1.0,0.0
18009900,297.2084655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.022216796875,0.9180578589439392,0.4082377552986145,0.3680461943149566,297.29986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.9578025937080384,0.4573130011558532,0.4333751201629638,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0222473144531,0.924275040626526,0.4154475927352905,0.2912896275520324,297.2318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.9043561220169068,0.3918758928775787,0.3721636831760406,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.7701502442359924,0.2397189438343048,1.087095022201538,285.0223999023437,284.95001220703125,301.09814453125,297.36651611328125,298.4742431640625,297.21563720703125,285.0246887207031,1.0,0.5632928609848022,0.4324018359184265,0.4324018359184265,1.0,1.0,-3.064211368560791,0.9887939095497132,2.0754175186157227,0.2975096404552459,0.962374985218048,0.962374985218048,0.0,128.5703887939453,109.0,68793.609375,0.0,2310.16943359375,1.0,278.8026123046875,283.2220153808594,300.336181640625,304.720703125,293.1499938964844,293.1499938964844,278.8500061035156,34178.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.817845344543457,1.0,0.0,0.0,3.715687274932861,3.7157115936279297,9.212374720846128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10836.2421875,0.0,1593.609619140625,1895.4371337890625,0.0,2635.619384765625,0.9204347729682922,1.0,0.0,3.0,1.0,0.0
18009960,297.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.9357560873031616,0.4089727997779846,0.3684530556201935,297.3036193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.974060595035553,0.4586313962936401,0.4343442916870117,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.9419538378715516,0.4161086976528168,0.2915487587451935,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.9211801886558532,0.3926738500595093,0.3726444244384765,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.7828245759010315,0.2400164455175399,1.0871505737304688,285.0077819824219,284.95001220703125,301.1230163574219,297.37158203125,298.48260498046875,297.2190856933594,285.0060729980469,1.0,0.5600075721740723,0.4316938519477844,0.4316938519477844,1.0,1.0,-3.066819429397583,0.988040030002594,2.078779458999634,0.2960536181926727,0.9751996397972108,0.9751996397972108,0.0,122.49945068359376,97.0,68982.1875,0.0,2283.18896484375,1.0,278.8432006835937,283.20526123046875,300.3541259765625,304.7946472167969,293.1499938964844,293.1499938964844,278.54998779296875,33434.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8165613412857056,1.0,0.0,0.0,3.781553268432617,3.781578063964844,9.541874987917254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11703.3662109375,0.0,1664.628662109375,1895.4371337890625,0.0,2623.7421875,0.9329236745834352,1.0,0.0,3.0,1.0,0.0
18010020,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.9697561860084534,0.4091652929782867,0.3685047924518585,297.3017272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.9990000128746032,0.4603891372680664,0.4330994486808777,297.19903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.9751366376876832,0.4164315462112427,0.2916346192359924,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.9568896889686584,0.3934616446495056,0.3731540739536285,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.8094577789306641,0.2400957345962524,1.0861029624938965,284.9005432128906,284.95001220703125,301.1722106933594,297.381103515625,298.4920959472656,297.2164001464844,284.9020080566406,1.0,0.5530827045440674,0.4302778244018554,0.4302778244018554,1.0,1.0,-3.0654826164245605,0.9840428829193116,2.081439733505249,0.292610228061676,0.878244161605835,0.878244161605835,0.0,111.48941802978516,117.0,69536.4609375,0.0,2222.736083984375,1.0,278.5567626953125,283.0824279785156,300.3944702148437,304.9499816894531,293.1499938964844,293.1499938964844,278.8500061035156,38615.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.822695255279541,1.0,0.0,0.0,3.671603202819824,3.671627998352051,8.995074836093409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10459.7548828125,0.0,1577.0244140625,1895.4371337890625,0.0,2680.55712890625,0.9123661518096924,1.0,0.0,3.0,1.0,0.0
18010080,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.9697561860084534,0.4091652929782867,0.3685047924518585,297.3017272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.9990000128746032,0.4603891372680664,0.4330994486808777,297.19903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.9751366376876832,0.4164315462112427,0.2916346192359924,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.9568896889686584,0.3934616446495056,0.3731540739536285,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.8094577789306641,0.2400957345962524,1.0861029624938965,284.9005432128906,284.95001220703125,301.1722106933594,297.381103515625,298.4920959472656,297.2164001464844,284.9020080566406,1.0,0.5530827045440674,0.4302778244018554,0.4302778244018554,1.0,1.0,-3.0654826164245605,0.9840428829193116,2.081439733505249,0.292610228061676,0.878244161605835,0.878244161605835,0.0,111.48941802978516,117.0,69536.4609375,0.0,2222.736083984375,1.0,278.5567626953125,283.0824279785156,300.3944702148437,304.9499816894531,293.1499938964844,293.1499938964844,278.8500061035156,38615.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.822695255279541,1.0,0.0,0.0,3.671603202819824,3.671627998352051,8.995074836093409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10459.7548828125,0.0,1577.0244140625,1895.4371337890625,0.0,2680.55712890625,0.9123661518096924,1.0,0.0,3.0,1.0,0.0
18010140,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.9686164855957032,0.4104211330413818,0.3693549633026123,297.3179016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.9990000128746032,0.4639560878276825,0.4356985688209533,297.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.9740086793899536,0.4176080524921417,0.2922767698764801,297.2362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.9559648036956788,0.3949324488639831,0.3743447959423065,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.8082670569419861,0.2405774146318435,1.08769428730011,285.0131530761719,284.95001220703125,301.2206115722656,297.3897705078125,298.51007080078125,297.225830078125,285.0118103027344,1.0,0.5555042028427124,0.4288618266582489,0.4288618266582489,1.0,1.0,-3.0725817680358887,0.9832600355148317,2.089321613311768,0.2892098426818847,0.977584958076477,0.977584958076477,0.0,112.31575012207033,137.0,68962.171875,0.0,2240.734130859375,1.0,278.84307861328125,283.2062683105469,300.3714599609375,304.80633544921875,293.1499938964844,293.1499938964844,278.54998779296875,33390.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8157219290733337,1.0,0.0,0.0,3.779137372970581,3.779162168502808,9.52968662204512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11703.5244140625,0.0,1661.4259033203125,1895.4371337890625,0.0,2615.982666015625,0.9326272010803224,1.0,0.0,3.0,1.0,0.0
