time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18010200,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.9686164855957032,0.4104211330413818,0.3693549633026123,297.3179016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.9990000128746032,0.4639560878276825,0.4356985688209533,297.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.9740086793899536,0.4176080524921417,0.2922767698764801,297.2362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.9559648036956788,0.3949324488639831,0.3743447959423065,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.8082670569419861,0.2405774146318435,1.08769428730011,285.0131530761719,284.95001220703125,301.2206115722656,297.3897705078125,298.51007080078125,297.225830078125,285.0118103027344,1.0,0.5555042028427124,0.4288618266582489,0.4288618266582489,1.0,1.0,-3.0725817680358887,0.9832600355148317,2.089321613311768,0.2892098426818847,0.977584958076477,0.977584958076477,0.0,112.31575012207033,137.0,68962.171875,0.0,2240.734130859375,1.0,278.84307861328125,283.2062683105469,300.3714599609375,304.80633544921875,293.1499938964844,293.1499938964844,278.54998779296875,33390.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8157219290733337,1.0,0.0,0.0,3.779137372970581,3.779162168502808,9.52968662204512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11703.5244140625,0.0,1661.4259033203125,1895.4371337890625,0.0,2615.982666015625,0.9326272010803224,1.0,0.0,3.0,1.0,0.0
18010260,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.9409719705581664,0.4105418920516968,0.370134562253952,297.30889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.981378138065338,0.4651762843132019,0.4407783150672912,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.9472085237503052,0.4179184436798095,0.2929647862911224,297.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.9276522994041444,0.395707368850708,0.3756667971611023,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.7862601280212402,0.2405906021595001,1.0902878046035769,284.906005859375,284.95001220703125,301.2682189941406,297.3975830078125,298.5176696777344,297.22003173828125,284.90802001953125,1.0,0.5632212162017822,0.4274536967277527,0.4274536967277527,1.0,1.0,-3.085362911224365,0.9844760298728944,2.100886821746826,0.28786501288414,0.8860519528388977,0.8860519528388977,0.0,122.0186996459961,157.0,69835.2890625,0.0,2314.890869140625,1.0,278.5565185546875,283.0784912109375,300.4144592285156,304.9850769042969,293.1499938964844,293.1499938964844,278.8500061035156,38259.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8225353360176086,1.0,0.0,0.0,3.689717531204224,3.68974232673645,9.084050702767854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10502.720703125,0.0,1594.89306640625,1895.4371337890625,0.0,2679.07373046875,0.9160059690475464,1.0,0.0,3.0,1.0,0.0
18010320,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.9409719705581664,0.4105418920516968,0.370134562253952,297.30889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.981378138065338,0.4651762843132019,0.4407783150672912,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.9472085237503052,0.4179184436798095,0.2929647862911224,297.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.9276522994041444,0.395707368850708,0.3756667971611023,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.7862601280212402,0.2405906021595001,1.0902878046035769,284.906005859375,284.95001220703125,301.2682189941406,297.3975830078125,298.5176696777344,297.22003173828125,284.90802001953125,1.0,0.5632212162017822,0.4274536967277527,0.4274536967277527,1.0,1.0,-3.085362911224365,0.9844760298728944,2.100886821746826,0.28786501288414,0.8860519528388977,0.8860519528388977,0.0,122.0186996459961,157.0,69835.2890625,0.0,2314.890869140625,1.0,278.5565185546875,283.0784912109375,300.4144592285156,304.9850769042969,293.1499938964844,293.1499938964844,278.8500061035156,38259.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8225353360176086,1.0,0.0,0.0,3.689717531204224,3.68974232673645,9.084050702767854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10502.720703125,0.0,1594.89306640625,1895.4371337890625,0.0,2679.07373046875,0.9160059690475464,1.0,0.0,3.0,1.0,0.0
18010380,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.9055837988853456,0.4116192460060119,0.3713376224040985,297.31121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.9497416019439696,0.4674162268638611,0.4431277513504028,297.2049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180053710937,0.9113966822624208,0.4189805388450622,0.2939266264438629,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.894472599029541,0.3970677256584167,0.3772958219051361,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.7600608468055725,0.2408795356750488,1.0936278104782104,285.0179443359375,284.95001220703125,301.31500244140625,297.4045104980469,298.53057861328125,297.2226257324219,285.01629638671875,1.0,0.5734169483184814,0.4260455369949341,0.4260455369949341,1.0,1.0,-3.0970733165740967,0.9852951169013976,2.111778259277344,0.2858493328094482,0.992238700389862,0.992238700389862,0.0,136.28182983398438,177.0,69406.4765625,0.0,2411.650390625,1.0,278.8435363769531,283.19842529296875,300.39117431640625,304.8578796386719,293.1499938964844,293.1499938964844,278.54998779296875,33174.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8166131973266602,1.0,0.0,0.0,3.81120491027832,3.811229944229126,9.69209963841422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11788.2763671875,0.0,1697.9493408203125,1895.4371337890625,0.0,2624.22216796875,0.9394033551216124,1.0,0.0,3.0,1.0,0.0
18010440,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.9055837988853456,0.4116192460060119,0.3713376224040985,297.31121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.9497416019439696,0.4674162268638611,0.4431277513504028,297.2049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180053710937,0.9113966822624208,0.4189805388450622,0.2939266264438629,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.894472599029541,0.3970677256584167,0.3772958219051361,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.7600608468055725,0.2408795356750488,1.0936278104782104,285.0179443359375,284.95001220703125,301.31500244140625,297.4045104980469,298.53057861328125,297.2226257324219,285.01629638671875,1.0,0.5734169483184814,0.4260455369949341,0.4260455369949341,1.0,1.0,-3.0970733165740967,0.9852951169013976,2.111778259277344,0.2858493328094482,0.992238700389862,0.992238700389862,0.0,136.28182983398438,177.0,69406.4765625,0.0,2411.650390625,1.0,278.8435363769531,283.19842529296875,300.39117431640625,304.8578796386719,293.1499938964844,293.1499938964844,278.54998779296875,33174.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8166131973266602,1.0,0.0,0.0,3.81120491027832,3.811229944229126,9.69209963841422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11788.2763671875,0.0,1697.9493408203125,1895.4371337890625,0.0,2624.22216796875,0.9394033551216124,1.0,0.0,3.0,1.0,0.0
18010500,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.8901922702789307,0.411650538444519,0.3719689548015594,297.30926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.932382881641388,0.4682484567165375,0.4444409310817718,297.202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.8955899477005005,0.4191311001777649,0.2944486141204834,297.2342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.8795583248138428,0.3974398672580719,0.3781647980213165,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.7479228377342224,0.2408248484134674,1.095510721206665,284.8786926269531,284.95001220703125,301.33807373046875,297.4076538085937,298.53472900390625,297.2207946777344,284.8749084472656,1.0,0.5791326761245728,0.4253414869308471,0.4253414869308471,1.0,1.0,-3.1033527851104736,0.9858384132385254,2.117514371871948,0.2850038111209869,0.8998121023178101,0.8998121023178101,0.0,144.5287322998047,177.0,70458.515625,0.0,2467.120849609375,1.0,278.59405517578125,283.03924560546875,300.4393310546875,305.0945739746094,293.1499938964844,293.1499938964844,278.54998779296875,36752.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8223118185997009,1.0,0.0,0.0,3.7945964336395264,3.79462194442749,9.607811080059037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11415.8701171875,0.0,1705.9239501953125,1895.4371337890625,0.0,2677.0,0.9363207221031188,1.0,0.0,3.0,1.0,0.0
18010560,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.8746728897094727,0.4114493727684021,0.3721525073051452,297.3058776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.9145593047142028,0.4689216017723083,0.4454414546489715,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.8800177574157715,0.4190793037414551,0.2946973741054535,297.2308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.8647081255912781,0.3976362943649292,0.3787345290184021,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.7360081672668457,0.2406258881092071,1.0964733362197876,284.90106201171875,284.95001220703125,301.36090087890625,297.4105224609375,298.53692626953125,297.2169494628906,284.9032897949219,1.0,0.5849462151527405,0.4245215356349945,0.4245215356349945,1.0,1.0,-3.1069202423095703,0.9851028323173524,2.121817350387573,0.2834553718566894,0.89299476146698,0.89299476146698,0.0,153.64671325683594,197.0,70239.203125,0.0,2522.236572265625,1.0,278.556640625,283.0631103515625,300.4285583496094,305.0273132324219,293.1499938964844,293.1499938964844,278.8500061035156,38218.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8236352205276489,1.0,0.0,0.0,3.7234275341033936,3.723452568054199,9.250795756088336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10558.7744140625,0.0,1633.3348388671875,1895.4371337890625,0.0,2689.279541015625,0.9235188364982604,1.0,0.0,3.0,1.0,0.0
18010620,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.8499094247817993,0.4123681485652923,0.3733370304107666,297.3099670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.8878837823867798,0.4713039994239807,0.4481231868267059,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.8549137711524963,0.4200325608253479,0.2956841289997101,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.8410242795944214,0.3988777697086334,0.380391925573349,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.7162894010543823,0.2407233715057373,1.0996415615081787,285.01776123046875,284.95001220703125,301.4059143066406,297.41558837890625,298.5484619140625,297.21978759765625,285.0162048339844,1.0,0.597124457359314,0.4228816330432892,0.4228816330432892,1.0,1.0,-3.118547439575196,0.9852269291877748,2.133320569992065,0.2807865142822265,1.0,1.0,0.0,172.01197814941406,200.0,69742.265625,0.0,2642.33740234375,1.0,278.84375,283.1879577636719,300.4022521972656,304.8922424316406,293.1499938964844,293.1499938964844,278.54998779296875,33288.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8177067637443542,1.0,0.0,0.0,3.8389527797698975,3.838978052139282,9.83374206953158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11850.552734375,0.0,1732.3876953125,1895.4371337890625,0.0,2634.3369140625,0.9457624554634094,1.0,0.0,3.0,1.0,0.0
18010680,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.8499094247817993,0.4123681485652923,0.3733370304107666,297.3099670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.8878837823867798,0.4713039994239807,0.4481231868267059,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.8549137711524963,0.4200325608253479,0.2956841289997101,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.8410242795944214,0.3988777697086334,0.380391925573349,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.7162894010543823,0.2407233715057373,1.0996415615081787,285.01776123046875,284.95001220703125,301.4059143066406,297.41558837890625,298.5484619140625,297.21978759765625,285.0162048339844,1.0,0.597124457359314,0.4228816330432892,0.4228816330432892,1.0,1.0,-3.118547439575196,0.9852269291877748,2.133320569992065,0.2807865142822265,1.0,1.0,0.0,172.01197814941406,200.0,69742.265625,0.0,2642.33740234375,1.0,278.84375,283.1879577636719,300.4022521972656,304.8922424316406,293.1499938964844,293.1499938964844,278.54998779296875,33288.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8177067637443542,1.0,0.0,0.0,3.8389527797698975,3.838978052139282,9.83374206953158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11850.552734375,0.0,1732.3876953125,1895.4371337890625,0.0,2634.3369140625,0.9457624554634094,1.0,0.0,3.0,1.0,0.0
18010740,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.836284875869751,0.4121066331863403,0.3738687336444855,297.3052062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.8736330270767212,0.472854346036911,0.4502957165241241,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.8412043452262878,0.42007976770401,0.2962644696235657,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.8281650543212891,0.3993777930736542,0.3815580010414123,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.7038813233375549,0.2403377592563629,1.1008930206298828,284.8974914550781,284.95001220703125,301.45001220703125,297.419677734375,298.55340576171875,297.2142028808594,284.8993225097656,1.0,0.6045941114425659,0.4212417304515838,0.4212417304515838,1.0,1.0,-3.125416040420532,0.983549416065216,2.141866683959961,0.2776603400707245,0.897264838218689,0.897264838218689,0.0,184.2914123535156,188.0,70519.6953125,0.0,2721.321533203125,1.0,278.5569152832031,283.0495910644531,300.43670654296875,305.0557556152344,293.1499938964844,293.1499938964844,278.8500061035156,38306.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.824589192867279,1.0,0.0,0.0,3.749892950057984,3.7499184608459473,9.382769121657476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10598.4423828125,0.0,1664.8966064453125,1895.4371337890625,0.0,2698.13671875,0.9294055104255676,1.0,0.0,3.0,1.0,0.0
18010800,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.836284875869751,0.4121066331863403,0.3738687336444855,297.3052062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.8736330270767212,0.472854346036911,0.4502957165241241,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.8412043452262878,0.42007976770401,0.2962644696235657,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.8281650543212891,0.3993777930736542,0.3815580010414123,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.7038813233375549,0.2403377592563629,1.1008930206298828,284.8974914550781,284.95001220703125,301.45001220703125,297.419677734375,298.55340576171875,297.2142028808594,284.8993225097656,1.0,0.6045941114425659,0.4212417304515838,0.4212417304515838,1.0,1.0,-3.125416040420532,0.983549416065216,2.141866683959961,0.2776603400707245,0.897264838218689,0.897264838218689,0.0,184.2914123535156,188.0,70519.6953125,0.0,2721.321533203125,1.0,278.5569152832031,283.0495910644531,300.43670654296875,305.0557556152344,293.1499938964844,293.1499938964844,278.8500061035156,38306.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.824589192867279,1.0,0.0,0.0,3.749892950057984,3.7499184608459473,9.382769121657476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10598.4423828125,0.0,1664.8966064453125,1895.4371337890625,0.0,2698.13671875,0.9294055104255676,1.0,0.0,3.0,1.0,0.0
18010860,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.8356049656867981,0.4130677878856659,0.3744251728057861,297.3104553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.8737961053848267,0.4753431677818298,0.4523902833461761,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.8405805826187134,0.4210948944091797,0.296779602766037,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.8277847766876221,0.4006553292274475,0.3825547695159912,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.7028146386146545,0.2404163628816604,1.1006643772125244,285.0131225585937,284.95001220703125,301.493408203125,297.4230041503906,298.5648803710937,297.2182006835937,285.011474609375,1.0,0.6054190993309021,0.4197334051132202,0.4197334051132202,1.0,1.0,-3.130141496658325,0.9814014434814452,2.14874005317688,0.2743299901485443,1.0,1.0,0.0,185.4678192138672,176.0,69855.5703125,0.0,2737.041748046875,1.0,278.8439025878906,283.1763000488281,300.408203125,304.9091796875,293.1499938964844,293.1499938964844,278.54998779296875,33525.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8184022903442383,1.0,0.0,0.0,3.855649471282959,3.855674982070923,9.919467629515566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11873.9560546875,0.0,1754.6680908203125,1895.4371337890625,0.0,2640.773681640625,0.9496766328811646,1.0,0.0,3.0,1.0,0.0
18010920,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.8356049656867981,0.4130677878856659,0.3744251728057861,297.3104553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.8737961053848267,0.4753431677818298,0.4523902833461761,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.8405805826187134,0.4210948944091797,0.296779602766037,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.8277847766876221,0.4006553292274475,0.3825547695159912,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.7028146386146545,0.2404163628816604,1.1006643772125244,285.0131225585937,284.95001220703125,301.493408203125,297.4230041503906,298.5648803710937,297.2182006835937,285.011474609375,1.0,0.6054190993309021,0.4197334051132202,0.4197334051132202,1.0,1.0,-3.130141496658325,0.9814014434814452,2.14874005317688,0.2743299901485443,1.0,1.0,0.0,185.4678192138672,176.0,69855.5703125,0.0,2737.041748046875,1.0,278.8439025878906,283.1763000488281,300.408203125,304.9091796875,293.1499938964844,293.1499938964844,278.54998779296875,33525.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8184022903442383,1.0,0.0,0.0,3.855649471282959,3.855674982070923,9.919467629515566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11873.9560546875,0.0,1754.6680908203125,1895.4371337890625,0.0,2640.773681640625,0.9496766328811646,1.0,0.0,3.0,1.0,0.0
18010980,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.8406140804290771,0.4129692614078522,0.3744618892669678,297.3075256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.8805347681045532,0.477085530757904,0.4540732204914093,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.8458284139633179,0.4213146567344665,0.2969823777675628,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.8330973386764526,0.4012978076934814,0.3831814229488373,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.7071855664253235,0.2401413470506668,1.0991902351379397,284.89361572265625,284.95001220703125,301.536376953125,297.42584228515625,298.57061767578125,297.21453857421875,284.8954772949219,1.0,0.6028622984886169,0.4182250797748565,0.4182250797748565,1.0,1.0,-3.131443500518799,0.9779868721961976,2.153456687927246,0.2706530690193176,0.8953394889831543,0.8953394889831543,0.0,181.0019378662109,164.0,70494.65625,0.0,2715.796875,1.0,278.5568542480469,283.04083251953125,300.44049072265625,305.0603332519531,293.1499938964844,293.1499938964844,278.8500061035156,38589.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.824786365032196,1.0,0.0,0.0,3.755601167678833,3.755626678466797,9.411356813870952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10593.841796875,0.0,1673.796630859375,1895.4371337890625,0.0,2699.967529296875,0.9308798313140868,1.0,0.0,3.0,1.0,0.0
18011040,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.8406140804290771,0.4129692614078522,0.3744618892669678,297.3075256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.8805347681045532,0.477085530757904,0.4540732204914093,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.8458284139633179,0.4213146567344665,0.2969823777675628,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.8330973386764526,0.4012978076934814,0.3831814229488373,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.7071855664253235,0.2401413470506668,1.0991902351379397,284.89361572265625,284.95001220703125,301.536376953125,297.42584228515625,298.57061767578125,297.21453857421875,284.8954772949219,1.0,0.6028622984886169,0.4182250797748565,0.4182250797748565,1.0,1.0,-3.131443500518799,0.9779868721961976,2.153456687927246,0.2706530690193176,0.8953394889831543,0.8953394889831543,0.0,181.0019378662109,164.0,70494.65625,0.0,2715.796875,1.0,278.5568542480469,283.04083251953125,300.44049072265625,305.0603332519531,293.1499938964844,293.1499938964844,278.8500061035156,38589.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.824786365032196,1.0,0.0,0.0,3.755601167678833,3.755626678466797,9.411356813870952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10593.841796875,0.0,1673.796630859375,1895.4371337890625,0.0,2699.967529296875,0.9308798313140868,1.0,0.0,3.0,1.0,0.0
18011100,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.8448176980018616,0.4134365320205688,0.3744429051876068,297.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.8858290910720825,0.4783541560173034,0.454876959323883,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.8501807451248169,0.421826958656311,0.2970454692840576,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.8373950719833374,0.4019443392753601,0.3834392130374908,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.7108369469642639,0.2401973605155944,1.098144769668579,285.02099609375,284.95001220703125,301.5577087402344,297.42706298828125,298.5760498046875,297.216552734375,285.02362060546875,1.0,0.6007567644119263,0.4174709022045135,0.4174709022045135,1.0,1.0,-3.13150954246521,0.976070761680603,2.1554388999938965,0.2685962617397308,0.9825947284698486,0.9825947284698486,0.0,177.35671997070312,164.0,69621.703125,0.0,2696.469482421875,1.0,278.8046264648437,283.1824645996094,300.3981628417969,304.8410339355469,293.1499938964844,293.1499938964844,278.8500061035156,34437.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8194526433944702,1.0,0.0,0.0,3.7954258918762207,3.7954509258270255,9.61201180871285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10975.7998046875,0.0,1688.9017333984375,1895.4371337890625,0.0,2650.4990234375,0.938441276550293,1.0,0.0,3.0,1.0,0.0
18011160,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.8508732914924622,0.4141256809234619,0.3748437762260437,297.3148498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.8930622339248657,0.4798145592212677,0.4560196995735168,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.8563602566719055,0.4225441813468933,0.2973721623420715,297.23175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.8433932065963745,0.4027667045593261,0.3839845955371856,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.7158104777336121,0.2403882890939712,1.097934007644653,285.0111389160156,284.95001220703125,301.57891845703125,297.4281616210937,298.58331298828125,297.2207336425781,285.0096130371094,1.0,0.598441481590271,0.4168045222759247,0.4168045222759247,1.0,1.0,-3.13415789604187,0.9752969741821288,2.158860921859741,0.2671360969543457,0.9990363121032716,0.9990363121032716,0.0,172.74757385253906,152.0,69774.9765625,0.0,2677.09130859375,1.0,278.8437805175781,283.1703186035156,300.41143798828125,304.9075622558594,293.1499938964844,293.1499938964844,278.54998779296875,33641.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8182106614112854,1.0,0.0,0.0,3.856322050094605,3.856347560882568,9.922928256855812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11861.630859375,0.0,1756.410400390625,1895.4371337890625,0.0,2639.00048828125,0.9499801397323608,1.0,0.0,3.0,1.0,0.0
18011220,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.8638805747032166,0.4141835272312164,0.3748447895050049,297.3135070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.9087510108947754,0.481774091720581,0.457716554403305,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.869796097278595,0.4229530990123749,0.2975667119026184,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.8564984202384949,0.4035826325416565,0.3845826685428619,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.7259817123413086,0.2402716428041458,1.0962446928024292,284.89312744140625,284.95001220703125,301.6210327148437,297.429931640625,298.5902099609375,297.2186584472656,284.8954162597656,1.0,0.5930022597312927,0.4154717922210693,0.4154717922210693,1.0,1.0,-3.135129451751709,0.97219055891037,2.162939071655273,0.2637790143489837,0.8938249349594116,0.8938249349594116,0.0,163.16468811035156,140.0,70398.3359375,0.0,2627.7685546875,1.0,278.5559997558594,283.0366516113281,300.4443054199219,305.0580749511719,293.1499938964844,293.1499938964844,278.8500061035156,38725.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8244789838790894,1.0,0.0,0.0,3.753004789352417,3.753030300140381,9.398348197464655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10578.365234375,0.0,1671.77978515625,1895.4371337890625,0.0,2697.11279296875,0.9303634166717528,1.0,0.0,3.0,1.0,0.0
18011280,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.8638805747032166,0.4141835272312164,0.3748447895050049,297.3135070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.9087510108947754,0.481774091720581,0.457716554403305,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.869796097278595,0.4229530990123749,0.2975667119026184,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.8564984202384949,0.4035826325416565,0.3845826685428619,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.7259817123413086,0.2402716428041458,1.0962446928024292,284.89312744140625,284.95001220703125,301.6210327148437,297.429931640625,298.5902099609375,297.2186584472656,284.8954162597656,1.0,0.5930022597312927,0.4154717922210693,0.4154717922210693,1.0,1.0,-3.135129451751709,0.97219055891037,2.162939071655273,0.2637790143489837,0.8938249349594116,0.8938249349594116,0.0,163.16468811035156,140.0,70398.3359375,0.0,2627.7685546875,1.0,278.5559997558594,283.0366516113281,300.4443054199219,305.0580749511719,293.1499938964844,293.1499938964844,278.8500061035156,38725.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8244789838790894,1.0,0.0,0.0,3.753004789352417,3.753030300140381,9.398348197464655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10578.365234375,0.0,1671.77978515625,1895.4371337890625,0.0,2697.11279296875,0.9303634166717528,1.0,0.0,3.0,1.0,0.0
18011340,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.8817372918128967,0.4154484272003174,0.3752229809761047,297.3219299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.931374192237854,0.4846932590007782,0.4597327411174774,297.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.8880370259284973,0.4243344664573669,0.2979829609394073,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.8743177056312561,0.4051946699619293,0.3854132890701294,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.7392552495002747,0.2406438142061233,1.0950528383255005,285.0116882324219,284.95001220703125,301.6627197265625,297.43121337890625,298.6036071777344,297.2260437011719,285.0101318359375,1.0,0.5870086550712585,0.414139062166214,0.414139062166214,1.0,1.0,-3.1380648612976074,0.9697960019111632,2.168268918991089,0.2604449689388275,0.9986371397972108,0.9986371397972108,0.0,152.1117401123047,128.0,69694.4453125,0.0,2574.384521484375,1.0,278.8438720703125,283.1665954589844,300.4144287109375,304.905517578125,293.1499938964844,293.1499938964844,278.54998779296875,33639.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8178393840789795,1.0,0.0,0.0,3.855279445648194,3.855304956436157,9.917563374983729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11849.728515625,0.0,1755.115478515625,1895.4371337890625,0.0,2635.56396484375,0.9496797323226928,1.0,0.0,3.0,1.0,0.0
18011400,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.8817372918128967,0.4154484272003174,0.3752229809761047,297.3219299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.931374192237854,0.4846932590007782,0.4597327411174774,297.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.8880370259284973,0.4243344664573669,0.2979829609394073,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.8743177056312561,0.4051946699619293,0.3854132890701294,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.7392552495002747,0.2406438142061233,1.0950528383255005,285.0116882324219,284.95001220703125,301.6627197265625,297.43121337890625,298.6036071777344,297.2260437011719,285.0101318359375,1.0,0.5870086550712585,0.414139062166214,0.414139062166214,1.0,1.0,-3.1380648612976074,0.9697960019111632,2.168268918991089,0.2604449689388275,0.9986371397972108,0.9986371397972108,0.0,152.1117401123047,128.0,69694.4453125,0.0,2574.384521484375,1.0,278.8438720703125,283.1665954589844,300.4144287109375,304.905517578125,293.1499938964844,293.1499938964844,278.54998779296875,33639.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8178393840789795,1.0,0.0,0.0,3.855279445648194,3.855304956436157,9.917563374983729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11849.728515625,0.0,1755.115478515625,1895.4371337890625,0.0,2635.56396484375,0.9496797323226928,1.0,0.0,3.0,1.0,0.0
18011460,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.869873046875,0.8926653861999512,0.4156117439270019,0.3754526674747467,297.3222961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695678710937,0.9449738264083862,0.4858643710613251,0.4608347117900848,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8698425292969,0.8991565704345703,0.4246924519538879,0.2982426285743713,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86993408203125,0.8852799534797668,0.4057474434375763,0.3859001100063324,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8718566894531,0.7474518418312073,0.2406859248876571,1.0946972370147705,284.86962890625,284.95001220703125,301.6842041015625,297.4316711425781,298.60797119140625,297.2261962890625,284.866943359375,1.0,0.5838283896446228,0.4134544432163238,0.4134544432163238,1.0,1.0,-3.14014220237732,0.9687552452087402,2.171386957168579,0.2589154541492462,0.9010257720947266,0.9010257720947266,0.0,146.18812561035156,128.0,70641.6328125,0.0,2546.700439453125,1.0,278.58990478515625,283.00665283203125,300.4601135253906,305.1312255859375,293.1499938964844,293.1499938964844,278.54998779296875,37390.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8233198523521423,1.0,0.0,0.0,3.8271677494049072,3.827193737030029,9.773458486961315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11436.7158203125,0.0,1750.266357421875,1895.4371337890625,0.0,2686.3525390625,0.9440861344337464,1.0,0.0,3.0,1.0,0.0
18011520,297.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.902487337589264,0.4155717492103576,0.3752334713935852,297.3211975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.9567986130714417,0.4868022203445434,0.461517870426178,297.2054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.9094552397727966,0.4248580038547516,0.2982183694839477,297.2339172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.8953074812889099,0.4061190187931061,0.3860602676868438,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.755024790763855,0.2406214922666549,1.0935311317443848,284.893798828125,284.95001220703125,301.7039489746094,297.4319763183594,298.6105041503906,297.2244873046875,284.89605712890625,1.0,0.5807075500488281,0.4128224849700928,0.4128224849700928,1.0,1.0,-3.1394636631011963,0.966861605644226,2.1726019382476807,0.2571046650409698,0.8940249085426331,0.8940249085426331,0.0,141.0098114013672,116.0,70331.15625,0.0,2517.6552734375,1.0,278.5560302734375,283.03289794921875,300.4466552734375,305.05615234375,293.1499938964844,293.1499938964844,278.8500061035156,38700.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8241817951202393,1.0,0.0,0.0,3.75261116027832,3.752636671066284,9.396376299264376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10569.0947265625,0.0,1671.1231689453125,1895.4371337890625,0.0,2694.353759765625,0.9302589297294616,1.0,0.0,3.0,1.0,0.0
18011580,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.9322415590286256,0.4168777465820312,0.3756211996078491,297.3299865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.9846815466880798,0.4898547530174255,0.4636287987232208,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.940225064754486,0.4263330698013305,0.2986778914928436,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.9242928624153136,0.4078202545642853,0.3869452178478241,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.7764369249343872,0.2410629093647003,1.0925167798995972,285.0123291015625,284.95001220703125,301.7447204589844,297.43218994140625,298.62384033203125,297.2322692871094,285.0107727050781,1.0,0.5742362141609192,0.4115059375762939,0.4115059375762939,1.0,1.0,-3.142854928970337,0.9646464586257936,2.178208589553833,0.2537913918495178,0.9992395043373108,0.9992395043373108,0.0,129.1300811767578,104.0,69636.59375,0.0,2460.5302734375,1.0,278.8438720703125,283.1627197265625,300.4157409667969,304.9032287597656,293.1499938964844,293.1499938964844,278.54998779296875,33620.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8176076412200928,1.0,0.0,0.0,3.85554575920105,3.8555715084075928,9.918934438246652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11840.984375,0.0,1755.2901611328125,1895.4371337890625,0.0,2633.419921875,0.949729323387146,1.0,0.0,3.0,1.0,0.0
18011640,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.9322415590286256,0.4168777465820312,0.3756211996078491,297.3299865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.9846815466880798,0.4898547530174255,0.4636287987232208,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.940225064754486,0.4263330698013305,0.2986778914928436,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.9242928624153136,0.4078202545642853,0.3869452178478241,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.7764369249343872,0.2410629093647003,1.0925167798995972,285.0123291015625,284.95001220703125,301.7447204589844,297.43218994140625,298.62384033203125,297.2322692871094,285.0107727050781,1.0,0.5742362141609192,0.4115059375762939,0.4115059375762939,1.0,1.0,-3.142854928970337,0.9646464586257936,2.178208589553833,0.2537913918495178,0.9992395043373108,0.9992395043373108,0.0,129.1300811767578,104.0,69636.59375,0.0,2460.5302734375,1.0,278.8438720703125,283.1627197265625,300.4157409667969,304.9032287597656,293.1499938964844,293.1499938964844,278.54998779296875,33620.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8176076412200928,1.0,0.0,0.0,3.85554575920105,3.8555715084075928,9.918934438246652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11840.984375,0.0,1755.2901611328125,1895.4371337890625,0.0,2633.419921875,0.949729323387146,1.0,0.0,3.0,1.0,0.0
18011700,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724670410156,0.950006067752838,0.4170626103878021,0.3758589923381805,297.3305053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720397949219,0.998001754283905,0.4910486936569214,0.4647418558597564,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724060058594,0.9577297568321228,0.4267290234565735,0.2989570796489715,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725280761719,0.9424532055854796,0.4083985686302185,0.3874487578868866,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749084472656,0.7894833087921143,0.2411380112171173,1.092284083366394,284.8721618652344,284.95001220703125,301.76495361328125,297.4320983886719,298.6279296875,297.2326354980469,284.8683776855469,1.0,0.571029007434845,0.4108476340770721,0.4108476340770721,1.0,1.0,-3.145107746124268,0.9637237787246704,2.1813840866088867,0.2523240149021148,0.9041112661361694,0.9041112661361694,0.0,123.1719970703125,104.0,70610.015625,0.0,2432.90576171875,1.0,278.5931701660156,283.0035400390625,300.46063232421875,305.130859375,293.1499938964844,293.1499938964844,278.54998779296875,37124.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8229857087135315,1.0,0.0,0.0,3.832711935043335,3.832737922668457,9.801796068131807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11444.6328125,0.0,1754.9388427734375,1895.4371337890625,0.0,2683.251953125,0.94514137506485,1.0,0.0,3.0,1.0,0.0
18011760,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.9629321694374084,0.4169886708259582,0.3756713271141052,297.3330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.9990000128746032,0.4924332797527313,0.4510145187377929,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.9703416228294371,0.4269004762172699,0.298981636762619,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871154785156,0.9561404585838318,0.4087848961353302,0.3876800239086151,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.7997311353683472,0.2410668283700943,1.0913329124450684,284.8872375488281,284.95001220703125,301.7850646972656,297.431884765625,298.63067626953125,297.2319030761719,284.8891906738281,1.0,0.56728196144104,0.4102070331573486,0.4102070331573486,1.0,1.0,-3.138768196105957,0.959820568561554,2.1789474487304688,0.2489775568246841,0.8893764615058899,0.8893764615058899,0.0,118.51695251464844,124.0,70161.3203125,0.0,2387.37109375,1.0,278.5562438964844,283.0241394042969,300.4466247558594,305.0498962402344,293.1499938964844,293.1499938964844,278.8500061035156,38869.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.823977530002594,1.0,0.0,0.0,3.7502384185791016,3.7502639293670654,9.384497730025032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10542.5048828125,0.0,1669.63037109375,1895.4371337890625,0.0,2692.457275390625,0.9297577142715454,1.0,0.0,3.0,1.0,0.0
18011820,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.960100531578064,0.4181337356567383,0.3764213025569916,297.36846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.9990000128746032,0.4983434379100799,0.4557807445526123,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.967848002910614,0.428298681974411,0.2997766733169555,297.24365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.9537234306335448,0.4104238748550415,0.3890288472175598,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.7971583604812622,0.2414627373218536,1.0925555229187012,285.0042724609375,284.95001220703125,301.824951171875,297.4310607910156,298.6512451171875,297.25115966796875,285.004150390625,1.0,0.5690905451774597,0.4089257717132568,0.4089257717132568,1.0,1.0,-3.138612031936645,0.9565633535385132,2.1820485591888428,0.2429932057857513,0.9862366914749146,0.9862366914749146,0.0,119.51924896240234,144.0,69288.9453125,0.0,2400.720703125,1.0,278.8431396484375,283.1576538085937,300.4114074707031,304.8722229003906,293.1499938964844,293.1499938964844,278.54998779296875,33964.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8166959285736084,1.0,0.0,0.0,3.835963726043701,3.835989236831665,9.818435273700743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11766.75390625,0.0,1734.06884765625,1895.4371337890625,0.0,2624.98681640625,0.9457383155822754,1.0,0.0,3.0,1.0,0.0
18011880,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.960100531578064,0.4181337356567383,0.3764213025569916,297.36846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.9990000128746032,0.4983434379100799,0.4557807445526123,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.967848002910614,0.428298681974411,0.2997766733169555,297.24365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.9537234306335448,0.4104238748550415,0.3890288472175598,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.7971583604812622,0.2414627373218536,1.0925555229187012,285.0042724609375,284.95001220703125,301.824951171875,297.4310607910156,298.6512451171875,297.25115966796875,285.004150390625,1.0,0.5690905451774597,0.4089257717132568,0.4089257717132568,1.0,1.0,-3.138612031936645,0.9565633535385132,2.1820485591888428,0.2429932057857513,0.9862366914749146,0.9862366914749146,0.0,119.51924896240234,144.0,69288.9453125,0.0,2400.720703125,1.0,278.8431396484375,283.1576538085937,300.4114074707031,304.8722229003906,293.1499938964844,293.1499938964844,278.54998779296875,33964.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8166959285736084,1.0,0.0,0.0,3.835963726043701,3.835989236831665,9.818435273700743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11766.75390625,0.0,1734.06884765625,1895.4371337890625,0.0,2624.98681640625,0.9457383155822754,1.0,0.0,3.0,1.0,0.0
18011940,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.9410185813903807,0.4183310866355896,0.377139687538147,297.3548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.9955604672431946,0.4997688233852386,0.4735052585601806,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.9497608542442322,0.4290061593055725,0.3006430268287658,297.2426452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.9349529147148132,0.4115163683891296,0.3905218839645386,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.782393753528595,0.2415491044521331,1.0948867797851562,284.9134826660156,284.95001220703125,301.8643798828125,297.4296875,298.6564025878906,297.2452087402344,284.9154357910156,1.0,0.5774654746055603,0.407644510269165,0.407644510269165,1.0,1.0,-3.1664488315582275,0.9628872871398926,2.203561544418335,0.2460390329360962,0.9076045751571656,0.9076045751571656,0.0,127.4890594482422,164.0,70540.328125,0.0,2496.864013671875,1.0,278.5560913085937,283.0362243652344,300.447998046875,305.05926513671875,293.1499938964844,293.1499938964844,278.25,37829.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8236019015312195,1.0,0.0,0.0,3.762279987335205,3.76230525970459,9.444859188079135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12082.41015625,0.0,1675.8170166015625,1895.4371337890625,0.0,2688.970703125,0.9319846034049988,1.0,0.0,3.0,1.0,0.0
18012000,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.9410185813903807,0.4183310866355896,0.377139687538147,297.3548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.9955604672431946,0.4997688233852386,0.4735052585601806,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.9497608542442322,0.4290061593055725,0.3006430268287658,297.2426452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.9349529147148132,0.4115163683891296,0.3905218839645386,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.782393753528595,0.2415491044521331,1.0948867797851562,284.9134826660156,284.95001220703125,301.8643798828125,297.4296875,298.6564025878906,297.2452087402344,284.9154357910156,1.0,0.5774654746055603,0.407644510269165,0.407644510269165,1.0,1.0,-3.1664488315582275,0.9628872871398926,2.203561544418335,0.2460390329360962,0.9076045751571656,0.9076045751571656,0.0,127.4890594482422,164.0,70540.328125,0.0,2496.864013671875,1.0,278.5560913085937,283.0362243652344,300.447998046875,305.05926513671875,293.1499938964844,293.1499938964844,278.25,37829.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8236019015312195,1.0,0.0,0.0,3.762279987335205,3.76230525970459,9.444859188079135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12082.41015625,0.0,1675.8170166015625,1895.4371337890625,0.0,2688.970703125,0.9319846034049988,1.0,0.0,3.0,1.0,0.0
