time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18012060,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.9022773504257202,0.4181927144527435,0.3775728642940521,297.33856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.9639115333557128,0.5006941556930542,0.4747005999088287,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.9106570482254028,0.4293921589851379,0.3013551831245422,297.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.897787868976593,0.4123000204563141,0.3918727338314056,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.7540545463562012,0.241270437836647,1.096737265586853,284.8996276855469,284.95001220703125,301.9033203125,297.4277648925781,298.6561584472656,297.2346496582031,284.9005126953125,1.0,0.5876243710517883,0.4062871634960174,0.4062871634960174,1.0,1.0,-3.172727108001709,0.9615153074264526,2.211211681365967,0.2429349869489669,0.8452564477920532,0.8452564477920532,0.0,143.37246704101562,184.0,70664.3515625,0.0,2595.3544921875,1.0,278.2579345703125,282.9974365234375,300.4345397949219,305.07501220703125,293.1499938964844,293.1499938964844,278.54998779296875,39965.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8272060751914978,1.0,0.0,0.0,3.5628881454467773,3.5629119873046875,8.470278203276393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10718.01953125,0.0,1467.3585205078125,1895.4371337890625,0.0,2722.452392578125,0.8895299434661865,1.0,0.0,3.0,1.0,0.0
18012120,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.9022773504257202,0.4181927144527435,0.3775728642940521,297.33856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.9639115333557128,0.5006941556930542,0.4747005999088287,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.9106570482254028,0.4293921589851379,0.3013551831245422,297.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.897787868976593,0.4123000204563141,0.3918727338314056,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.7540545463562012,0.241270437836647,1.096737265586853,284.8996276855469,284.95001220703125,301.9033203125,297.4277648925781,298.6561584472656,297.2346496582031,284.9005126953125,1.0,0.5876243710517883,0.4062871634960174,0.4062871634960174,1.0,1.0,-3.172727108001709,0.9615153074264526,2.211211681365967,0.2429349869489669,0.8452564477920532,0.8452564477920532,0.0,143.37246704101562,184.0,70664.3515625,0.0,2595.3544921875,1.0,278.2579345703125,282.9974365234375,300.4345397949219,305.07501220703125,293.1499938964844,293.1499938964844,278.54998779296875,39965.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8272060751914978,1.0,0.0,0.0,3.5628881454467773,3.5629119873046875,8.470278203276393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10718.01953125,0.0,1467.3585205078125,1895.4371337890625,0.0,2722.452392578125,0.8895299434661865,1.0,0.0,3.0,1.0,0.0
18012180,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.8743011951446533,0.419280081987381,0.3789579272270202,297.34197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.9325577020645142,0.5034226179122925,0.4775964021682739,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.8822200894355774,0.4308135211467743,0.3026767671108246,297.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.8704642653465271,0.4139231145381927,0.3938857614994049,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.7323885560035706,0.2414724081754684,1.1002259254455566,285.0032653808594,284.95001220703125,301.9418029785156,297.4253234863281,298.66668701171875,297.2391662597656,285.0028076171875,1.0,0.5991900563240051,0.4049298167228699,0.4049298167228699,1.0,1.0,-3.18606948852539,0.9626112580299376,2.2234580516815186,0.2407059371471405,0.9382343292236328,0.9382343292236328,0.0,160.34628295898438,204.0,70212.015625,0.0,2714.0478515625,1.0,278.541748046875,283.1124572753906,300.4071044921875,304.9309387207031,293.1499938964844,293.1499938964844,278.25,33759.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8201802968978882,1.0,0.0,0.0,3.672156810760498,3.672180652618408,8.997786835607258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11970.0849609375,0.0,1541.0908203125,1895.4371337890625,0.0,2657.23974609375,0.9087383151054382,1.0,0.0,3.0,1.0,0.0
18012240,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.8743011951446533,0.419280081987381,0.3789579272270202,297.34197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.9325577020645142,0.5034226179122925,0.4775964021682739,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.8822200894355774,0.4308135211467743,0.3026767671108246,297.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.8704642653465271,0.4139231145381927,0.3938857614994049,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.7323885560035706,0.2414724081754684,1.1002259254455566,285.0032653808594,284.95001220703125,301.9418029785156,297.4253234863281,298.66668701171875,297.2391662597656,285.0028076171875,1.0,0.5991900563240051,0.4049298167228699,0.4049298167228699,1.0,1.0,-3.18606948852539,0.9626112580299376,2.2234580516815186,0.2407059371471405,0.9382343292236328,0.9382343292236328,0.0,160.34628295898438,204.0,70212.015625,0.0,2714.0478515625,1.0,278.541748046875,283.1124572753906,300.4071044921875,304.9309387207031,293.1499938964844,293.1499938964844,278.25,33759.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8201802968978882,1.0,0.0,0.0,3.672156810760498,3.672180652618408,8.997786835607258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11970.0849609375,0.0,1541.0908203125,1895.4371337890625,0.0,2657.23974609375,0.9087383151054382,1.0,0.0,3.0,1.0,0.0
18012300,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.8616925477981567,0.4192757904529571,0.3795754611492157,297.3404235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.9175367951393129,0.5044878125190735,0.4791523814201355,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.8694934248924255,0.4311179220676422,0.3033223450183868,297.2425842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.8582493662834167,0.4144026637077331,0.3948823809623718,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.722628116607666,0.2413810938596725,1.1020516157150269,284.8818054199219,284.95001220703125,301.9608764648437,297.42388916015625,298.6692810058594,297.23779296875,284.880859375,1.0,0.6052770018577576,0.4042511582374573,0.4042511582374573,1.0,1.0,-3.1928582191467285,0.96317857503891,2.229679584503174,0.2397117018699646,0.8551023602485657,0.8551023602485657,0.0,169.52066040039062,204.0,71077.0546875,0.0,2777.736572265625,1.0,278.2972412109375,282.9732666015625,300.4507141113281,305.1555480957031,293.1499938964844,293.1499938964844,278.25,37895.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82538241147995,1.0,0.0,0.0,3.634986639022827,3.635010957717896,8.816555236990098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11584.8349609375,0.0,1530.653076171875,1895.4371337890625,0.0,2705.503662109375,0.9011254906654358,1.0,0.0,3.0,1.0,0.0
18012360,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91864013671875,0.8494436740875244,0.4191198945045471,0.3797889351844787,297.338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91876220703125,0.9035028219223022,0.5054668188095093,0.4804281890392303,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9186706542969,0.8571439385414124,0.4312866330146789,0.3037197589874267,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91864013671875,0.8464836478233337,0.4147647321224212,0.3956048786640167,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9180908203125,0.7126038670539856,0.2411919087171554,1.103074550628662,284.9187316894531,284.95001220703125,301.9798278808594,297.4223022460937,298.6706237792969,297.2350769042969,284.919677734375,1.0,0.6113347411155701,0.403539627790451,0.403539627790451,1.0,1.0,-3.1972267627716064,0.9628033638000488,2.2344233989715576,0.2382737100124359,0.863113522529602,0.863113522529602,0.0,179.29306030273438,207.0,70895.8828125,0.0,2839.97412109375,1.0,278.2578125,283.00518798828125,300.4366760253906,305.0827941894531,293.1499938964844,293.1499938964844,278.54998779296875,38127.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8263798952102661,1.0,0.0,0.0,3.5693142414093018,3.569337844848633,8.500860531057697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10754.6328125,0.0,1460.80517578125,1895.4371337890625,0.0,2714.7724609375,0.8893565535545349,1.0,0.0,3.0,1.0,0.0
18012420,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.8371877074241638,0.4198661744594574,0.3806572258472442,297.3427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.8905463218688965,0.5083157420158386,0.4833436608314514,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.8448527455329895,0.4324907064437866,0.3047380149364471,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.8348164558410645,0.4161938428878784,0.3972316980361938,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.7011711001396179,0.2412348985671997,1.1048990488052368,285.0053100585937,284.95001220703125,302.01739501953125,297.41876220703125,298.67974853515625,297.2390441894531,285.0035705566406,1.0,0.6188036799430847,0.4021165668964386,0.4021165668964386,1.0,1.0,-3.2071475982666016,0.9624390602111816,2.24470853805542,0.2354576289653778,0.9512333273887634,0.9512333273887634,0.0,191.0819091796875,195.0,70496.015625,0.0,2924.99853515625,1.0,278.5426330566406,283.10308837890625,300.4067687988281,304.951171875,293.1499938964844,293.1499938964844,278.25,33199.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8208942413330078,1.0,0.0,0.0,3.6965274810791016,3.696551561355591,9.11761333100003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12027.234375,0.0,1564.329833984375,1895.4371337890625,0.0,2663.85595703125,0.9134652614593506,1.0,0.0,3.0,1.0,0.0
18012480,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.8371877074241638,0.4198661744594574,0.3806572258472442,297.3427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.8905463218688965,0.5083157420158386,0.4833436608314514,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.8448527455329895,0.4324907064437866,0.3047380149364471,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.8348164558410645,0.4161938428878784,0.3972316980361938,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.7011711001396179,0.2412348985671997,1.1048990488052368,285.0053100585937,284.95001220703125,302.01739501953125,297.41876220703125,298.67974853515625,297.2390441894531,285.0035705566406,1.0,0.6188036799430847,0.4021165668964386,0.4021165668964386,1.0,1.0,-3.2071475982666016,0.9624390602111816,2.24470853805542,0.2354576289653778,0.9512333273887634,0.9512333273887634,0.0,191.0819091796875,195.0,70496.015625,0.0,2924.99853515625,1.0,278.5426330566406,283.10308837890625,300.4067687988281,304.951171875,293.1499938964844,293.1499938964844,278.25,33199.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8208942413330078,1.0,0.0,0.0,3.6965274810791016,3.696551561355591,9.11761333100003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12027.234375,0.0,1564.329833984375,1895.4371337890625,0.0,2663.85595703125,0.9134652614593506,1.0,0.0,3.0,1.0,0.0
18012540,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.8356387615203857,0.4195088148117065,0.3806461691856384,297.3385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.8901086449623108,0.5103366374969482,0.4855015277862549,297.212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.8436627984046936,0.4328353703022003,0.3051813840866089,297.23858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.8338840007781982,0.4169152081012726,0.3981489241123199,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.6995282173156738,0.2408708035945892,1.1040881872177124,284.9091796875,284.95001220703125,302.054443359375,297.4146728515625,298.68194580078125,297.2342529296875,284.9102478027344,1.0,0.6196224689483643,0.4006935358047485,0.4006935358047485,1.0,1.0,-3.210402488708496,0.959697723388672,2.250704526901245,0.231960192322731,0.8645364046096802,0.8645364046096802,0.0,192.6873321533203,183.0,71042.65625,0.0,2940.61669921875,1.0,278.2574157714844,282.9887084960937,300.4307556152344,305.0911865234375,293.1499938964844,293.1499938964844,278.54998779296875,38315.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8274891376495361,1.0,0.0,0.0,3.5884780883789062,3.5885019302368164,8.592387530370615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10770.009765625,0.0,1482.82666015625,1895.4371337890625,0.0,2725.08447265625,0.89369797706604,1.0,0.0,3.0,1.0,0.0
18012600,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.8356387615203857,0.4195088148117065,0.3806461691856384,297.3385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.8901086449623108,0.5103366374969482,0.4855015277862549,297.212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.8436627984046936,0.4328353703022003,0.3051813840866089,297.23858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.8338840007781982,0.4169152081012726,0.3981489241123199,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.6995282173156738,0.2408708035945892,1.1040881872177124,284.9091796875,284.95001220703125,302.054443359375,297.4146728515625,298.68194580078125,297.2342529296875,284.9102478027344,1.0,0.6196224689483643,0.4006935358047485,0.4006935358047485,1.0,1.0,-3.210402488708496,0.959697723388672,2.250704526901245,0.231960192322731,0.8645364046096802,0.8645364046096802,0.0,192.6873321533203,183.0,71042.65625,0.0,2940.61669921875,1.0,278.2574157714844,282.9887084960937,300.4307556152344,305.0911865234375,293.1499938964844,293.1499938964844,278.54998779296875,38315.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8274891376495361,1.0,0.0,0.0,3.5884780883789062,3.5885019302368164,8.592387530370615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10770.009765625,0.0,1482.82666015625,1895.4371337890625,0.0,2725.08447265625,0.89369797706604,1.0,0.0,3.0,1.0,0.0
18012660,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.8382025361061096,0.4199447333812713,0.3806422054767608,297.3416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.8939080238342285,0.5120701193809509,0.4867756366729736,297.2151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.8465072512626648,0.4335570037364959,0.3054192960262298,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.8367615938186646,0.4177692532539367,0.3986410200595855,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.7017446160316467,0.2409052401781082,1.1031427383422852,285.0193786621094,284.95001220703125,302.0764465332031,297.41192626953125,298.6871643066406,297.2367858886719,285.0177001953125,1.0,0.6183649897575378,0.399899423122406,0.399899423122406,1.0,1.0,-3.2116639614105225,0.9579677581787108,2.2536962032318115,0.2297713011503219,0.947335958480835,0.947335958480835,0.0,190.29421997070312,183.0,70355.9375,0.0,2930.16650390625,1.0,278.5160217285156,283.1104431152344,300.3857421875,304.8883361816406,293.1499938964844,293.1499938964844,278.54998779296875,33409.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8219961524009705,1.0,0.0,0.0,3.660323619842529,3.660347223281861,8.939891245063336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11195.1474609375,0.0,1525.24609375,1895.4371337890625,0.0,2674.072265625,0.9067212343215942,1.0,0.0,3.0,1.0,0.0
18012720,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.8413528800010681,0.42029470205307,0.3808801174163818,297.3441467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.898045003414154,0.513283908367157,0.4878234565258026,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.849855899810791,0.4341078698635101,0.3057311177253723,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.8400595188140869,0.4184000492095947,0.399133950471878,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.7045093774795532,0.2409894168376922,1.102973222732544,284.99810791015625,284.95001220703125,302.0910339355469,297.4100036621094,298.69122314453125,297.2391967773437,284.9964294433594,1.0,0.6171397566795349,0.399370014667511,0.399370014667511,1.0,1.0,-3.2139732837677,0.9573269486427308,2.2566463947296143,0.2285487502813339,0.9487464427947998,0.9487464427947998,0.0,187.6369171142578,171.0,70477.859375,0.0,2920.439697265625,1.0,278.542724609375,283.0914001464844,300.3964538574219,304.9427185058594,293.1499938964844,293.1499938964844,278.25,33470.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8216177225112915,1.0,0.0,0.0,3.7049155235290527,3.704939603805542,9.159038540929032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12022.2236328125,0.0,1575.9193115234375,1895.4371337890625,0.0,2670.56298828125,0.9155316948890686,1.0,0.0,3.0,1.0,0.0
18012780,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.8502587080001831,0.4200623333454132,0.3806203305721283,297.34130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.9100178480148317,0.5154579281806946,0.4897485077381134,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.8594726920127869,0.4346028566360473,0.3059982657432556,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.8495656251907349,0.419256716966629,0.3997978866100311,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.7123589515686035,0.2407853752374649,1.1010684967041016,284.90740966796875,284.95001220703125,302.12713623046875,297.40478515625,298.6941833496094,297.23590087890625,284.90850830078125,1.0,0.6127905249595642,0.3980464935302734,0.3980464935302734,1.0,1.0,-3.214812755584717,0.9539860486984252,2.260826587677002,0.2249790430068969,0.8626202344894409,0.8626202344894409,0.0,179.8202667236328,159.0,70937.6875,0.0,2879.330810546875,1.0,278.2574157714844,282.9832458496094,300.4188537597656,305.0730285644531,293.1499938964844,293.1499938964844,278.54998779296875,38504.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8277688026428223,1.0,0.0,0.0,3.587225914001465,3.587249755859375,8.586392823417555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10750.93359375,0.0,1482.858154296875,1895.4371337890625,0.0,2727.685302734375,0.8935940265655518,1.0,0.0,3.0,1.0,0.0
18012840,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.8502587080001831,0.4200623333454132,0.3806203305721283,297.34130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.9100178480148317,0.5154579281806946,0.4897485077381134,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.8594726920127869,0.4346028566360473,0.3059982657432556,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.8495656251907349,0.419256716966629,0.3997978866100311,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.7123589515686035,0.2407853752374649,1.1010684967041016,284.90740966796875,284.95001220703125,302.12713623046875,297.40478515625,298.6941833496094,297.23590087890625,284.90850830078125,1.0,0.6127905249595642,0.3980464935302734,0.3980464935302734,1.0,1.0,-3.214812755584717,0.9539860486984252,2.260826587677002,0.2249790430068969,0.8626202344894409,0.8626202344894409,0.0,179.8202667236328,159.0,70937.6875,0.0,2879.330810546875,1.0,278.2574157714844,282.9832458496094,300.4188537597656,305.0730285644531,293.1499938964844,293.1499938964844,278.54998779296875,38504.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8277688026428223,1.0,0.0,0.0,3.587225914001465,3.587249755859375,8.586392823417555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10750.93359375,0.0,1482.858154296875,1895.4371337890625,0.0,2727.685302734375,0.8935940265655518,1.0,0.0,3.0,1.0,0.0
18012900,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.8561640381813049,0.4204374253749847,0.380515307188034,297.3441162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.9181791543960572,0.516943633556366,0.4907307028770447,297.2162475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180053710937,0.865773618221283,0.4352403879165649,0.3061360418796539,297.24102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.8557646870613098,0.4200066328048706,0.400128960609436,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.7171922922134399,0.2408741563558578,1.1000287532806396,285.0180969238281,284.95001220703125,302.1449890136719,297.4019775390625,298.6984558105469,297.23828125,285.01922607421875,1.0,0.6101668477058411,0.3973847329616546,0.3973847329616546,1.0,1.0,-3.215174913406372,0.95229834318161,2.262876510620117,0.2230787724256515,0.9406896829605104,0.9406896829605104,0.0,175.06578063964844,159.0,70182.5859375,0.0,2854.014892578125,1.0,278.5007019042969,283.1073608398437,300.3745422363281,304.8572998046875,293.1499938964844,293.1499938964844,278.54998779296875,34047.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8226903676986694,1.0,0.0,0.0,3.637794733047485,3.637818336486816,8.830182878227788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11121.4267578125,0.0,1505.0750732421875,1895.4371337890625,0.0,2680.51171875,0.9028638005256652,1.0,0.0,3.0,1.0,0.0
18012960,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.8637369871139526,0.4209381639957428,0.3807583451271057,297.3478698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.9284687042236328,0.5185434818267822,0.4920089244842529,297.2197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.8737350702285767,0.436006635427475,0.3064989447593689,297.2439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.8635597825050354,0.4208676815032959,0.4007090926170349,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.7230624556541443,0.2410580366849899,1.0997238159179688,284.9977111816406,284.95001220703125,302.1627197265625,297.3990173339844,298.7040405273437,297.2419738769531,284.9961853027344,1.0,0.607479989528656,0.3967969417572021,0.3967969417572021,1.0,1.0,-3.217769384384156,0.9515719413757324,2.266197443008423,0.2216761410236358,0.9468836188316344,0.9468836188316344,0.0,169.6844482421875,147.0,70354.3671875,0.0,2829.85546875,1.0,278.5426025390625,283.08770751953125,300.38433837890625,304.9223022460937,293.1499938964844,293.1499938964844,278.25,33526.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8216846585273743,1.0,0.0,0.0,3.701205968856812,3.701230049133301,9.14070710678061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11996.8125,0.0,1572.1243896484375,1895.4371337890625,0.0,2671.183837890625,0.9148216247558594,1.0,0.0,3.0,1.0,0.0
18013020,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.8795245289802551,0.4207557141780853,0.3804477155208587,297.34552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.949482798576355,0.5208152532577515,0.4939255714416504,297.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.8904176354408264,0.4365945756435394,0.3067565858364105,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.8800691962242126,0.4218177497386932,0.4013594388961792,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.7349998354911804,0.2409805059432983,1.0979013442993164,284.9083557128906,284.95001220703125,302.1978454589844,297.3927001953125,298.70758056640625,297.2392883300781,284.9093933105469,1.0,0.6015930771827698,0.3956213295459747,0.3956213295459747,1.0,1.0,-3.2186081409454346,0.9486196637153624,2.2699882984161377,0.218461126089096,0.861940324306488,0.861940324306488,0.0,159.11314392089844,135.0,70818.6171875,0.0,2773.53955078125,1.0,278.2574462890625,282.9805603027344,300.4065246582031,305.0526123046875,293.1499938964844,293.1499938964844,278.54998779296875,38498.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.827798068523407,1.0,0.0,0.0,3.583306074142456,3.583329916000366,8.56763790579862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10730.6376953125,0.0,1478.5799560546875,1895.4371337890625,0.0,2727.95751953125,0.8927278518676758,1.0,0.0,3.0,1.0,0.0
18013080,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.8795245289802551,0.4207557141780853,0.3804477155208587,297.34552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.949482798576355,0.5208152532577515,0.4939255714416504,297.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.8904176354408264,0.4365945756435394,0.3067565858364105,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.8800691962242126,0.4218177497386932,0.4013594388961792,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.7349998354911804,0.2409805059432983,1.0979013442993164,284.9083557128906,284.95001220703125,302.1978454589844,297.3927001953125,298.70758056640625,297.2392883300781,284.9093933105469,1.0,0.6015930771827698,0.3956213295459747,0.3956213295459747,1.0,1.0,-3.2186081409454346,0.9486196637153624,2.2699882984161377,0.218461126089096,0.861940324306488,0.861940324306488,0.0,159.11314392089844,135.0,70818.6171875,0.0,2773.53955078125,1.0,278.2574462890625,282.9805603027344,300.4065246582031,305.0526123046875,293.1499938964844,293.1499938964844,278.54998779296875,38498.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.827798068523407,1.0,0.0,0.0,3.583306074142456,3.583329916000366,8.56763790579862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10730.6376953125,0.0,1478.5799560546875,1895.4371337890625,0.0,2727.95751953125,0.8927278518676758,1.0,0.0,3.0,1.0,0.0
18013140,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.9004843235015869,0.4216427505016327,0.3805489242076874,297.3522644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.973652720451355,0.5239694118499756,0.4961986839771271,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.9126208424568176,0.438056081533432,0.3072601556777954,297.24664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.9016734957695008,0.4234915673732757,0.4022783041000366,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.7507442831993103,0.2413464784622192,1.096731662750244,284.9978332519531,284.95001220703125,302.232421875,297.3857727050781,298.71746826171875,297.2455749511719,284.9962158203125,1.0,0.5954378843307495,0.3944457173347473,0.3944457173347473,1.0,1.0,-3.221759080886841,0.9464616775512696,2.275297403335572,0.2154653966426849,0.9461392760276794,0.9461392760276794,0.0,147.49195861816406,123.0,70247.4921875,0.0,2716.132568359375,1.0,278.5426940917969,283.08416748046875,300.371337890625,304.90252685546875,293.1499938964844,293.1499938964844,278.25,33519.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8217517733573914,1.0,0.0,0.0,3.69854474067688,3.698568820953369,9.127567182076746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11975.06640625,0.0,1569.041259765625,1895.4371337890625,0.0,2671.8056640625,0.914135217666626,1.0,0.0,3.0,1.0,0.0
18013200,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.9004843235015869,0.4216427505016327,0.3805489242076874,297.3522644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.973652720451355,0.5239694118499756,0.4961986839771271,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.9126208424568176,0.438056081533432,0.3072601556777954,297.24664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.9016734957695008,0.4234915673732757,0.4022783041000366,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.7507442831993103,0.2413464784622192,1.096731662750244,284.9978332519531,284.95001220703125,302.232421875,297.3857727050781,298.71746826171875,297.2455749511719,284.9962158203125,1.0,0.5954378843307495,0.3944457173347473,0.3944457173347473,1.0,1.0,-3.221759080886841,0.9464616775512696,2.275297403335572,0.2154653966426849,0.9461392760276794,0.9461392760276794,0.0,147.49195861816406,123.0,70247.4921875,0.0,2716.132568359375,1.0,278.5426940917969,283.08416748046875,300.371337890625,304.90252685546875,293.1499938964844,293.1499938964844,278.25,33519.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8217517733573914,1.0,0.0,0.0,3.69854474067688,3.698568820953369,9.127567182076746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11975.06640625,0.0,1569.041259765625,1895.4371337890625,0.0,2671.8056640625,0.914135217666626,1.0,0.0,3.0,1.0,0.0
18013260,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.9262866973876952,0.421449065208435,0.3802007734775543,297.3497009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.9960123896598816,0.5262762308120728,0.498121976852417,297.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.9404392838478088,0.438673734664917,0.3075183928012848,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.9285953044891356,0.4244771599769592,0.4029350578784942,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.7695921063423157,0.2413379251956939,1.0950899124145508,284.9086303710937,284.95001220703125,302.2665405273437,297.3783264160156,298.72052001953125,297.2427978515625,284.9096374511719,1.0,0.5890733003616333,0.3932740986347198,0.3932740986347198,1.0,1.0,-3.222786903381348,0.9435518383979796,2.2792348861694336,0.2125096172094345,0.8615243434906006,0.8615243434906006,0.0,136.13485717773438,111.0,70715.46875,0.0,2655.775390625,1.0,278.2574768066406,282.9772033691406,300.3924865722656,305.0319519042969,293.1499938964844,293.1499938964844,278.54998779296875,38488.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8279440999031067,1.0,0.0,0.0,3.580675840377808,3.5806996822357178,8.555065278414986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10712.0087890625,0.0,1475.66357421875,1895.4371337890625,0.0,2729.3154296875,0.8921346068382263,1.0,0.0,3.0,1.0,0.0
18013320,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.9262866973876952,0.421449065208435,0.3802007734775543,297.3497009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.9960123896598816,0.5262762308120728,0.498121976852417,297.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.9404392838478088,0.438673734664917,0.3075183928012848,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.9285953044891356,0.4244771599769592,0.4029350578784942,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.7695921063423157,0.2413379251956939,1.0950899124145508,284.9086303710937,284.95001220703125,302.2665405273437,297.3783264160156,298.72052001953125,297.2427978515625,284.9096374511719,1.0,0.5890733003616333,0.3932740986347198,0.3932740986347198,1.0,1.0,-3.222786903381348,0.9435518383979796,2.2792348861694336,0.2125096172094345,0.8615243434906006,0.8615243434906006,0.0,136.13485717773438,111.0,70715.46875,0.0,2655.775390625,1.0,278.2574768066406,282.9772033691406,300.3924865722656,305.0319519042969,293.1499938964844,293.1499938964844,278.54998779296875,38488.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8279440999031067,1.0,0.0,0.0,3.580675840377808,3.5806996822357178,8.555065278414986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10712.0087890625,0.0,1475.66357421875,1895.4371337890625,0.0,2729.3154296875,0.8921346068382263,1.0,0.0,3.0,1.0,0.0
18013380,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775085449219,0.9700512290000916,0.4211293160915375,0.3799271583557129,297.3946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9777526855469,0.9990000128746032,0.5332057476043701,0.4461717903614044,297.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97821044921875,0.982310950756073,0.4394234418869018,0.3077964782714844,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9777526855469,0.9727510213851928,0.4254064559936523,0.4035550057888031,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9702453613281,0.8031309247016907,0.2418035119771957,1.0930697917938232,284.97418212890625,284.95001220703125,302.30010986328125,297.3702697753906,298.73907470703125,297.2577819824219,284.99810791015625,1.0,0.5824555158615112,0.3921024799346924,0.3921024799346924,1.0,1.0,-3.240368127822876,0.9458467960357666,2.2945213317871094,0.2192854732275009,0.9231194257736206,0.9231194257736206,0.0,121.96743774414062,131.0,70171.109375,0.0,2547.19580078125,1.0,278.5419616699219,283.0837097167969,300.35333251953125,304.8541259765625,293.1499938964844,293.1499938964844,278.25,34638.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8215456604957581,1.0,0.0,0.0,3.672086715698242,3.672110795974731,8.997444069791527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11879.3955078125,0.0,1547.630859375,1895.4371337890625,0.0,2669.89453125,0.9085515737533568,1.0,0.0,3.0,1.0,0.0
18013440,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775085449219,0.9700512290000916,0.4211293160915375,0.3799271583557129,297.3946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9777526855469,0.9990000128746032,0.5332057476043701,0.4461717903614044,297.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97821044921875,0.982310950756073,0.4394234418869018,0.3077964782714844,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9777526855469,0.9727510213851928,0.4254064559936523,0.4035550057888031,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9702453613281,0.8031309247016907,0.2418035119771957,1.0930697917938232,284.97418212890625,284.95001220703125,302.30010986328125,297.3702697753906,298.73907470703125,297.2577819824219,284.99810791015625,1.0,0.5824555158615112,0.3921024799346924,0.3921024799346924,1.0,1.0,-3.240368127822876,0.9458467960357666,2.2945213317871094,0.2192854732275009,0.9231194257736206,0.9231194257736206,0.0,121.96743774414062,131.0,70171.109375,0.0,2547.19580078125,1.0,278.5419616699219,283.0837097167969,300.35333251953125,304.8541259765625,293.1499938964844,293.1499938964844,278.25,34638.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8215456604957581,1.0,0.0,0.0,3.672086715698242,3.672110795974731,8.997444069791527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11879.3955078125,0.0,1547.630859375,1895.4371337890625,0.0,2669.89453125,0.9085515737533568,1.0,0.0,3.0,1.0,0.0
18013500,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8608093261719,0.9482510685920716,0.42127525806427,0.379709780216217,297.4032897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8606872558594,0.9990000128746032,0.5356023907661438,0.4758689105510711,297.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607788085937,0.9626872539520264,0.4398006498813629,0.3080620169639587,297.241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8608093261719,0.951884150505066,0.4259982705116272,0.4040243923664093,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86199951171875,0.7860831022262573,0.2416856288909912,1.0951262712478638,284.8607177734375,284.95001220703125,302.31671142578125,297.36602783203125,298.74200439453125,297.2662353515625,284.8612365722656,1.0,0.5809234976768494,0.3915166854858398,0.3915166854858398,1.0,1.0,-3.197440385818481,0.929937183856964,2.267503023147583,0.2046945095062255,0.8398283123970032,0.8398283123970032,0.0,127.03023529052734,131.0,70283.9375,0.0,2555.47216796875,1.0,278.29852294921875,282.94091796875,300.3898010253906,305.05548095703125,293.1499938964844,293.1499938964844,278.25,38994.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8262373805046082,1.0,0.0,0.0,3.617628574371338,3.6176528930664062,8.732553737900162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11432.8037109375,0.0,1519.65576171875,1895.4371337890625,0.0,2713.447998046875,0.8976420760154724,1.0,0.0,3.0,1.0,0.0
18013560,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.9454163908958436,0.4214246273040771,0.3797889947891235,297.4091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.9990000128746032,0.5377845168113708,0.4797973036766052,297.21783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91387939453125,0.960253655910492,0.4402435421943664,0.3083402216434479,297.2421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.9495158195495604,0.4266485273838043,0.4046067595481872,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.7839108109474182,0.2417014986276626,1.095275640487671,284.9139404296875,284.95001220703125,302.33319091796875,297.3616638183594,298.7479553222656,297.2698059082031,284.9150085449219,1.0,0.5826932787895203,0.3911055028438568,0.3911055028438568,1.0,1.0,-3.2034575939178467,0.9308409094810486,2.2726166248321533,0.2041381895542144,0.8551008105278015,0.8551008105278015,0.0,128.27957153320312,151.0,70095.0,0.0,2574.191162109375,1.0,278.2581481933594,282.9865417480469,300.3706970214844,304.96533203125,293.1499938964844,293.1499938964844,278.54998779296875,38546.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8265593647956848,1.0,0.0,0.0,3.543224811553955,3.543248414993286,8.377042490792519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10622.212890625,0.0,1436.086181640625,1895.4371337890625,0.0,2716.440673828125,0.8841105103492737,1.0,0.0,3.0,1.0,0.0
18013620,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.9322777390480042,0.4225227236747741,0.3808095753192901,297.4061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.9990000128746032,0.5407893657684326,0.4989809989929199,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.948074758052826,0.4419117271900177,0.3095185756683349,297.2494812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.9371639490127563,0.4285515248775482,0.4064626693725586,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.774143397808075,0.2421831339597702,1.0978714227676392,285.015869140625,284.95001220703125,302.3657531738281,297.3524475097656,298.75909423828125,297.2737121582031,285.0156555175781,1.0,0.5908815860748291,0.3902831971645355,0.3902831971645355,1.0,1.0,-3.234494924545288,0.939203917980194,2.295290946960449,0.2054005116224289,0.9542552828788756,0.9542552828788756,0.0,134.5980224609375,171.0,70058.765625,0.0,2671.03173828125,1.0,278.54168701171875,283.0941772460937,300.3408203125,304.8468322753906,293.1499938964844,293.1499938964844,278.25,32963.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8209733366966248,1.0,0.0,0.0,3.67889142036438,3.678915023803711,9.030820820044028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11926.2177734375,0.0,1542.6500244140625,1895.4371337890625,0.0,2664.589111328125,0.9097249507904052,1.0,0.0,3.0,1.0,0.0
18013680,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.9322777390480042,0.4225227236747741,0.3808095753192901,297.4061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.9990000128746032,0.5407893657684326,0.4989809989929199,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.948074758052826,0.4419117271900177,0.3095185756683349,297.2494812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.9371639490127563,0.4285515248775482,0.4064626693725586,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.774143397808075,0.2421831339597702,1.0978714227676392,285.015869140625,284.95001220703125,302.3657531738281,297.3524475097656,298.75909423828125,297.2737121582031,285.0156555175781,1.0,0.5908815860748291,0.3902831971645355,0.3902831971645355,1.0,1.0,-3.234494924545288,0.939203917980194,2.295290946960449,0.2054005116224289,0.9542552828788756,0.9542552828788756,0.0,134.5980224609375,171.0,70058.765625,0.0,2671.03173828125,1.0,278.54168701171875,283.0941772460937,300.3408203125,304.8468322753906,293.1499938964844,293.1499938964844,278.25,32963.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8209733366966248,1.0,0.0,0.0,3.67889142036438,3.678915023803711,9.030820820044028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11926.2177734375,0.0,1542.6500244140625,1895.4371337890625,0.0,2664.589111328125,0.9097249507904052,1.0,0.0,3.0,1.0,0.0
18013740,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158935546875,0.9013335704803468,0.4221696257591247,0.3813480138778686,297.36895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.916015625,0.983292281627655,0.5402714610099792,0.51233971118927,297.2215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159240722656,0.9164976477622986,0.4424532055854797,0.3105112910270691,297.2461242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159240722656,0.9064419269561768,0.4294820427894592,0.4081309735774994,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154052734375,0.7517809867858887,0.2420641332864761,1.10073983669281,284.9159851074219,284.95001220703125,302.3977966308594,297.3426818847656,298.7525939941406,297.2538757324219,284.9168395996094,1.0,0.6021695137023926,0.3894608616828918,0.3894608616828918,1.0,1.0,-3.257908344268799,0.9448544383049012,2.313053846359253,0.2066047638654709,0.8746901750564575,0.8746901750564575,0.0,148.9633331298828,191.0,71150.6015625,0.0,2798.557861328125,1.0,278.25738525390625,282.9667358398437,300.3668212890625,305.02978515625,293.1499938964844,293.1499938964844,278.54998779296875,37614.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8291998505592346,1.0,0.0,0.0,3.61095929145813,3.61098313331604,8.700384910298453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10767.2353515625,0.0,1502.1181640625,1895.4371337890625,0.0,2740.99853515625,0.8978873491287231,1.0,0.0,3.0,1.0,0.0
18013800,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158935546875,0.9013335704803468,0.4221696257591247,0.3813480138778686,297.36895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.916015625,0.983292281627655,0.5402714610099792,0.51233971118927,297.2215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159240722656,0.9164976477622986,0.4424532055854797,0.3105112910270691,297.2461242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159240722656,0.9064419269561768,0.4294820427894592,0.4081309735774994,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154052734375,0.7517809867858887,0.2420641332864761,1.10073983669281,284.9159851074219,284.95001220703125,302.3977966308594,297.3426818847656,298.7525939941406,297.2538757324219,284.9168395996094,1.0,0.6021695137023926,0.3894608616828918,0.3894608616828918,1.0,1.0,-3.257908344268799,0.9448544383049012,2.313053846359253,0.2066047638654709,0.8746901750564575,0.8746901750564575,0.0,148.9633331298828,191.0,71150.6015625,0.0,2798.557861328125,1.0,278.25738525390625,282.9667358398437,300.3668212890625,305.02978515625,293.1499938964844,293.1499938964844,278.54998779296875,37614.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8291998505592346,1.0,0.0,0.0,3.61095929145813,3.61098313331604,8.700384910298453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10767.2353515625,0.0,1502.1181640625,1895.4371337890625,0.0,2740.99853515625,0.8978873491287231,1.0,0.0,3.0,1.0,0.0
18013860,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.8800579309463501,0.4224156439304352,0.3817574977874756,297.3602600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.962000012397766,0.5412826538085938,0.5132007598876953,297.2228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225830078125,0.8943246603012085,0.4431920647621155,0.3112088441848755,297.2470092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226135253906,0.8854587078094482,0.4303951561450958,0.4092831909656524,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233764648437,0.735591471195221,0.2420753985643386,1.1025844812393188,285.0224914550781,284.95001220703125,302.4192810058594,297.335693359375,298.7515869140625,297.2497253417969,285.02020263671875,1.0,0.6099671125411987,0.3883437812328338,0.3883437812328338,1.0,1.0,-3.263857364654541,0.9438132643699646,2.320044040679932,0.2040164470672607,0.961495041847229,0.961495041847229,0.0,161.3584442138672,191.0,70535.796875,0.0,2880.001953125,1.0,278.5253601074219,283.0850524902344,300.3177185058594,304.83990478515625,293.1499938964844,293.1499938964844,278.54998779296875,32966.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8243728876113892,1.0,0.0,0.0,3.6986353397369385,3.6986591815948486,9.128013971348992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11227.2724609375,0.0,1564.957763671875,1895.4371337890625,0.0,2696.1279296875,0.9145016074180604,1.0,0.0,3.0,1.0,0.0
