time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18013920,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.871497631072998,0.4225291609764099,0.3821199238300323,297.3583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.9524064660072328,0.5419544577598572,0.5140103697776794,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.8856546878814697,0.4435497224330902,0.3116485476493835,297.2474670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.8769922852516174,0.4308313429355621,0.4099467694759369,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.7291005253791809,0.2420929372310638,1.1037873029708862,285.0049133300781,284.95001220703125,302.4292907714844,297.3323059082031,298.75201416015625,297.2491149902344,285.00323486328125,1.0,0.6137771010398865,0.3878180682659149,0.3878180682659149,1.0,1.0,-3.2680397033691406,0.9437465667724608,2.32429313659668,0.2030341774225235,0.9632807374000548,0.9632807374000548,0.0,167.1971893310547,211.0,70669.6640625,0.0,2921.380615234375,1.0,278.54296875,283.06903076171875,300.3245544433594,304.8826904296875,293.1499938964844,293.1499938964844,278.25,33183.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8245626091957092,1.0,0.0,0.0,3.733810424804688,3.733834743499756,9.302460739490924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12038.3037109375,0.0,1606.8680419921875,1895.4371337890625,0.0,2697.889404296875,0.9218685626983644,1.0,0.0,3.0,1.0,0.0
18013980,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.8463708758354187,0.4216974675655365,0.3823825120925903,297.3468322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.9218177795410156,0.5434218645095825,0.5162724852561951,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.8600594401359558,0.4436744153499603,0.3124845921993255,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.8522429466247559,0.4313587844371795,0.4114181101322174,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.7088573575019836,0.2416289001703262,1.105987310409546,284.9057006835937,284.95001220703125,302.4602966308594,297.3213806152344,298.747314453125,297.2394104003906,284.9070739746094,1.0,0.6256637573242188,0.386175274848938,0.386175274848938,1.0,1.0,-3.276503562927246,0.9419424533843994,2.3345611095428467,0.1994917392730713,0.8729696869850159,0.8729696869850159,0.0,186.7932586669922,229.0,71305.3359375,0.0,3048.948486328125,1.0,278.2571105957031,282.95025634765625,300.3399963378906,305.01727294921875,293.1499938964844,293.1499938964844,278.54998779296875,38291.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8315982818603516,1.0,0.0,0.0,3.630561113357544,3.630585432052612,8.795100825409463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10777.673828125,0.0,1528.7042236328125,1895.4371337890625,0.0,2763.3291015625,0.9029892086982728,1.0,0.0,3.0,1.0,0.0
18014040,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.8463708758354187,0.4216974675655365,0.3823825120925903,297.3468322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.9218177795410156,0.5434218645095825,0.5162724852561951,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.8600594401359558,0.4436744153499603,0.3124845921993255,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.8522429466247559,0.4313587844371795,0.4114181101322174,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.7088573575019836,0.2416289001703262,1.105987310409546,284.9057006835937,284.95001220703125,302.4602966308594,297.3213806152344,298.747314453125,297.2394104003906,284.9070739746094,1.0,0.6256637573242188,0.386175274848938,0.386175274848938,1.0,1.0,-3.276503562927246,0.9419424533843994,2.3345611095428467,0.1994917392730713,0.8729696869850159,0.8729696869850159,0.0,186.7932586669922,229.0,71305.3359375,0.0,3048.948486328125,1.0,278.2571105957031,282.95025634765625,300.3399963378906,305.01727294921875,293.1499938964844,293.1499938964844,278.54998779296875,38291.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8315982818603516,1.0,0.0,0.0,3.630561113357544,3.630585432052612,8.795100825409463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10777.673828125,0.0,1528.7042236328125,1895.4371337890625,0.0,2763.3291015625,0.9029892086982728,1.0,0.0,3.0,1.0,0.0
18014100,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.8362243175506592,0.4217479825019836,0.3825142383575439,297.3465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.90926194190979,0.5446376204490662,0.5175265073776245,297.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.8496898412704468,0.4440978765487671,0.3128840625286102,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.8422616720199585,0.431913822889328,0.4121229946613312,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.6994898915290833,0.2415433675050735,1.1068531274795532,285.0201721191406,284.95001220703125,302.4755859375,297.315673828125,298.748046875,297.239013671875,285.0216064453125,1.0,0.6313573122024536,0.3853538930416107,0.3853538930416107,1.0,1.0,-3.2805333137512207,0.9409671425819396,2.339566230773926,0.1975622773170471,0.9537297487258912,0.9537297487258912,0.0,196.329345703125,229.0,70556.46875,0.0,3111.077392578125,1.0,278.5017395019531,283.0777587890625,300.2919311523437,304.79864501953125,293.1499938964844,293.1499938964844,278.54998779296875,33992.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8268409967422485,1.0,0.0,0.0,3.681188344955444,3.6812121868133545,9.042101396516956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11156.513671875,0.0,1552.9949951171875,1895.4371337890625,0.0,2719.05859375,0.9124876260757446,1.0,0.0,3.0,1.0,0.0
18014160,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.827802300453186,0.4219319224357605,0.3830078542232513,297.3476867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.8994878530502319,0.5459961891174316,0.5191320180892944,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.8411270380020142,0.4446519911289215,0.3135170042514801,297.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.8339805006980896,0.4325776100158691,0.4130846858024597,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.6914827227592468,0.2415420711040496,1.1084247827529907,285.0035705566406,284.95001220703125,302.49072265625,297.309814453125,298.7509765625,297.240234375,285.0021667480469,1.0,0.6370908617973328,0.3847630620002746,0.3847630620002746,1.0,1.0,-3.286863088607788,0.9413766264915466,2.3454864025115967,0.1965405791997909,0.9638655781745912,0.9638655781745912,0.0,205.4350433349609,217.0,70780.3359375,0.0,3176.00341796875,1.0,278.54296875,283.0606689453125,300.2981262207031,304.8624572753906,293.1499938964844,293.1499938964844,278.25,33401.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8260994553565979,1.0,0.0,0.0,3.746256113052368,3.746280670166016,9.36457809075364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12049.62109375,0.0,1622.963134765625,1895.4371337890625,0.0,2712.166259765625,0.9249238967895508,1.0,0.0,3.0,1.0,0.0
18014220,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.822663426399231,0.421070247888565,0.3827000856399536,297.3398132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.894769549369812,0.5477048754692078,0.5211693048477173,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.8363876342773438,0.4447389245033264,0.313907116651535,297.2344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.8295402526855469,0.4330527186393738,0.4139391481876373,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.6866178512573242,0.2410468161106109,1.1077711582183838,284.90380859375,284.95001220703125,302.5206298828125,297.2976989746094,298.7489929199219,297.2327575683594,284.90509033203125,1.0,0.6396393179893494,0.3835813999176025,0.3835813999176025,1.0,1.0,-3.289669990539551,0.9389263391494752,2.350743770599365,0.1936499029397964,0.8723980188369751,0.8723980188369751,0.0,210.8630523681641,205.0,71328.734375,0.0,3212.679931640625,1.0,278.2570495605469,282.9423522949219,300.31451416015625,304.9947204589844,293.1499938964844,293.1499938964844,278.54998779296875,38471.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8328164219856262,1.0,0.0,0.0,3.637775897979736,3.6378002166748047,8.830091360323422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10773.27734375,0.0,1538.0419921875,1895.4371337890625,0.0,2774.679443359375,0.9047123193740844,1.0,0.0,3.0,1.0,0.0
18014280,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.822663426399231,0.421070247888565,0.3827000856399536,297.3398132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.894769549369812,0.5477048754692078,0.5211693048477173,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.8363876342773438,0.4447389245033264,0.313907116651535,297.2344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.8295402526855469,0.4330527186393738,0.4139391481876373,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.6866178512573242,0.2410468161106109,1.1077711582183838,284.90380859375,284.95001220703125,302.5206298828125,297.2976989746094,298.7489929199219,297.2327575683594,284.90509033203125,1.0,0.6396393179893494,0.3835813999176025,0.3835813999176025,1.0,1.0,-3.289669990539551,0.9389263391494752,2.350743770599365,0.1936499029397964,0.8723980188369751,0.8723980188369751,0.0,210.8630523681641,205.0,71328.734375,0.0,3212.679931640625,1.0,278.2570495605469,282.9423522949219,300.31451416015625,304.9947204589844,293.1499938964844,293.1499938964844,278.54998779296875,38471.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8328164219856262,1.0,0.0,0.0,3.637775897979736,3.6378002166748047,8.830091360323422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10773.27734375,0.0,1538.0419921875,1895.4371337890625,0.0,2774.679443359375,0.9047123193740844,1.0,0.0,3.0,1.0,0.0
18014340,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.825612485408783,0.4214021563529968,0.3825806975364685,297.3428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.8996800780296326,0.5504151582717896,0.5233191847801208,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.8398641347885132,0.4457937180995941,0.3143478333950043,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.8331237435340881,0.4343289732933044,0.4147876501083374,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.6892269849777222,0.2410569936037063,1.1064777374267578,284.99871826171875,284.95001220703125,302.54998779296875,297.28497314453125,298.75408935546875,297.2355041503906,284.99713134765625,1.0,0.6380578279495239,0.3823997378349304,0.3823997378349304,1.0,1.0,-3.292099714279175,0.9363564252853394,2.355743169784546,0.1904002428054809,0.9594059586524964,0.9594059586524964,0.0,207.68063354492188,193.0,70657.75,0.0,3200.218017578125,1.0,278.5430908203125,283.0524597167969,300.27154541015625,304.8309326171875,293.1499938964844,293.1499938964844,278.25,33618.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8269656896591187,1.0,0.0,0.0,3.7466959953308105,3.746720552444458,9.366777362629364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12021.697265625,0.0,1625.14013671875,1895.4371337890625,0.0,2720.2177734375,0.9250755310058594,1.0,0.0,3.0,1.0,0.0
18014400,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.825612485408783,0.4214021563529968,0.3825806975364685,297.3428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.8996800780296326,0.5504151582717896,0.5233191847801208,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.8398641347885132,0.4457937180995941,0.3143478333950043,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.8331237435340881,0.4343289732933044,0.4147876501083374,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.6892269849777222,0.2410569936037063,1.1064777374267578,284.99871826171875,284.95001220703125,302.54998779296875,297.28497314453125,298.75408935546875,297.2355041503906,284.99713134765625,1.0,0.6380578279495239,0.3823997378349304,0.3823997378349304,1.0,1.0,-3.292099714279175,0.9363564252853394,2.355743169784546,0.1904002428054809,0.9594059586524964,0.9594059586524964,0.0,207.68063354492188,193.0,70657.75,0.0,3200.218017578125,1.0,278.5430908203125,283.0524597167969,300.27154541015625,304.8309326171875,293.1499938964844,293.1499938964844,278.25,33618.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8269656896591187,1.0,0.0,0.0,3.7466959953308105,3.746720552444458,9.366777362629364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12021.697265625,0.0,1625.14013671875,1895.4371337890625,0.0,2720.2177734375,0.9250755310058594,1.0,0.0,3.0,1.0,0.0
18014460,297.1282653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.8282361626625061,0.4187091886997223,0.3806325793266296,297.31622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.9045847058296204,0.5501429438591003,0.5235472917556763,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.8431466221809387,0.4439496397972107,0.3134140074253082,297.2104797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.8364845514297485,0.4327704608440399,0.4137826263904571,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.6908288598060608,0.2384313941001892,1.0967776775360107,284.8939208984375,284.95001220703125,302.57879638671875,297.27362060546875,298.7372436523437,297.2099304199219,284.89501953125,1.0,0.6332170367240906,0.3812606036663055,0.3812606036663055,1.0,1.0,-3.27606463432312,0.9276797771453856,2.3483848571777344,0.1855523586273193,0.8593541383743286,0.8593541383743286,0.0,202.8647308349609,181.0,70718.390625,0.0,3137.931640625,1.0,278.25714111328125,282.9369506835937,300.285400390625,304.9349975585937,293.1499938964844,293.1499938964844,278.54998779296875,39226.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.832780122756958,1.0,0.0,0.0,3.610618114471436,3.610642433166504,8.698741567059187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10677.6259765625,0.0,1513.677734375,1895.4371337890625,0.0,2774.3408203125,0.8992084264755249,1.0,0.0,3.0,1.0,0.0
18014520,297.1282653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.8282361626625061,0.4187091886997223,0.3806325793266296,297.31622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.9045847058296204,0.5501429438591003,0.5235472917556763,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.8431466221809387,0.4439496397972107,0.3134140074253082,297.2104797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.8364845514297485,0.4327704608440399,0.4137826263904571,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.6908288598060608,0.2384313941001892,1.0967776775360107,284.8939208984375,284.95001220703125,302.57879638671875,297.27362060546875,298.7372436523437,297.2099304199219,284.89501953125,1.0,0.6332170367240906,0.3812606036663055,0.3812606036663055,1.0,1.0,-3.27606463432312,0.9276797771453856,2.3483848571777344,0.1855523586273193,0.8593541383743286,0.8593541383743286,0.0,202.8647308349609,181.0,70718.390625,0.0,3137.931640625,1.0,278.25714111328125,282.9369506835937,300.285400390625,304.9349975585937,293.1499938964844,293.1499938964844,278.54998779296875,39226.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.832780122756958,1.0,0.0,0.0,3.610618114471436,3.610642433166504,8.698741567059187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10677.6259765625,0.0,1513.677734375,1895.4371337890625,0.0,2774.3408203125,0.8992084264755249,1.0,0.0,3.0,1.0,0.0
18014580,297.12652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.8358896374702454,0.4182439744472503,0.3794476389884949,297.3117980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.916062831878662,0.5517877340316772,0.5243374705314636,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.851588785648346,0.4440752267837524,0.3129312992095947,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.8447858095169067,0.4329382479190826,0.4132204055786133,297.1120300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832458496094,0.6969028115272522,0.2371553927659988,1.087968111038208,284.9826965332031,284.95001220703125,302.6069641113281,297.2654724121094,298.7358093261719,297.2056884765625,284.9815673828125,1.0,0.6267473697662354,0.3801214694976806,0.3801214694976806,1.0,1.0,-3.263723850250244,0.9202920794487,2.3434317111968994,0.1805858761072158,0.9333352446556092,0.9333352446556092,0.0,193.9044952392578,169.0,69683.7109375,0.0,3061.149658203125,1.0,278.5423583984375,283.047607421875,300.243896484375,304.74462890625,293.1499938964844,293.1499938964844,278.25,34303.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8251832723617554,1.0,0.0,0.0,3.697418212890625,3.697442531585693,9.122008464146348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11840.6650390625,0.0,1573.7105712890625,1895.4371337890625,0.0,2703.653564453125,0.9144986271858216,1.0,0.0,3.0,1.0,0.0
18014640,297.12652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.8358896374702454,0.4182439744472503,0.3794476389884949,297.3117980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.916062831878662,0.5517877340316772,0.5243374705314636,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.851588785648346,0.4440752267837524,0.3129312992095947,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.8447858095169067,0.4329382479190826,0.4132204055786133,297.1120300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832458496094,0.6969028115272522,0.2371553927659988,1.087968111038208,284.9826965332031,284.95001220703125,302.6069641113281,297.2654724121094,298.7358093261719,297.2056884765625,284.9815673828125,1.0,0.6267473697662354,0.3801214694976806,0.3801214694976806,1.0,1.0,-3.263723850250244,0.9202920794487,2.3434317111968994,0.1805858761072158,0.9333352446556092,0.9333352446556092,0.0,193.9044952392578,169.0,69683.7109375,0.0,3061.149658203125,1.0,278.5423583984375,283.047607421875,300.243896484375,304.74462890625,293.1499938964844,293.1499938964844,278.25,34303.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8251832723617554,1.0,0.0,0.0,3.697418212890625,3.697442531585693,9.122008464146348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11840.6650390625,0.0,1573.7105712890625,1895.4371337890625,0.0,2703.653564453125,0.9144986271858216,1.0,0.0,3.0,1.0,0.0
18014700,297.1228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629455566406,0.8411061763763428,0.4177430868148803,0.3790284991264343,297.3076477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627014160156,0.9238778352737428,0.5524091720581055,0.5249065160751343,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8628845214844,0.8573280572891235,0.4439807534217834,0.3128469288349151,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629150390625,0.8504111766815186,0.4329234063625335,0.4131421744823456,297.1087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642578125,0.701342761516571,0.2365939319133758,1.0847078561782837,284.86279296875,284.95001220703125,302.6208190917969,297.26251220703125,298.734130859375,297.20220947265625,284.862548828125,1.0,0.623336136341095,0.3795519173145294,0.3795519173145294,1.0,1.0,-3.259791851043701,0.917344570159912,2.342447280883789,0.1784822791814804,0.8441401720046997,0.8441401720046997,0.0,188.6302490234375,169.0,70237.9375,0.0,3023.337890625,1.0,278.2969665527344,282.9154663085937,300.2831115722656,304.94287109375,293.1499938964844,293.1499938964844,278.25,39016.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8296160697937012,1.0,0.0,0.0,3.635310649871826,3.635334968566896,8.818126957521599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11396.6865234375,0.0,1539.368408203125,1895.4371337890625,0.0,2744.8720703125,0.9018384218215942,1.0,0.0,3.0,1.0,0.0
18014760,297.1195983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.8463893532752991,0.4172438085079193,0.378321886062622,297.30401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.93190336227417,0.5530469417572021,0.525233268737793,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.8632152080535889,0.4438883662223816,0.3125894069671631,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.8562175035476685,0.43292436003685,0.4128853678703308,297.1061706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.7059016227722168,0.2360778301954269,1.0812147855758667,284.905029296875,284.95001220703125,302.6345520019531,297.26031494140625,298.7333374023437,297.1986999511719,284.9058532714844,1.0,0.6197408437728882,0.3792161643505096,0.3792161643505096,1.0,1.0,-3.2545154094696045,0.9145786762237548,2.3399367332458496,0.1768051981925964,0.8506059646606445,0.8506059646606445,0.0,183.3501739501953,157.0,69810.2265625,0.0,2982.718017578125,1.0,278.2578430175781,282.955322265625,300.26611328125,304.8477783203125,293.1499938964844,293.1499938964844,278.54998779296875,39064.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8296288847923279,1.0,0.0,0.0,3.5515787601470947,3.551602363586426,8.416590731030738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10550.587890625,0.0,1448.7132568359375,1895.4371337890625,0.0,2744.9912109375,0.8861541748046875,1.0,0.0,3.0,1.0,0.0
18014820,297.1253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.8609877228736877,0.4174413979053497,0.3778131604194641,297.3079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.9521965980529784,0.5553948879241943,0.5267316699028015,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.8791007399559021,0.4447484016418457,0.3126702010631561,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.8718287944793701,0.4338282346725464,0.4130648374557495,297.1080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919128417969,0.7178031802177429,0.235704705119133,1.0765495300292969,284.9915771484375,284.95001220703125,302.6615295410156,297.2579650878906,298.7404479980469,297.2029724121094,284.99072265625,1.0,0.6126348972320557,0.3785446584224701,0.3785446584224701,1.0,1.0,-3.250398874282837,0.9112949967384338,2.339103937149048,0.1741500347852707,0.9290441870689392,0.9290441870689392,0.0,171.44085693359375,145.0,69080.21875,0.0,2907.9189453125,1.0,278.5416564941406,283.0604858398437,300.2371826171875,304.6912841796875,293.1499938964844,293.1499938964844,278.25,33931.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8222408294677734,1.0,0.0,0.0,3.654500961303711,3.654524564743042,8.911471809369687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11732.0927734375,0.0,1522.6834716796875,1895.4371337890625,0.0,2676.341796875,0.904799222946167,1.0,0.0,3.0,1.0,0.0
18014880,297.1253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.8609877228736877,0.4174413979053497,0.3778131604194641,297.3079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.9521965980529784,0.5553948879241943,0.5267316699028015,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.8791007399559021,0.4447484016418457,0.3126702010631561,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.8718287944793701,0.4338282346725464,0.4130648374557495,297.1080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919128417969,0.7178031802177429,0.235704705119133,1.0765495300292969,284.9915771484375,284.95001220703125,302.6615295410156,297.2579650878906,298.7404479980469,297.2029724121094,284.99072265625,1.0,0.6126348972320557,0.3785446584224701,0.3785446584224701,1.0,1.0,-3.250398874282837,0.9112949967384338,2.339103937149048,0.1741500347852707,0.9290441870689392,0.9290441870689392,0.0,171.44085693359375,145.0,69080.21875,0.0,2907.9189453125,1.0,278.5416564941406,283.0604858398437,300.2371826171875,304.6912841796875,293.1499938964844,293.1499938964844,278.25,33931.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8222408294677734,1.0,0.0,0.0,3.654500961303711,3.654524564743042,8.911471809369687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11732.0927734375,0.0,1522.6834716796875,1895.4371337890625,0.0,2676.341796875,0.904799222946167,1.0,0.0,3.0,1.0,0.0
18014940,297.1205139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.8774067759513855,0.4166397750377655,0.3768934905529022,297.30389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.9723639488220216,0.5569844245910645,0.5279474258422852,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.896848201751709,0.4448279440402984,0.312536746263504,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.8894278407096863,0.4340991973876953,0.4130321145057678,297.10748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.7301532626152039,0.2351204454898834,1.0721445083618164,284.9107971191406,284.95001220703125,302.6878662109375,297.2582092285156,298.74139404296875,297.1991271972656,284.9113464355469,1.0,0.6054501533508301,0.3778731524944305,0.3778731524944305,1.0,1.0,-3.2452638149261475,0.907663881778717,2.337599992752075,0.1715414822101593,0.8494887351989746,0.8494887351989746,0.0,159.81153869628906,133.0,69408.7890625,0.0,2832.72705078125,1.0,278.25787353515625,282.96270751953125,300.2671203613281,304.818359375,293.1499938964844,293.1499938964844,278.54998779296875,38651.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8273837566375732,1.0,0.0,0.0,3.526080846786499,3.526104211807251,8.296173632516002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10496.7783203125,0.0,1418.788818359375,1895.4371337890625,0.0,2724.1044921875,0.8801966905593872,1.0,0.0,3.0,1.0,0.0
18015000,297.1205139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.8774067759513855,0.4166397750377655,0.3768934905529022,297.30389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.9723639488220216,0.5569844245910645,0.5279474258422852,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.896848201751709,0.4448279440402984,0.312536746263504,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.8894278407096863,0.4340991973876953,0.4130321145057678,297.10748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.7301532626152039,0.2351204454898834,1.0721445083618164,284.9107971191406,284.95001220703125,302.6878662109375,297.2582092285156,298.74139404296875,297.1991271972656,284.9113464355469,1.0,0.6054501533508301,0.3778731524944305,0.3778731524944305,1.0,1.0,-3.2452638149261475,0.907663881778717,2.337599992752075,0.1715414822101593,0.8494887351989746,0.8494887351989746,0.0,159.81153869628906,133.0,69408.7890625,0.0,2832.72705078125,1.0,278.25787353515625,282.96270751953125,300.2671203613281,304.818359375,293.1499938964844,293.1499938964844,278.54998779296875,38651.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8273837566375732,1.0,0.0,0.0,3.526080846786499,3.526104211807251,8.296173632516002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10496.7783203125,0.0,1418.788818359375,1895.4371337890625,0.0,2724.1044921875,0.8801966905593872,1.0,0.0,3.0,1.0,0.0
18015060,297.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.8929622769355774,0.4168044328689575,0.3764350116252899,297.3083801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.9882802367210388,0.5589081645011902,0.5291407704353333,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.9138715267181396,0.4455327987670898,0.3125833570957184,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.9058167934417723,0.4348359107971191,0.413165807723999,297.11065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.7415691614151001,0.235025092959404,1.0693796873092651,285.00250244140625,284.95001220703125,302.70751953125,297.260009765625,298.74664306640625,297.20318603515625,285.00048828125,1.0,0.599980890750885,0.3772494792938232,0.3772494792938232,1.0,1.0,-3.2430312633514404,0.9051610231399536,2.3378703594207764,0.1692780405282974,0.9257779717445374,0.9257779717445374,0.0,150.57254028320312,133.0,68745.3046875,0.0,2776.97412109375,1.0,278.5298767089844,283.06988525390625,300.2319030761719,304.64434814453125,293.1499938964844,293.1499938964844,278.54998779296875,33434.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8206109404563904,1.0,0.0,0.0,3.619589567184448,3.6196129322052,8.742023283048184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10938.0478515625,0.0,1480.5648193359375,1895.4371337890625,0.0,2661.230224609375,0.8965458273887634,1.0,0.0,3.0,1.0,0.0
18015120,297.12615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.8986542224884033,0.4168346524238586,0.3763958811759949,297.3095397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.9933770298957824,0.5595008730888367,0.5296178460121155,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.9205085039138794,0.4457486569881439,0.3126715719699859,297.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.9121088981628418,0.4350631833076477,0.4132899343967438,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.7457938194274902,0.2350092679262161,1.0687874555587769,284.992919921875,284.95001220703125,302.713623046875,297.2608337402344,298.74822998046875,297.204345703125,284.99200439453125,1.0,0.5982978940010071,0.3770525157451629,0.3770525157451629,1.0,1.0,-3.2431015968322754,0.9046227931976318,2.3384790420532227,0.1686788499355316,0.9269425272941588,0.9269425272941588,0.0,147.57086181640625,121.0,68778.6171875,0.0,2760.50927734375,1.0,278.5414733886719,283.06304931640625,300.2421569824219,304.6745300292969,293.1499938964844,293.1499938964844,278.25,33735.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8204199075698853,1.0,0.0,0.0,3.636423349380493,3.636446952819824,8.823526513879187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11681.7587890625,0.0,1501.237060546875,1895.4371337890625,0.0,2659.4599609375,0.9005831480026245,1.0,0.0,3.0,1.0,0.0
18015180,297.1199645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.910494029521942,0.415912926197052,0.3756299018859863,297.3171081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.9990000128746032,0.5622538924217224,0.5233683586120605,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.9346365332603456,0.4457511901855469,0.3126910328865051,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.9260653853416444,0.4352427721023559,0.4134504497051239,297.1112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.7545702457427979,0.23448546230793,1.0660189390182495,284.89990234375,284.95001220703125,302.7388000488281,297.2656555175781,298.7481384277344,297.2042236328125,284.8983154296875,1.0,0.5895049571990967,0.3762319087982178,0.3762319087982178,1.0,1.0,-3.2093377113342285,0.8908615112304688,2.31847620010376,0.1655404716730117,0.8378317952156067,0.8378317952156067,0.0,140.35401916503906,109.0,68719.046875,0.0,2670.575927734375,1.0,278.25799560546875,282.9571838378906,300.2743225097656,304.7960510253906,293.1499938964844,293.1499938964844,278.54998779296875,39085.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8256101012229919,1.0,0.0,0.0,3.498382568359375,3.498405694961548,8.166347811311425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10410.2998046875,0.0,1393.0672607421875,1895.4371337890625,0.0,2707.619140625,0.8742362260818481,1.0,0.0,3.0,1.0,0.0
18015240,297.1199645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.910494029521942,0.415912926197052,0.3756299018859863,297.3171081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.9990000128746032,0.5622538924217224,0.5233683586120605,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.9346365332603456,0.4457511901855469,0.3126910328865051,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.9260653853416444,0.4352427721023559,0.4134504497051239,297.1112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.7545702457427979,0.23448546230793,1.0660189390182495,284.89990234375,284.95001220703125,302.7388000488281,297.2656555175781,298.7481384277344,297.2042236328125,284.8983154296875,1.0,0.5895049571990967,0.3762319087982178,0.3762319087982178,1.0,1.0,-3.2093377113342285,0.8908615112304688,2.31847620010376,0.1655404716730117,0.8378317952156067,0.8378317952156067,0.0,140.35401916503906,109.0,68719.046875,0.0,2670.575927734375,1.0,278.25799560546875,282.9571838378906,300.2743225097656,304.7960510253906,293.1499938964844,293.1499938964844,278.54998779296875,39085.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8256101012229919,1.0,0.0,0.0,3.498382568359375,3.498405694961548,8.166347811311425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10410.2998046875,0.0,1393.0672607421875,1895.4371337890625,0.0,2707.619140625,0.8742362260818481,1.0,0.0,3.0,1.0,0.0
18015300,297.1218566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.9244676232337952,0.415904551744461,0.37514728307724,297.3382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.9990000128746032,0.5653804540634155,0.5022954940795898,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.94924134016037,0.4461227655410766,0.3126094937324524,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.940873086452484,0.4356363713741302,0.4133983850479126,297.113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.7643476724624634,0.2344112992286682,1.0639997720718384,285.0013122558594,284.95001220703125,302.7511291503906,297.2688293457031,298.7567443847656,297.21502685546875,285.0000915527344,1.0,0.5850934386253357,0.375821590423584,0.375821590423584,1.0,1.0,-3.203086853027344,0.8877781629562378,2.3153085708618164,0.1608104258775711,0.9060176014900208,0.9060176014900208,0.0,134.14649963378906,109.0,67821.6953125,0.0,2605.76708984375,1.0,278.497802734375,283.077392578125,300.23223876953125,304.5690002441406,293.1499938964844,293.1499938964844,278.54998779296875,34502.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8194197416305542,1.0,0.0,0.0,3.538215160369873,3.538237810134888,8.353371185876313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10729.236328125,0.0,1401.4593505859375,1895.4371337890625,0.0,2650.1943359375,0.8809031248092651,1.0,0.0,3.0,1.0,0.0
18015360,297.1239929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9697570800781,0.9350791573524476,0.4159363508224487,0.3750626444816589,297.3675842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9695739746094,0.9990000128746032,0.5694513320922852,0.4876632988452911,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696960449219,0.9596201181411744,0.4465458393096924,0.3128035962581634,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9697265625,0.9515712261199952,0.4360656142234802,0.4136658608913421,297.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.970458984375,0.7717351913452148,0.2343862950801849,1.0631157159805298,284.9696655273437,284.95001220703125,302.7633361816406,297.2724609375,298.7678527832031,297.2299194335937,284.968017578125,1.0,0.5799214839935303,0.375580221414566,0.375580221414566,1.0,1.0,-3.184884786605835,0.8810092210769653,2.303875684738159,0.1579429507255554,0.8964211940765381,0.8964211940765381,0.0,129.5036163330078,127.0,67582.15625,0.0,2544.53759765625,1.0,278.541748046875,283.056640625,300.24609375,304.613525390625,293.1499938964844,293.1499938964844,278.8500061035156,34621.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8171295523643494,1.0,0.0,0.0,3.578242301940918,3.578265428543091,8.543439662389574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10133.5712890625,0.0,1444.6793212890625,1895.4371337890625,0.0,2628.997314453125,0.8878284692764282,1.0,0.0,3.0,1.0,0.0
18015420,297.1307678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335388183594,0.938614547252655,0.4162921011447906,0.3752694129943847,297.4233093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03326416015625,0.9990000128746032,0.5778841376304626,0.4831794798374176,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334167480469,0.9634445905685424,0.4477067291736603,0.313514232635498,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.033447265625,0.955551028251648,0.4371997714042663,0.4146129786968231,297.1219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03466796875,0.7742623686790466,0.2346271872520446,1.0635870695114136,285.0333557128906,284.95001220703125,302.7872619628906,297.281005859375,298.79522705078125,297.2622375488281,285.0307312011719,1.0,0.5796686410903931,0.3750975131988525,0.3750975131988525,1.0,1.0,-3.1822454929351807,0.8788161873817444,2.303429365158081,0.1553874462842941,0.99339759349823,0.99339759349823,0.0,128.17823791503906,147.0,67184.5703125,0.0,2532.22412109375,1.0,278.842529296875,283.1395263671875,300.2628479003906,304.5741577148437,293.1499938964844,293.1499938964844,278.54998779296875,31860.697265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8111738562583923,1.0,0.0,0.0,3.7404325008392334,3.7404568195343018,9.335486197414866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11392.6396484375,0.0,1604.3875732421875,1895.4371337890625,0.0,2574.007568359375,0.9224625825881958,1.0,0.0,3.0,1.0,0.0
18015480,297.1307678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335388183594,0.938614547252655,0.4162921011447906,0.3752694129943847,297.4233093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03326416015625,0.9990000128746032,0.5778841376304626,0.4831794798374176,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334167480469,0.9634445905685424,0.4477067291736603,0.313514232635498,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.033447265625,0.955551028251648,0.4371997714042663,0.4146129786968231,297.1219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03466796875,0.7742623686790466,0.2346271872520446,1.0635870695114136,285.0333557128906,284.95001220703125,302.7872619628906,297.281005859375,298.79522705078125,297.2622375488281,285.0307312011719,1.0,0.5796686410903931,0.3750975131988525,0.3750975131988525,1.0,1.0,-3.1822454929351807,0.8788161873817444,2.303429365158081,0.1553874462842941,0.99339759349823,0.99339759349823,0.0,128.17823791503906,147.0,67184.5703125,0.0,2532.22412109375,1.0,278.842529296875,283.1395263671875,300.2628479003906,304.5741577148437,293.1499938964844,293.1499938964844,278.54998779296875,31860.697265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8111738562583923,1.0,0.0,0.0,3.7404325008392334,3.7404568195343018,9.335486197414866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11392.6396484375,0.0,1604.3875732421875,1895.4371337890625,0.0,2574.007568359375,0.9224625825881958,1.0,0.0,3.0,1.0,0.0
18015540,297.12261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.9250227808952332,0.4152325689792633,0.3748296201229095,297.4257507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.9990000128746032,0.5816551446914673,0.5010969638824463,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.9514797329902648,0.4476972818374634,0.3138662576675415,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.9432796239852904,0.4373464286327362,0.4151926338672638,297.1224060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.7649320960044861,0.2343261390924453,1.0639041662216189,284.9081115722656,284.95001220703125,302.81060791015625,297.2911071777344,298.8020324707031,297.2631225585937,284.9105529785156,1.0,0.5863515138626099,0.3746147751808166,0.3746147751808166,1.0,1.0,-3.204739809036255,0.8849451541900635,2.3197946548461914,0.1561129540205001,0.8949977159500122,0.8949977159500122,0.0,133.8125762939453,165.0,68443.0703125,0.0,2607.312255859375,1.0,278.5565795898437,282.9927062988281,300.3143310546875,304.78472900390625,293.1499938964844,293.1499938964844,278.8500061035156,37354.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8194846510887146,1.0,0.0,0.0,3.6857967376708975,3.685821294784546,9.064754635801364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10276.419921875,0.0,1583.594970703125,1895.4371337890625,0.0,2650.79541015625,0.91438627243042,1.0,0.0,3.0,1.0,0.0
18015600,297.12261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.9250227808952332,0.4152325689792633,0.3748296201229095,297.4257507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.9990000128746032,0.5816551446914673,0.5010969638824463,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.9514797329902648,0.4476972818374634,0.3138662576675415,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.9432796239852904,0.4373464286327362,0.4151926338672638,297.1224060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.7649320960044861,0.2343261390924453,1.0639041662216189,284.9081115722656,284.95001220703125,302.81060791015625,297.2911071777344,298.8020324707031,297.2631225585937,284.9105529785156,1.0,0.5863515138626099,0.3746147751808166,0.3746147751808166,1.0,1.0,-3.204739809036255,0.8849451541900635,2.3197946548461914,0.1561129540205001,0.8949977159500122,0.8949977159500122,0.0,133.8125762939453,165.0,68443.0703125,0.0,2607.312255859375,1.0,278.5565795898437,282.9927062988281,300.3143310546875,304.78472900390625,293.1499938964844,293.1499938964844,278.8500061035156,37354.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8194846510887146,1.0,0.0,0.0,3.6857967376708975,3.685821294784546,9.064754635801364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10276.419921875,0.0,1583.594970703125,1895.4371337890625,0.0,2650.79541015625,0.91438627243042,1.0,0.0,3.0,1.0,0.0
18015660,297.12750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367126464844,0.9058046340942384,0.4153704941272735,0.3749099671840668,297.3949584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0366516113281,0.9990000128746032,0.5820519924163818,0.529827356338501,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03668212890625,0.9323375821113586,0.4486803710460663,0.3145469725131988,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03668212890625,0.92396879196167,0.4382739663124084,0.4161241352558136,297.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369567871094,0.751316249370575,0.2343267649412155,1.0648292303085327,285.03668212890625,284.95001220703125,302.8333435058594,297.30255126953125,298.7992248535156,297.25079345703125,285.0363464355469,1.0,0.5970364212989807,0.3738357126712799,0.3738357126712799,1.0,1.0,-3.242417573928833,0.8952441215515137,2.34717345237732,0.1578230708837509,1.0,1.0,0.0,143.31114196777344,183.0,68433.9765625,0.0,2735.637939453125,1.0,278.84356689453125,283.1247253417969,300.294921875,304.68798828125,293.1499938964844,293.1499938964844,278.54998779296875,32868.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.814663827419281,1.0,0.0,0.0,3.821186065673828,3.821211099624634,9.742931297296309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11605.0361328125,0.0,1707.5655517578125,1895.4371337890625,0.0,2606.206787109375,0.9413409233093262,1.0,0.0,3.0,1.0,0.0
18015720,297.12750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367126464844,0.9058046340942384,0.4153704941272735,0.3749099671840668,297.3949584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0366516113281,0.9990000128746032,0.5820519924163818,0.529827356338501,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03668212890625,0.9323375821113586,0.4486803710460663,0.3145469725131988,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03668212890625,0.92396879196167,0.4382739663124084,0.4161241352558136,297.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369567871094,0.751316249370575,0.2343267649412155,1.0648292303085327,285.03668212890625,284.95001220703125,302.8333435058594,297.30255126953125,298.7992248535156,297.25079345703125,285.0363464355469,1.0,0.5970364212989807,0.3738357126712799,0.3738357126712799,1.0,1.0,-3.242417573928833,0.8952441215515137,2.34717345237732,0.1578230708837509,1.0,1.0,0.0,143.31114196777344,183.0,68433.9765625,0.0,2735.637939453125,1.0,278.84356689453125,283.1247253417969,300.294921875,304.68798828125,293.1499938964844,293.1499938964844,278.54998779296875,32868.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.814663827419281,1.0,0.0,0.0,3.821186065673828,3.821211099624634,9.742931297296309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11605.0361328125,0.0,1707.5655517578125,1895.4371337890625,0.0,2606.206787109375,0.9413409233093262,1.0,0.0,3.0,1.0,0.0
