time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18015780,297.1197204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.8797119855880737,0.4143121838569641,0.3748564422130584,297.3321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.9877890348434448,0.5787981748580933,0.5494621992111206,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.903554141521454,0.4487039744853973,0.3152117729187011,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.8964118957519531,0.4383476674556732,0.4170334041118622,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.7317686080932617,0.2337296605110168,1.0657624006271362,284.90411376953125,284.95001220703125,302.85546875,297.3150939941406,298.77978515625,297.21697998046875,284.9051208496094,1.0,0.6094390153884888,0.3730566799640655,0.3730566799640655,1.0,1.0,-3.2716257572174072,0.902633011341095,2.368992805480957,0.1589483767747879,0.9162747263908386,0.9162747263908386,0.0,158.47048950195312,201.0,69902.3671875,0.0,2878.25439453125,1.0,278.55670166015625,282.96533203125,300.3428039550781,304.9126281738281,293.1499938964844,293.1499938964844,278.25,37066.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8236541748046875,1.0,0.0,0.0,3.788292169570923,3.788317680358887,9.575912827131106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11950.8984375,0.0,1700.8153076171875,1895.4371337890625,0.0,2689.45556640625,0.93684059381485,1.0,0.0,3.0,1.0,0.0
18015840,297.1197204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.8797119855880737,0.4143121838569641,0.3748564422130584,297.3321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.9877890348434448,0.5787981748580933,0.5494621992111206,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.903554141521454,0.4487039744853973,0.3152117729187011,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.8964118957519531,0.4383476674556732,0.4170334041118622,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.7317686080932617,0.2337296605110168,1.0657624006271362,284.90411376953125,284.95001220703125,302.85546875,297.3150939941406,298.77978515625,297.21697998046875,284.9051208496094,1.0,0.6094390153884888,0.3730566799640655,0.3730566799640655,1.0,1.0,-3.2716257572174072,0.902633011341095,2.368992805480957,0.1589483767747879,0.9162747263908386,0.9162747263908386,0.0,158.47048950195312,201.0,69902.3671875,0.0,2878.25439453125,1.0,278.55670166015625,282.96533203125,300.3428039550781,304.9126281738281,293.1499938964844,293.1499938964844,278.25,37066.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8236541748046875,1.0,0.0,0.0,3.788292169570923,3.788317680358887,9.575912827131106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11950.8984375,0.0,1700.8153076171875,1895.4371337890625,0.0,2689.45556640625,0.93684059381485,1.0,0.0,3.0,1.0,0.0
18015900,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8171691894531,0.8628978729248047,0.4134641587734222,0.3746084570884704,297.3106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8175048828125,0.9707584381103516,0.5778409838676453,0.5486459732055664,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8172607421875,0.8863030076026917,0.4484197795391083,0.3154024481773376,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8172302246094,0.879376232624054,0.438101589679718,0.4173210561275482,297.119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8169860839844,0.718966007232666,0.2331878691911697,1.0656919479370115,284.8173217773437,284.95001220703125,302.8663024902344,297.3217163085937,298.7705383300781,297.20318603515625,284.8212585449219,1.0,0.6147812604904175,0.372667133808136,0.372667133808136,1.0,1.0,-3.2682433128356934,0.9003605246543884,2.36788296699524,0.1579495966434478,0.8275158405303955,0.8275158405303955,0.0,169.0480194091797,201.0,70208.6015625,0.0,2932.426025390625,1.0,278.2975769042969,282.86700439453125,300.35955810546875,305.0429382324219,293.1499938964844,293.1499938964844,278.25,42129.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8281059265136719,1.0,0.0,0.0,3.6667420864105225,3.6667673587799072,8.971271654445445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11396.921875,0.0,1597.9478759765625,1895.4371337890625,0.0,2730.82080078125,0.911055028438568,1.0,0.0,3.0,1.0,0.0
18015960,297.1092834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.8494704961776733,0.4128593206405639,0.3742706179618835,297.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.9551504254341124,0.5776961445808411,0.5484752058982849,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.8723375201225281,0.4483327269554138,0.315521776676178,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.8656585812568665,0.4380038976669311,0.417504608631134,297.11627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.7076705098152161,0.2327098697423935,1.0651397705078125,284.8870544433594,284.95001220703125,302.8769836425781,297.3285522460937,298.7643737792969,297.1952514648437,284.88848876953125,1.0,0.620072066783905,0.3719715774059295,0.3719715774059295,1.0,1.0,-3.2673280239105225,0.8981010913848877,2.3692269325256348,0.1558509021997451,0.8434129357337952,0.8434129357337952,0.0,178.8544464111328,219.0,69805.9765625,0.0,2985.18603515625,1.0,278.25787353515625,282.92889404296875,300.3353881835937,304.9206237792969,293.1499938964844,293.1499938964844,278.54998779296875,40375.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8272594213485718,1.0,0.0,0.0,3.5704376697540283,3.5704617500305176,8.50621290737763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10559.9208984375,0.0,1478.4678955078125,1895.4371337890625,0.0,2722.948486328125,0.8915758728981018,1.0,0.0,3.0,1.0,0.0
18016020,297.1143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.8298356533050537,0.4128568470478058,0.3746925294399261,297.2962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.9294657707214355,0.579298734664917,0.5502256155014038,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.8517584800720215,0.4492565989494324,0.3164992332458496,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.845421314239502,0.4387004971504211,0.4186617434024811,297.1165466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.6892324686050415,0.2323081344366073,1.0660332441329956,284.9931030273437,284.95001220703125,302.8978881835937,297.3426513671875,298.76373291015625,297.1952514648437,284.9927978515625,1.0,0.6307839751243591,0.3705804347991943,0.3705804347991943,1.0,1.0,-3.273571491241455,0.8961166739463806,2.3774547576904297,0.1523820757865905,0.9303160309791564,0.9303160309791564,0.0,196.92092895507807,222.0,69158.5859375,0.0,3099.523193359375,1.0,278.5417785644531,283.0507202148437,300.3186950683594,304.77215576171875,293.1499938964844,293.1499938964844,278.25,34153.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8189347386360168,1.0,0.0,0.0,3.6661880016326895,3.6662118434906006,8.968560223365785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11770.068359375,0.0,1537.3726806640625,1895.4371337890625,0.0,2645.703369140625,0.9076800346374512,1.0,0.0,3.0,1.0,0.0
18016080,297.1143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.8298356533050537,0.4128568470478058,0.3746925294399261,297.2962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.9294657707214355,0.579298734664917,0.5502256155014038,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.8517584800720215,0.4492565989494324,0.3164992332458496,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.845421314239502,0.4387004971504211,0.4186617434024811,297.1165466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.6892324686050415,0.2323081344366073,1.0660332441329956,284.9931030273437,284.95001220703125,302.8978881835937,297.3426513671875,298.76373291015625,297.1952514648437,284.9927978515625,1.0,0.6307839751243591,0.3705804347991943,0.3705804347991943,1.0,1.0,-3.273571491241455,0.8961166739463806,2.3774547576904297,0.1523820757865905,0.9303160309791564,0.9303160309791564,0.0,196.92092895507807,222.0,69158.5859375,0.0,3099.523193359375,1.0,278.5417785644531,283.0507202148437,300.3186950683594,304.77215576171875,293.1499938964844,293.1499938964844,278.25,34153.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8189347386360168,1.0,0.0,0.0,3.6661880016326895,3.6662118434906006,8.968560223365785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11770.068359375,0.0,1537.3726806640625,1895.4371337890625,0.0,2645.703369140625,0.9076800346374512,1.0,0.0,3.0,1.0,0.0
18016140,297.1083068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142150878906,0.8183838725090027,0.4117956757545471,0.3744179308414459,297.2881774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91436767578125,0.914851188659668,0.5803380012512207,0.5518224835395813,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142761230469,0.8403950333595276,0.449353277683258,0.3170594573020935,297.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91424560546875,0.8342143297195435,0.4386778175830841,0.4192831516265869,297.1134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.6784142851829529,0.2315687388181686,1.065381646156311,284.914306640625,284.95001220703125,302.9181823730469,297.35723876953125,298.7579650878906,297.1890869140625,284.9149475097656,1.0,0.6370745897293091,0.3691892623901367,0.3691892623901367,1.0,1.0,-3.27581000328064,0.8927880525588989,2.383021831512451,0.1487364321947097,0.8544997572898865,0.8544997572898865,0.0,208.69520568847656,210.0,69635.3984375,0.0,3170.240966796875,1.0,278.2577514648437,282.9521484375,300.365478515625,304.9267272949219,293.1499938964844,293.1499938964844,278.54998779296875,38513.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8239542245864868,1.0,0.0,0.0,3.545409917831421,3.545433282852173,8.387377761209791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10550.09765625,0.0,1438.16064453125,1895.4371337890625,0.0,2692.24072265625,0.884371817111969,1.0,0.0,3.0,1.0,0.0
18016200,297.1083068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142150878906,0.8183838725090027,0.4117956757545471,0.3744179308414459,297.2881774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91436767578125,0.914851188659668,0.5803380012512207,0.5518224835395813,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142761230469,0.8403950333595276,0.449353277683258,0.3170594573020935,297.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91424560546875,0.8342143297195435,0.4386778175830841,0.4192831516265869,297.1134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.6784142851829529,0.2315687388181686,1.065381646156311,284.914306640625,284.95001220703125,302.9181823730469,297.35723876953125,298.7579650878906,297.1890869140625,284.9149475097656,1.0,0.6370745897293091,0.3691892623901367,0.3691892623901367,1.0,1.0,-3.27581000328064,0.8927880525588989,2.383021831512451,0.1487364321947097,0.8544997572898865,0.8544997572898865,0.0,208.69520568847656,210.0,69635.3984375,0.0,3170.240966796875,1.0,278.2577514648437,282.9521484375,300.365478515625,304.9267272949219,293.1499938964844,293.1499938964844,278.54998779296875,38513.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8239542245864868,1.0,0.0,0.0,3.545409917831421,3.545433282852173,8.387377761209791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10550.09765625,0.0,1438.16064453125,1895.4371337890625,0.0,2692.24072265625,0.884371817111969,1.0,0.0,3.0,1.0,0.0
18016260,297.11236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.8172717094421387,0.4117514491081238,0.3741592466831207,297.2906799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.9144689440727234,0.5820538401603699,0.5532130599021912,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.8397823572158813,0.450165182352066,0.317472755908966,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.8335033655166626,0.439238965511322,0.4196536242961883,297.1146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.6771754026412964,0.2312953472137451,1.063743233680725,285.0036926269531,284.95001220703125,302.93475341796875,297.3696594238281,298.760986328125,297.1917419433594,285.0023193359375,1.0,0.6372773051261902,0.3685375154018402,0.3685375154018402,1.0,1.0,-3.2761404514312744,0.8909361362457275,2.385204315185547,0.1468255370855331,0.9344501495361328,0.9344501495361328,0.0,209.71905517578125,210.0,69036.46875,0.0,3176.708740234375,1.0,278.53515625,283.0580139160156,300.3447570800781,304.7798767089844,293.1499938964844,293.1499938964844,278.54998779296875,33407.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8171064853668213,1.0,0.0,0.0,3.648617029190064,3.6486406326293945,8.882799420462106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11022.1123046875,0.0,1512.238037109375,1895.4371337890625,0.0,2628.783935546875,0.9029964804649352,1.0,0.0,3.0,1.0,0.0
18016320,297.1129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.81770259141922,0.411728948354721,0.3741514682769775,297.291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.915247678756714,0.5823696255683899,0.5535179376602173,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.8403192758560181,0.4503165483474731,0.3175807297229767,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.834002673625946,0.4393417537212372,0.4197510480880737,297.1148986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.6775232553482056,0.2312522977590561,1.0634889602661133,284.9979248046875,284.95001220703125,302.9378662109375,297.3720397949219,298.7615661621094,297.1921691894531,284.99688720703125,1.0,0.6370344161987305,0.3684133887290954,0.3684133887290954,1.0,1.0,-3.276439666748047,0.8906702995300293,2.3857693672180176,0.1465159505605697,0.9360047578811646,0.9360047578811646,0.0,209.2610778808593,198.0,69076.53125,0.0,3174.807861328125,1.0,278.5416259765625,283.05340576171875,300.35357666015625,304.8023376464844,293.1499938964844,293.1499938964844,278.25,33583.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8170512318611145,1.0,0.0,0.0,3.660351037979126,3.660374879837036,8.940025963966036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11768.30859375,0.0,1526.57958984375,1895.4371337890625,0.0,2628.27294921875,0.9058678150177002,1.0,0.0,3.0,1.0,0.0
18016380,297.1074523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.8215414881706238,0.4107092618942261,0.3732741177082062,297.2848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.922060489654541,0.5835316181182861,0.554623007774353,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.8450433015823364,0.45050910115242,0.3177168071269989,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.8385062217712402,0.4393370151519775,0.4197266399860382,297.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.6809591054916382,0.2306424230337143,1.0602848529815674,284.91046142578125,284.95001220703125,302.9569702148437,297.3868408203125,298.7589416503906,297.1873779296875,284.9111328125,1.0,0.6337953805923462,0.3676374852657318,0.3676374852657318,1.0,1.0,-3.273003578186035,0.8872736692428589,2.3857297897338867,0.1440758109092712,0.8537423014640808,0.8537423014640808,0.0,204.3873443603516,186.0,69520.0546875,0.0,3140.041259765625,1.0,278.2577514648437,282.948974609375,300.3973999023437,304.95367431640625,293.1499938964844,293.1499938964844,278.54998779296875,38492.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8225427269935608,1.0,0.0,0.0,3.541821002960205,3.541844367980957,8.37040602164052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10540.623046875,0.0,1434.206787109375,1895.4371337890625,0.0,2679.141845703125,0.8835131525993347,1.0,0.0,3.0,1.0,0.0
18016440,297.1074523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.8215414881706238,0.4107092618942261,0.3732741177082062,297.2848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.922060489654541,0.5835316181182861,0.554623007774353,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.8450433015823364,0.45050910115242,0.3177168071269989,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.8385062217712402,0.4393370151519775,0.4197266399860382,297.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.6809591054916382,0.2306424230337143,1.0602848529815674,284.91046142578125,284.95001220703125,302.9569702148437,297.3868408203125,298.7589416503906,297.1873779296875,284.9111328125,1.0,0.6337953805923462,0.3676374852657318,0.3676374852657318,1.0,1.0,-3.273003578186035,0.8872736692428589,2.3857297897338867,0.1440758109092712,0.8537423014640808,0.8537423014640808,0.0,204.3873443603516,186.0,69520.0546875,0.0,3140.041259765625,1.0,278.2577514648437,282.948974609375,300.3973999023437,304.95367431640625,293.1499938964844,293.1499938964844,278.54998779296875,38492.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8225427269935608,1.0,0.0,0.0,3.541821002960205,3.541844367980957,8.37040602164052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10540.623046875,0.0,1434.206787109375,1895.4371337890625,0.0,2679.141845703125,0.8835131525993347,1.0,0.0,3.0,1.0,0.0
18016500,297.1100158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.8249016404151917,0.4106870591640472,0.3728605806827545,297.2865295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.9275421500205994,0.5845499634742737,0.5551883578300476,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.8489547371864319,0.4510171413421631,0.3177893459796905,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.8422521948814392,0.4396646618843078,0.4196971356868744,297.11444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.6840077042579651,0.230525717139244,1.058532476425171,285.015869140625,284.95001220703125,302.9662780761719,297.3941955566406,298.7605285644531,297.18902587890625,285.0161437988281,1.0,0.6314311623573303,0.3672495484352112,0.3672495484352112,1.0,1.0,-3.271124839782715,0.8855293393135071,2.3855955600738525,0.1427337825298309,0.9286884665489196,0.9286884665489196,0.0,200.5290679931641,186.0,68784.265625,0.0,3114.408203125,1.0,278.4991149902344,283.0687255859375,300.36260986328125,304.75079345703125,293.1499938964844,293.1499938964844,278.54998779296875,33974.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8170071244239807,1.0,0.0,0.0,3.59464955329895,3.594672679901123,8.621967708677403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10903.2060546875,0.0,1457.5302734375,1895.4371337890625,0.0,2627.864990234375,0.8930405378341675,1.0,0.0,3.0,1.0,0.0
18016560,297.11358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.8295605778694153,0.4107859432697296,0.3727715015411377,297.2890014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.9347548484802246,0.5856573581695557,0.5560503005981445,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.8542658686637878,0.4516463577747345,0.318082183599472,297.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.8473267555236816,0.4401010870933532,0.41990926861763,297.1164855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.6882441639900208,0.230500265955925,1.05743408203125,284.994140625,284.95001220703125,302.9754638671875,297.4014587402344,298.76324462890625,297.19189453125,284.9926147460937,1.0,0.6288708448410034,0.3668828308582306,0.3668828308582306,1.0,1.0,-3.271339178085327,0.8845223784446716,2.3868167400360107,0.1417166590690612,0.932764172554016,0.932764172554016,0.0,195.8142242431641,174.0,68929.0859375,0.0,3088.56005859375,1.0,278.5423583984375,283.050537109375,300.3824462890625,304.8229675292969,293.1499938964844,293.1499938964844,278.25,33572.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8155706524848938,1.0,0.0,0.0,3.65578818321228,3.6558117866516113,8.917750733417051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11754.955078125,0.0,1521.4285888671875,1895.4371337890625,0.0,2614.5849609375,0.9046050906181335,1.0,0.0,3.0,1.0,0.0
18016620,297.1099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.8392336368560791,0.4099626541137695,0.3718833923339844,297.283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.9494937062263488,0.5868365168571472,0.557003378868103,297.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.86556476354599,0.4520235359668731,0.3182049095630646,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.8581972122192383,0.4402488172054291,0.419829785823822,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.6972125768661499,0.2300611138343811,1.0541081428527832,284.9100952148437,284.95001220703125,302.99334716796875,297.4156188964844,298.7611083984375,297.1881103515625,284.9107666015625,1.0,0.622983455657959,0.3661494255065918,0.3661494255065918,1.0,1.0,-3.267477512359619,0.8811123371124268,2.3863651752471924,0.1393864303827285,0.8515087366104126,0.8515087366104126,0.0,186.06375122070312,162.0,69340.6328125,0.0,3025.82177734375,1.0,278.2578430175781,282.9501647949219,300.4259033203125,304.97119140625,293.1499938964844,293.1499938964844,278.54998779296875,38538.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8210280537605286,1.0,0.0,0.0,3.531821727752685,3.531845092773437,8.323209499394579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10522.2861328125,0.0,1424.001708984375,1895.4371337890625,0.0,2665.096435546875,0.8813459277153015,1.0,0.0,3.0,1.0,0.0
18016680,297.1099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.8392336368560791,0.4099626541137695,0.3718833923339844,297.283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.9494937062263488,0.5868365168571472,0.557003378868103,297.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.86556476354599,0.4520235359668731,0.3182049095630646,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.8581972122192383,0.4402488172054291,0.419829785823822,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.6972125768661499,0.2300611138343811,1.0541081428527832,284.9100952148437,284.95001220703125,302.99334716796875,297.4156188964844,298.7611083984375,297.1881103515625,284.9107666015625,1.0,0.622983455657959,0.3661494255065918,0.3661494255065918,1.0,1.0,-3.267477512359619,0.8811123371124268,2.3863651752471924,0.1393864303827285,0.8515087366104126,0.8515087366104126,0.0,186.06375122070312,162.0,69340.6328125,0.0,3025.82177734375,1.0,278.2578430175781,282.9501647949219,300.4259033203125,304.97119140625,293.1499938964844,293.1499938964844,278.54998779296875,38538.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8210280537605286,1.0,0.0,0.0,3.531821727752685,3.531845092773437,8.323209499394579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10522.2861328125,0.0,1424.001708984375,1895.4371337890625,0.0,2665.096435546875,0.8813459277153015,1.0,0.0,3.0,1.0,0.0
18016740,297.117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.852458119392395,0.4102055728435516,0.3714510500431061,297.2872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.9671963453292848,0.5889270305633545,0.5583099126815796,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.8807085156440735,0.4533087611198425,0.3186128735542297,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.8728062510490417,0.4411551356315613,0.4200558662414551,297.1205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.7090317606925964,0.2300587892532348,1.051441669464111,284.99365234375,284.95001220703125,303.0106201171875,297.4291381835937,298.7655334472656,297.1931457519531,284.99273681640625,1.0,0.6166369318962097,0.3654160499572754,0.3654160499572754,1.0,1.0,-3.2660775184631348,0.8785120844841003,2.3875656127929688,0.1371554136276245,0.929997444152832,0.929997444152832,0.0,174.8665771484375,150.0,68752.140625,0.0,2960.42138671875,1.0,278.54150390625,283.0521240234375,300.410888671875,304.840576171875,293.1499938964844,293.1499938964844,278.25,33670.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8141167759895325,1.0,0.0,0.0,3.643903970718384,3.643927574157715,8.859865943122713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11729.033203125,0.0,1508.996826171875,1895.4371337890625,0.0,2601.155029296875,0.9022244811058044,1.0,0.0,3.0,1.0,0.0
18016800,297.117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.852458119392395,0.4102055728435516,0.3714510500431061,297.2872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.9671963453292848,0.5889270305633545,0.5583099126815796,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.8807085156440735,0.4533087611198425,0.3186128735542297,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.8728062510490417,0.4411551356315613,0.4200558662414551,297.1205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.7090317606925964,0.2300587892532348,1.051441669464111,284.99365234375,284.95001220703125,303.0106201171875,297.4291381835937,298.7655334472656,297.1931457519531,284.99273681640625,1.0,0.6166369318962097,0.3654160499572754,0.3654160499572754,1.0,1.0,-3.2660775184631348,0.8785120844841003,2.3875656127929688,0.1371554136276245,0.929997444152832,0.929997444152832,0.0,174.8665771484375,150.0,68752.140625,0.0,2960.42138671875,1.0,278.54150390625,283.0521240234375,300.410888671875,304.840576171875,293.1499938964844,293.1499938964844,278.25,33670.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8141167759895325,1.0,0.0,0.0,3.643903970718384,3.643927574157715,8.859865943122713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11729.033203125,0.0,1508.996826171875,1895.4371337890625,0.0,2601.155029296875,0.9022244811058044,1.0,0.0,3.0,1.0,0.0
18016860,297.1144104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.8673917055130005,0.4094899296760559,0.370611310005188,297.2814636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110717773437,0.9842399954795836,0.5900848507881165,0.5591753721237183,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.897615373134613,0.4538018107414245,0.3187730014324188,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.88927161693573,0.4413914382457733,0.4200115203857422,297.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.7212285995483398,0.2297354340553283,1.0483829975128174,284.9109802246094,284.95001220703125,303.0272827148437,297.4417724609375,298.76348876953125,297.1896667480469,284.9115905761719,1.0,0.6099701523780823,0.3647237122058868,0.3647237122058868,1.0,1.0,-3.2625768184661865,0.8753370046615601,2.387239933013916,0.1350038647651672,0.8499563336372375,0.8499563336372375,0.0,163.73300170898438,138.0,69177.015625,0.0,2890.992431640625,1.0,278.2579040527344,282.9523010253906,300.4523620605469,304.9875183105469,293.1499938964844,293.1499938964844,278.54998779296875,38507.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8196055889129639,1.0,0.0,0.0,3.522111415863037,3.522134780883789,8.277505685327924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10506.2880859375,0.0,1413.58984375,1895.4371337890625,0.0,2651.91552734375,0.8791816234588623,1.0,0.0,3.0,1.0,0.0
18016920,297.1144104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.8673917055130005,0.4094899296760559,0.370611310005188,297.2814636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110717773437,0.9842399954795836,0.5900848507881165,0.5591753721237183,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.897615373134613,0.4538018107414245,0.3187730014324188,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.88927161693573,0.4413914382457733,0.4200115203857422,297.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.7212285995483398,0.2297354340553283,1.0483829975128174,284.9109802246094,284.95001220703125,303.0272827148437,297.4417724609375,298.76348876953125,297.1896667480469,284.9115905761719,1.0,0.6099701523780823,0.3647237122058868,0.3647237122058868,1.0,1.0,-3.2625768184661865,0.8753370046615601,2.387239933013916,0.1350038647651672,0.8499563336372375,0.8499563336372375,0.0,163.73300170898438,138.0,69177.015625,0.0,2890.992431640625,1.0,278.2579040527344,282.9523010253906,300.4523620605469,304.9875183105469,293.1499938964844,293.1499938964844,278.54998779296875,38507.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8196055889129639,1.0,0.0,0.0,3.522111415863037,3.522134780883789,8.277505685327924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10506.2880859375,0.0,1413.58984375,1895.4371337890625,0.0,2651.91552734375,0.8791816234588623,1.0,0.0,3.0,1.0,0.0
18016980,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.8856979012489319,0.409775823354721,0.3702372014522552,297.28594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.9990000128746032,0.592197835445404,0.5581710338592529,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.9187253713607788,0.4551622271537781,0.3192459642887115,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.9090544581413268,0.4423303306102752,0.4202869236469269,297.1253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.7348659038543701,0.2298098802566528,1.0461336374282837,284.992431640625,284.95001220703125,303.0433349609375,297.45330810546875,298.7675170898437,297.1947937011719,284.9908447265625,1.0,0.6030056476593018,0.3640313446521759,0.3640313446521759,1.0,1.0,-3.2580840587615967,0.8718343377113342,2.386249542236328,0.1329815685749054,0.9270959496498108,0.9270959496498108,0.0,152.42478942871094,126.0,68565.2890625,0.0,2819.572021484375,1.0,278.5414428710937,283.05194091796875,300.43560791015625,304.8561096191406,293.1499938964844,293.1499938964844,278.25,33665.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8128113150596619,1.0,0.0,0.0,3.6349339485168457,3.6349575519561768,8.816300010039413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11707.0283203125,0.0,1499.076416015625,1895.4371337890625,0.0,2589.1064453125,0.9001907706260681,1.0,0.0,3.0,1.0,0.0
18017040,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.8856979012489319,0.409775823354721,0.3702372014522552,297.28594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.9990000128746032,0.592197835445404,0.5581710338592529,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.9187253713607788,0.4551622271537781,0.3192459642887115,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.9090544581413268,0.4423303306102752,0.4202869236469269,297.1253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.7348659038543701,0.2298098802566528,1.0461336374282837,284.992431640625,284.95001220703125,303.0433349609375,297.45330810546875,298.7675170898437,297.1947937011719,284.9908447265625,1.0,0.6030056476593018,0.3640313446521759,0.3640313446521759,1.0,1.0,-3.2580840587615967,0.8718343377113342,2.386249542236328,0.1329815685749054,0.9270959496498108,0.9270959496498108,0.0,152.42478942871094,126.0,68565.2890625,0.0,2819.572021484375,1.0,278.5414428710937,283.05194091796875,300.43560791015625,304.8561096191406,293.1499938964844,293.1499938964844,278.25,33665.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8128113150596619,1.0,0.0,0.0,3.6349339485168457,3.6349575519561768,8.816300010039413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11707.0283203125,0.0,1499.076416015625,1895.4371337890625,0.0,2589.1064453125,0.9001907706260681,1.0,0.0,3.0,1.0,0.0
18017100,297.1195983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86212158203125,0.8921452164649963,0.4093948602676391,0.3700489401817322,297.2916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617553710937,0.9990000128746032,0.5936130881309509,0.5465054512023926,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619689941406,0.9267722368240356,0.4554021954536438,0.319498062133789,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86199951171875,0.9166291356086732,0.4424289762973785,0.4204584956169128,297.1253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638000488281,0.7396532893180847,0.2296555340290069,1.0453531742095947,284.8619079589844,284.95001220703125,303.0511474609375,297.4585876464844,298.767578125,297.1964111328125,284.8612365722656,1.0,0.5988086462020874,0.3636851906776428,0.3636851906776428,1.0,1.0,-3.2444629669189453,0.8664074540138245,2.3780555725097656,0.130714863538742,0.8323162198066711,0.8323162198066711,0.0,148.31326293945312,126.0,69019.3828125,0.0,2767.658203125,1.0,278.2982482910156,282.91278076171875,300.4833679199219,305.0663757324219,293.1499938964844,293.1499938964844,278.25,38891.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8176989555358887,1.0,0.0,0.0,3.575251340866089,3.575275182723999,8.52916400617687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11259.48828125,0.0,1472.77685546875,1895.4371337890625,0.0,2634.264892578125,0.8881233334541321,1.0,0.0,3.0,1.0,0.0
18017160,297.11700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.8984156250953674,0.4089434444904327,0.3694764673709869,297.305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.9990000128746032,0.5959088206291199,0.5346474051475525,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.93470960855484,0.4555777907371521,0.319494366645813,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.924325942993164,0.4424526393413543,0.4203268885612488,297.1248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.744402289390564,0.2294488251209259,1.0437629222869873,284.900634765625,284.95001220703125,303.05877685546875,297.4635009765625,298.77032470703125,297.2015991210937,284.90069580078125,1.0,0.5941421985626221,0.3634302318096161,0.3634302318096161,1.0,1.0,-3.227445125579834,0.8601322174072266,2.3673129081726074,0.1283467710018158,0.8357515335083008,0.8357515335083008,0.0,144.1698760986328,114.0,68423.953125,0.0,2709.970458984375,1.0,278.2583312988281,282.9525146484375,300.4703369140625,304.96881103515625,293.1499938964844,293.1499938964844,278.54998779296875,39237.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8176722526550293,1.0,0.0,0.0,3.484083652496338,3.4841067790985107,8.099728461274935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10405.80859375,0.0,1379.4190673828125,1895.4371337890625,0.0,2634.017822265625,0.871280312538147,1.0,0.0,3.0,1.0,0.0
18017220,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9694519042969,0.9158115386962892,0.4090623557567596,0.3690940141677856,297.3632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9693603515625,0.9990000128746032,0.6036643981933594,0.5063730478286743,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.96942138671875,0.9545442461967468,0.4568167924880981,0.3199913799762726,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.96942138671875,0.9441596269607544,0.4432353377342224,0.4206002056598663,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.96978759765625,0.7570810914039612,0.2294970005750656,1.041984796524048,284.9693908691406,284.95001220703125,303.0736389160156,297.4721374511719,298.78924560546875,297.2307434082031,284.9684143066406,1.0,0.583939254283905,0.362920343875885,0.362920343875885,1.0,1.0,-3.191778421401977,0.8470965623855591,2.344681978225708,0.123412013053894,0.8927804231643677,0.8927804231643677,0.0,134.80789184570312,132.0,67194.453125,0.0,2587.2080078125,1.0,278.541015625,283.0505065917969,300.4458923339844,304.7904052734375,293.1499938964844,293.1499938964844,278.8500061035156,34776.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8091427683830261,1.0,0.0,0.0,3.561424970626831,3.561447858810425,8.463322274110396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10121.240234375,0.0,1427.9097900390625,1895.4371337890625,0.0,2555.30126953125,0.8843927383422852,1.0,0.0,3.0,1.0,0.0
18017280,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9694519042969,0.9158115386962892,0.4090623557567596,0.3690940141677856,297.3632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9693603515625,0.9990000128746032,0.6036643981933594,0.5063730478286743,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.96942138671875,0.9545442461967468,0.4568167924880981,0.3199913799762726,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.96942138671875,0.9441596269607544,0.4432353377342224,0.4206002056598663,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.96978759765625,0.7570810914039612,0.2294970005750656,1.041984796524048,284.9693908691406,284.95001220703125,303.0736389160156,297.4721374511719,298.78924560546875,297.2307434082031,284.9684143066406,1.0,0.583939254283905,0.362920343875885,0.362920343875885,1.0,1.0,-3.191778421401977,0.8470965623855591,2.344681978225708,0.123412013053894,0.8927804231643677,0.8927804231643677,0.0,134.80789184570312,132.0,67194.453125,0.0,2587.2080078125,1.0,278.541015625,283.0505065917969,300.4458923339844,304.7904052734375,293.1499938964844,293.1499938964844,278.8500061035156,34776.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8091427683830261,1.0,0.0,0.0,3.561424970626831,3.561447858810425,8.463322274110396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10121.240234375,0.0,1427.9097900390625,1895.4371337890625,0.0,2555.30126953125,0.8843927383422852,1.0,0.0,3.0,1.0,0.0
18017340,297.13037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320739746094,0.9197202920913696,0.4095254838466644,0.3693869411945343,297.4206848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03173828125,0.9990000128746032,0.6122229695320129,0.5011879205703735,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03192138671875,0.9591180086135864,0.4584107995033264,0.3209990859031677,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0319519042969,0.9485800862312316,0.4443532526493072,0.4215209484100342,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332336425781,0.7599173784255981,0.2299014925956726,1.043150782585144,285.0318603515625,284.95001220703125,303.087890625,297.47900390625,298.8147888183594,297.26446533203125,285.0292358398437,1.0,0.583639919757843,0.3624104559421539,0.3624104559421539,1.0,1.0,-3.189560413360596,0.8449381589889526,2.3446223735809326,0.1212277933955192,0.9883325695991516,0.9883325695991516,0.0,133.2898406982422,150.0,66824.6328125,0.0,2574.617919921875,1.0,278.8424072265625,283.13165283203125,300.4617919921875,304.7527160644531,293.1499938964844,293.1499938964844,278.54998779296875,31852.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8033456206321716,1.0,0.0,0.0,3.727114200592041,3.7271382808685294,9.269124348065816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11389.453125,0.0,1588.978271484375,1895.4371337890625,0.0,2502.05322265625,0.9194380640983582,1.0,0.0,3.0,1.0,0.0
18017400,297.13037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320739746094,0.9197202920913696,0.4095254838466644,0.3693869411945343,297.4206848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03173828125,0.9990000128746032,0.6122229695320129,0.5011879205703735,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03192138671875,0.9591180086135864,0.4584107995033264,0.3209990859031677,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0319519042969,0.9485800862312316,0.4443532526493072,0.4215209484100342,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332336425781,0.7599173784255981,0.2299014925956726,1.043150782585144,285.0318603515625,284.95001220703125,303.087890625,297.47900390625,298.8147888183594,297.26446533203125,285.0292358398437,1.0,0.583639919757843,0.3624104559421539,0.3624104559421539,1.0,1.0,-3.189560413360596,0.8449381589889526,2.3446223735809326,0.1212277933955192,0.9883325695991516,0.9883325695991516,0.0,133.2898406982422,150.0,66824.6328125,0.0,2574.617919921875,1.0,278.8424072265625,283.13165283203125,300.4617919921875,304.7527160644531,293.1499938964844,293.1499938964844,278.54998779296875,31852.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8033456206321716,1.0,0.0,0.0,3.727114200592041,3.7271382808685294,9.269124348065816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11389.453125,0.0,1588.978271484375,1895.4371337890625,0.0,2502.05322265625,0.9194380640983582,1.0,0.0,3.0,1.0,0.0
18017460,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.910239577293396,0.4086500704288482,0.3690859675407409,297.42535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.9990000128746032,0.6158939003944397,0.5146384239196777,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.95065575838089,0.4587735831737518,0.3215875327587127,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.9395686388015748,0.444440633058548,0.4220225811004638,297.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.753595232963562,0.229773074388504,1.044062852859497,284.9036560058594,284.95001220703125,303.1004333496094,297.4835510253906,298.8211975097656,297.2669677734375,284.906494140625,1.0,0.5889326333999634,0.3623193502426147,0.3623193502426147,1.0,1.0,-3.207763195037842,0.8505290150642395,2.357234001159668,0.122718371450901,0.8899804353713989,0.8899804353713989,0.0,137.70326232910156,150.0,68015.1796875,0.0,2634.864990234375,1.0,278.559326171875,282.98419189453125,300.5111694335937,304.96466064453125,293.1499938964844,293.1499938964844,278.54998779296875,37503.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8118583559989929,1.0,0.0,0.0,3.671720027923584,3.671744346618652,8.995646680887148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10952.98828125,0.0,1568.785888671875,1895.4371337890625,0.0,2580.317138671875,0.9113407731056212,1.0,0.0,3.0,1.0,0.0
18017520,297.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.9090040326118468,0.4085834324359894,0.3690230548381805,297.4239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.9990000128746032,0.6160395741462708,0.5164502859115601,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.9494545459747314,0.45881187915802,0.3216142654418945,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.9383144378662108,0.444449633359909,0.4220364093780517,297.13555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.7527387738227844,0.2297552973031997,1.0440577268600464,284.9089050292969,284.95001220703125,303.1015014648437,297.4838562011719,298.8211364746094,297.2662658691406,284.9111022949219,1.0,0.5895802974700928,0.362311452627182,0.362311452627182,1.0,1.0,-3.209907293319702,0.851199746131897,2.358707427978516,0.1229052022099495,0.891139030456543,0.891139030456543,0.0,138.29257202148438,168.0,68050.2109375,0.0,2642.384033203125,1.0,278.5569152832031,282.9875793457031,300.50836181640625,304.9580383300781,293.1499938964844,293.1499938964844,278.8500061035156,37346.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8119637966156006,1.0,0.0,0.0,3.66938066482544,3.669404983520508,8.984187616078998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10266.8388671875,0.0,1564.9635009765625,1895.4371337890625,0.0,2581.28955078125,0.9108320474624634,1.0,0.0,3.0,1.0,0.0
18017580,297.12896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331726074219,0.8934046030044556,0.4087978303432464,0.3691733777523041,297.3954772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330505371094,0.9990000128746032,0.616649329662323,0.5429767966270447,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331115722656,0.9325888752937316,0.4602010548114776,0.3225771486759186,297.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331420898437,0.9209781885147096,0.4453265070915222,0.4229066073894501,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335388183594,0.7411971092224121,0.2298973947763443,1.0455617904663086,285.0331115722656,284.95001220703125,303.1145324707031,297.4864807128906,298.8199768066406,297.2555847167969,285.032470703125,1.0,0.5997807383537292,0.3622124195098877,0.3622124195098877,1.0,1.0,-3.245978832244873,0.8625685572624207,2.383410215377808,0.126157745718956,1.0,1.0,0.0,147.32778930664062,171.0,68070.734375,0.0,2765.421142578125,1.0,278.8434753417969,283.1157531738281,300.48101806640625,304.8548278808594,293.1499938964844,293.1499938964844,278.54998779296875,32678.525390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8075615167617798,1.0,0.0,0.0,3.809216260910034,3.80924129486084,9.68198833106726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11600.396484375,0.0,1691.687744140625,1895.4371337890625,0.0,2540.755859375,0.9385886192321776,1.0,0.0,3.0,1.0,0.0
