time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18017640,297.12896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331726074219,0.8934046030044556,0.4087978303432464,0.3691733777523041,297.3954772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330505371094,0.9990000128746032,0.616649329662323,0.5429767966270447,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331115722656,0.9325888752937316,0.4602010548114776,0.3225771486759186,297.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331420898437,0.9209781885147096,0.4453265070915222,0.4229066073894501,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335388183594,0.7411971092224121,0.2298973947763443,1.0455617904663086,285.0331115722656,284.95001220703125,303.1145324707031,297.4864807128906,298.8199768066406,297.2555847167969,285.032470703125,1.0,0.5997807383537292,0.3622124195098877,0.3622124195098877,1.0,1.0,-3.245978832244873,0.8625685572624207,2.383410215377808,0.126157745718956,1.0,1.0,0.0,147.32778930664062,171.0,68070.734375,0.0,2765.421142578125,1.0,278.8434753417969,283.1157531738281,300.48101806640625,304.8548278808594,293.1499938964844,293.1499938964844,278.54998779296875,32678.525390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8075615167617798,1.0,0.0,0.0,3.809216260910034,3.80924129486084,9.68198833106726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11600.396484375,0.0,1691.687744140625,1895.4371337890625,0.0,2540.755859375,0.9385886192321776,1.0,0.0,3.0,1.0,0.0
18017700,297.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.8871892094612122,0.4084508121013641,0.3692823052406311,297.3678894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.9990000128746032,0.615502655506134,0.5543069839477539,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.9256840348243712,0.4605061113834381,0.3230834603309631,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.914097785949707,0.4454470574855804,0.4233754575252533,297.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.7365972995758057,0.2297668904066085,1.0462448596954346,284.8973999023437,284.95001220703125,303.1208190917969,297.48687744140625,298.8127136230469,297.2416076660156,284.8933410644531,1.0,0.603885293006897,0.3621629178524017,0.3621629178524017,1.0,1.0,-3.2617459297180176,0.8674961924552917,2.394249677658081,0.1278543472290039,0.9235404133796692,0.9235404133796692,0.0,151.33981323242188,171.0,69430.7109375,0.0,2820.33837890625,1.0,278.5947570800781,282.95562744140625,300.5285339355469,305.1076354980469,293.1499938964844,293.1499938964844,278.54998779296875,35636.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8143815398216248,1.0,0.0,0.0,3.813748598098755,3.813774108886719,9.705041748020449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11287.6552734375,0.0,1720.25390625,1895.4371337890625,0.0,2603.599609375,0.9401900768280028,1.0,0.0,3.0,1.0,0.0
18017760,297.1219787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.8811267018318176,0.4078348278999328,0.3688976168632507,297.3366394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.9990000128746032,0.6138105988502502,0.5649574995040894,297.21246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.9190581440925598,0.4605664312839508,0.3232526183128357,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.9077172875404358,0.4453404247760772,0.4234510362148285,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.7321683168411255,0.2294655889272689,1.0457326173782349,284.9061584472656,284.95001220703125,303.1269836425781,297.48663330078125,298.7998962402344,297.2244567871094,284.9079895019531,1.0,0.6074966192245483,0.361516922712326,0.361516922712326,1.0,1.0,-3.2737743854522705,0.8695821762084961,2.4041922092437744,0.1273875832557678,0.9115338325500488,0.9115338325500488,0.0,155.0492706298828,174.0,69440.9140625,0.0,2866.211181640625,1.0,278.5565795898437,282.9635925292969,300.5161437988281,305.0604858398437,293.1499938964844,293.1499938964844,278.25,37282.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8169410228729248,1.0,0.0,0.0,3.764504432678223,3.764529705047608,9.456031762056228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11923.3017578125,0.0,1674.2265625,1895.4371337890625,0.0,2627.25341796875,0.9318520426750184,1.0,0.0,3.0,1.0,0.0
18017820,297.11456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.8691860437393188,0.4067219197750091,0.3680761754512787,297.27642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.9967093467712402,0.6100559830665588,0.5788496136665344,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.9063239097595216,0.4607509970664978,0.3235306739807129,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.8957866430282593,0.4451285898685455,0.4234817028045654,297.1307678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.723210334777832,0.2287680357694625,1.043928146362305,284.8928527832031,284.95001220703125,303.1387939453125,297.4841003417969,298.7738037109375,297.1920471191406,284.8933410644531,1.0,0.6132505536079407,0.3602249920368194,0.3602249920368194,1.0,1.0,-3.2875325679779053,0.8701712489128113,2.417361259460449,0.1254341006278991,0.8461795449256897,0.8461795449256897,0.0,162.43113708496094,177.0,69706.2109375,0.0,2936.845703125,1.0,278.2579040527344,282.9233093261719,300.4969482421875,305.0789489746094,293.1499938964844,293.1499938964844,278.54998779296875,39909.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8216783404350281,1.0,0.0,0.0,3.570585250854492,3.570609331130981,8.50691549203475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10586.392578125,0.0,1475.21435546875,1895.4371337890625,0.0,2671.124755859375,0.8910630345344543,1.0,0.0,3.0,1.0,0.0
18017880,297.11456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.8691860437393188,0.4067219197750091,0.3680761754512787,297.27642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.9967093467712402,0.6100559830665588,0.5788496136665344,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.9063239097595216,0.4607509970664978,0.3235306739807129,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.8957866430282593,0.4451285898685455,0.4234817028045654,297.1307678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.723210334777832,0.2287680357694625,1.043928146362305,284.8928527832031,284.95001220703125,303.1387939453125,297.4841003417969,298.7738037109375,297.1920471191406,284.8933410644531,1.0,0.6132505536079407,0.3602249920368194,0.3602249920368194,1.0,1.0,-3.2875325679779053,0.8701712489128113,2.417361259460449,0.1254341006278991,0.8461795449256897,0.8461795449256897,0.0,162.43113708496094,177.0,69706.2109375,0.0,2936.845703125,1.0,278.2579040527344,282.9233093261719,300.4969482421875,305.0789489746094,293.1499938964844,293.1499938964844,278.54998779296875,39909.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8216783404350281,1.0,0.0,0.0,3.570585250854492,3.570609331130981,8.50691549203475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10586.392578125,0.0,1475.21435546875,1895.4371337890625,0.0,2671.124755859375,0.8910630345344543,1.0,0.0,3.0,1.0,0.0
18017940,297.1205139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.8593968152999878,0.4068719744682312,0.3682440221309662,297.25555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.9873390197753906,0.609512984752655,0.5777847170829773,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.8964402675628662,0.4620368182659149,0.3244647979736328,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.8857742547988892,0.4458473324775696,0.4242335855960846,297.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.990478515625,0.7152789831161499,0.228576123714447,1.0437275171279907,284.9902648925781,284.95001220703125,303.1499938964844,297.4786682128906,298.7638854980469,297.1837463378906,284.98974609375,1.0,0.616976797580719,0.3589330315589905,0.3589330315589905,1.0,1.0,-3.2884225845336914,0.8666443824768066,2.4217782020568848,0.1216050833463668,0.9277421832084656,0.9277421832084656,0.0,169.05349731445312,180.0,68925.5703125,0.0,2975.775390625,1.0,278.541748046875,283.0405578613281,300.46014404296875,304.90899658203125,293.1499938964844,293.1499938964844,278.25,34208.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8145607709884644,1.0,0.0,0.0,3.662195444107056,3.662219285964966,8.949037919592229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11774.3505859375,0.0,1533.33251953125,1895.4371337890625,0.0,2605.2548828125,0.9067726135253906,1.0,0.0,3.0,1.0,0.0
18018000,297.1205139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.8593968152999878,0.4068719744682312,0.3682440221309662,297.25555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.9873390197753906,0.609512984752655,0.5777847170829773,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.8964402675628662,0.4620368182659149,0.3244647979736328,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.8857742547988892,0.4458473324775696,0.4242335855960846,297.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.990478515625,0.7152789831161499,0.228576123714447,1.0437275171279907,284.9902648925781,284.95001220703125,303.1499938964844,297.4786682128906,298.7638854980469,297.1837463378906,284.98974609375,1.0,0.616976797580719,0.3589330315589905,0.3589330315589905,1.0,1.0,-3.2884225845336914,0.8666443824768066,2.4217782020568848,0.1216050833463668,0.9277421832084656,0.9277421832084656,0.0,169.05349731445312,180.0,68925.5703125,0.0,2975.775390625,1.0,278.541748046875,283.0405578613281,300.46014404296875,304.90899658203125,293.1499938964844,293.1499938964844,278.25,34208.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8145607709884644,1.0,0.0,0.0,3.662195444107056,3.662219285964966,8.949037919592229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11774.3505859375,0.0,1533.33251953125,1895.4371337890625,0.0,2605.2548828125,0.9067726135253906,1.0,0.0,3.0,1.0,0.0
18018060,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9311218261719,0.8615375757217407,0.4100541174411773,0.3705640137195587,297.2810974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.93121337890625,0.9890201091766356,0.6134652495384216,0.5806692242622375,297.2494812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.93115234375,0.8994116187095642,0.4666388928890228,0.3271903395652771,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.93115234375,0.8885529041290283,0.4501685202121734,0.4275917112827301,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9308166503906,0.7187126874923706,0.2327344268560409,1.058049559593201,284.9311828613281,284.95001220703125,303.1603088378906,297.4705505371094,298.7890930175781,297.2159118652344,284.93182373046875,1.0,0.6217089295387268,0.3581527173519134,0.3581527173519134,1.0,1.0,-3.3191843032836914,0.8741193413734436,2.4450650215148926,0.1218709126114845,0.8699865937232971,0.8699865937232971,0.0,170.1151123046875,183.0,70100.0078125,0.0,3048.32470703125,1.0,278.2581787109375,282.9497375488281,300.4864807128906,305.06903076171875,293.1499938964844,293.1499938964844,278.54998779296875,37417.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8208741545677185,1.0,0.0,0.0,3.5718085765838623,3.5718319416046143,8.512745353073115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10647.298828125,0.0,1458.2845458984375,1895.4371337890625,0.0,2663.669677734375,0.8894051313400269,1.0,0.0,3.0,1.0,0.0
18018120,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9311218261719,0.8615375757217407,0.4100541174411773,0.3705640137195587,297.2810974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.93121337890625,0.9890201091766356,0.6134652495384216,0.5806692242622375,297.2494812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.93115234375,0.8994116187095642,0.4666388928890228,0.3271903395652771,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.93115234375,0.8885529041290283,0.4501685202121734,0.4275917112827301,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9308166503906,0.7187126874923706,0.2327344268560409,1.058049559593201,284.9311828613281,284.95001220703125,303.1603088378906,297.4705505371094,298.7890930175781,297.2159118652344,284.93182373046875,1.0,0.6217089295387268,0.3581527173519134,0.3581527173519134,1.0,1.0,-3.3191843032836914,0.8741193413734436,2.4450650215148926,0.1218709126114845,0.8699865937232971,0.8699865937232971,0.0,170.1151123046875,183.0,70100.0078125,0.0,3048.32470703125,1.0,278.2581787109375,282.9497375488281,300.4864807128906,305.06903076171875,293.1499938964844,293.1499938964844,278.54998779296875,37417.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8208741545677185,1.0,0.0,0.0,3.5718085765838623,3.5718319416046143,8.512745353073115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10647.298828125,0.0,1458.2845458984375,1895.4371337890625,0.0,2663.669677734375,0.8894051313400269,1.0,0.0,3.0,1.0,0.0
18018180,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281982421875,0.8616473078727722,0.4121131896972656,0.372576355934143,297.29669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02801513671875,0.9891369342803956,0.6167162656784058,0.5838533043861389,297.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02813720703125,0.9002478718757629,0.4700737297534942,0.3297308981418609,297.2445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02813720703125,0.8892602920532227,0.4532907903194427,0.4307471215724945,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02862548828125,0.7205860018730164,0.235589399933815,1.0721745491027832,285.0281066894531,284.95001220703125,303.1694641113281,297.4602966308594,298.8044738769531,297.2352600097656,285.02703857421875,1.0,0.6269190311431885,0.3573724031448364,0.3573724031448364,1.0,1.0,-3.349278211593628,0.8813546895980835,2.467923402786255,0.1225850731134414,0.976593554019928,0.976593554019928,0.0,172.43505859375,186.0,70215.9765625,0.0,3127.746826171875,1.0,278.5419921875,283.0528869628906,300.4571228027344,304.9753723144531,293.1499938964844,293.1499938964844,278.25,32488.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8171916007995605,1.0,0.0,0.0,3.722136497497559,3.722160577774048,9.244382113138272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12000.2109375,0.0,1588.1185302734375,1895.4371337890625,0.0,2629.571044921875,0.9190942049026488,1.0,0.0,3.0,1.0,0.0
18018240,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281982421875,0.8616473078727722,0.4121131896972656,0.372576355934143,297.29669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02801513671875,0.9891369342803956,0.6167162656784058,0.5838533043861389,297.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02813720703125,0.9002478718757629,0.4700737297534942,0.3297308981418609,297.2445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02813720703125,0.8892602920532227,0.4532907903194427,0.4307471215724945,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02862548828125,0.7205860018730164,0.235589399933815,1.0721745491027832,285.0281066894531,284.95001220703125,303.1694641113281,297.4602966308594,298.8044738769531,297.2352600097656,285.02703857421875,1.0,0.6269190311431885,0.3573724031448364,0.3573724031448364,1.0,1.0,-3.349278211593628,0.8813546895980835,2.467923402786255,0.1225850731134414,0.976593554019928,0.976593554019928,0.0,172.43505859375,186.0,70215.9765625,0.0,3127.746826171875,1.0,278.5419921875,283.0528869628906,300.4571228027344,304.9753723144531,293.1499938964844,293.1499938964844,278.25,32488.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8171916007995605,1.0,0.0,0.0,3.722136497497559,3.722160577774048,9.244382113138272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12000.2109375,0.0,1588.1185302734375,1895.4371337890625,0.0,2629.571044921875,0.9190942049026488,1.0,0.0,3.0,1.0,0.0
18018300,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.860053300857544,0.4123077094554901,0.3731628656387329,297.29522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.9877492189407348,0.617509126663208,0.5850307941436768,297.2721862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.8989013433456421,0.4709783494472503,0.3306646645069122,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.8878916501998901,0.4541303813457489,0.4319067597389221,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.7200461626052856,0.2364416569471359,1.0773390531539917,284.8932189941406,284.95001220703125,303.1736145019531,297.45440673828125,298.80548095703125,297.2366638183594,284.8904113769531,1.0,0.6293544173240662,0.3569822609424591,0.3569822609424591,1.0,1.0,-3.360140085220337,0.8836219906806946,2.476517915725708,0.1226134672760963,0.8908228874206543,0.8908228874206543,0.0,174.3618621826172,186.0,71440.6171875,0.0,3162.97216796875,1.0,278.2957458496094,282.8966064453125,300.4960021972656,305.2182312011719,293.1499938964844,293.1499938964844,278.25,36152.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.823862612247467,1.0,0.0,0.0,3.717052698135376,3.7170774936676025,9.219146477335016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11668.66015625,0.0,1610.217529296875,1895.4371337890625,0.0,2691.390380859375,0.9185233116149902,1.0,0.0,3.0,1.0,0.0
18018360,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.8570846319198608,0.4122091233730316,0.3732123970985412,297.2905578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.9851046800613404,0.6179691553115845,0.585625946521759,297.27008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.8960996270179749,0.4715443849563598,0.3311864137649536,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.8851256966590881,0.4546529650688171,0.4325737655162811,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.7183380126953125,0.2370026260614395,1.0807583332061768,284.9128723144531,284.95001220703125,303.177490234375,297.447998046875,298.80230712890625,297.234619140625,284.9142150878906,1.0,0.6314756870269775,0.356342077255249,0.356342077255249,1.0,1.0,-3.366463422775269,0.8837391138076782,2.482724189758301,0.1214469075202941,0.887174129486084,0.887174129486084,0.0,176.82188415527344,189.0,71353.0859375,0.0,3191.27587890625,1.0,278.25714111328125,282.9136962890625,300.47613525390625,305.1540832519531,293.1499938964844,293.1499938964844,278.54998779296875,37474.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8262073397636414,1.0,0.0,0.0,3.66158676147461,3.661611318588257,8.946063303483243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10813.4560546875,0.0,1557.164306640625,1895.4371337890625,0.0,2713.1689453125,0.9091432094573976,1.0,0.0,3.0,1.0,0.0
18018420,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.8530626893043518,0.4130543172359466,0.3738648891448974,297.2914733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.9813270568847656,0.6198365688323975,0.5872877240180969,297.2746887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.892355740070343,0.4735278189182281,0.3325103223323822,297.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.8813430070877075,0.4563542008399963,0.4341477751731872,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.7159231305122375,0.2382714301347732,1.0869321823120115,285.01153564453125,284.95001220703125,303.1844482421875,297.4338073730469,298.801025390625,297.2379150390625,285.0099792480469,1.0,0.6354038715362549,0.3550617098808288,0.3550617098808288,1.0,1.0,-3.3801519870758057,0.8841938376426697,2.4959583282470703,0.1188871711492538,0.9838008880615234,0.9838008880615234,0.0,180.81851196289065,192.0,70955.109375,0.0,3245.238037109375,1.0,278.5433654785156,283.02520751953125,300.4288024902344,305.0063171386719,293.1499938964844,293.1499938964844,278.25,33096.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8220673203468323,1.0,0.0,0.0,3.785900831222534,3.7859256267547607,9.563827916281298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12129.5126953125,0.0,1667.15478515625,1895.4371337890625,0.0,2674.732421875,0.9336135387420654,1.0,0.0,3.0,1.0,0.0
18018480,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.8530626893043518,0.4130543172359466,0.3738648891448974,297.2914733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.9813270568847656,0.6198365688323975,0.5872877240180969,297.2746887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.892355740070343,0.4735278189182281,0.3325103223323822,297.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.8813430070877075,0.4563542008399963,0.4341477751731872,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.7159231305122375,0.2382714301347732,1.0869321823120115,285.01153564453125,284.95001220703125,303.1844482421875,297.4338073730469,298.801025390625,297.2379150390625,285.0099792480469,1.0,0.6354038715362549,0.3550617098808288,0.3550617098808288,1.0,1.0,-3.3801519870758057,0.8841938376426697,2.4959583282470703,0.1188871711492538,0.9838008880615234,0.9838008880615234,0.0,180.81851196289065,192.0,70955.109375,0.0,3245.238037109375,1.0,278.5433654785156,283.02520751953125,300.4288024902344,305.0063171386719,293.1499938964844,293.1499938964844,278.25,33096.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8220673203468323,1.0,0.0,0.0,3.785900831222534,3.7859256267547607,9.563827916281298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12129.5126953125,0.0,1667.15478515625,1895.4371337890625,0.0,2674.732421875,0.9336135387420654,1.0,0.0,3.0,1.0,0.0
18018540,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.8482365012168884,0.4126896858215332,0.3739835321903229,297.2796630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.9765857458114624,0.6204387545585632,0.5883387923240662,297.2675476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.8877493739128113,0.4743933379650116,0.3334467709064483,297.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.8767560124397278,0.4570910930633545,0.4352572560310364,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.7126269936561584,0.2388483732938766,1.0911388397216797,284.9013671875,284.95001220703125,303.1903991699219,297.41778564453125,298.7914428710937,297.2310485839844,284.90289306640625,1.0,0.638812780380249,0.3537813425064087,0.3537813425064087,1.0,1.0,-3.3890905380249023,0.8831124305725098,2.5059781074523926,0.1160575076937675,0.8872489929199219,0.8872489929199219,0.0,185.1101226806641,195.0,71766.1484375,0.0,3290.422119140625,1.0,278.2566833496094,282.8951721191406,300.4400329589844,305.1495361328125,293.1499938964844,293.1499938964844,278.54998779296875,38150.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8298192620277405,1.0,0.0,0.0,3.696596384048462,3.696621417999268,9.117953823079006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10858.8525390625,0.0,1601.924560546875,1895.4371337890625,0.0,2746.76318359375,0.9174725413322448,1.0,0.0,3.0,1.0,0.0
18018600,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.8482365012168884,0.4126896858215332,0.3739835321903229,297.2796630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.9765857458114624,0.6204387545585632,0.5883387923240662,297.2675476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.8877493739128113,0.4743933379650116,0.3334467709064483,297.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.8767560124397278,0.4570910930633545,0.4352572560310364,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.7126269936561584,0.2388483732938766,1.0911388397216797,284.9013671875,284.95001220703125,303.1903991699219,297.41778564453125,298.7914428710937,297.2310485839844,284.90289306640625,1.0,0.638812780380249,0.3537813425064087,0.3537813425064087,1.0,1.0,-3.3890905380249023,0.8831124305725098,2.5059781074523926,0.1160575076937675,0.8872489929199219,0.8872489929199219,0.0,185.1101226806641,195.0,71766.1484375,0.0,3290.422119140625,1.0,278.2566833496094,282.8951721191406,300.4400329589844,305.1495361328125,293.1499938964844,293.1499938964844,278.54998779296875,38150.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8298192620277405,1.0,0.0,0.0,3.696596384048462,3.696621417999268,9.117953823079006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10858.8525390625,0.0,1601.924560546875,1895.4371337890625,0.0,2746.76318359375,0.9174725413322448,1.0,0.0,3.0,1.0,0.0
18018660,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.8449323773384094,0.4133844673633575,0.3744394481182098,297.27899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.9731729030609132,0.6220071315765381,0.5896432399749756,297.2704467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.8846917152404785,0.4761680662631988,0.3345647156238556,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.8736350536346436,0.4585451185703277,0.436517059803009,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.7102416753768921,0.2396971583366394,1.0949755907058716,285.007080078125,284.95001220703125,303.19537353515625,297.4001159667969,298.78936767578125,297.2317810058594,285.0057067871094,1.0,0.6418952345848083,0.3528994619846344,0.3528994619846344,1.0,1.0,-3.3986735343933105,0.8833996653556824,2.5152738094329834,0.1142125129699707,0.9836247563362122,0.9836247563362122,0.0,188.540771484375,198.0,71193.953125,0.0,3332.33203125,1.0,278.5435485839844,283.0155029296875,300.3907775878906,304.985595703125,293.1499938964844,293.1499938964844,278.25,33471.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8247771263122559,1.0,0.0,0.0,3.806648015975952,3.806673288345337,9.668937082096818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12160.294921875,0.0,1694.8013916015625,1895.4371337890625,0.0,2699.881591796875,0.9385658502578736,1.0,0.0,3.0,1.0,0.0
18018720,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.8449323773384094,0.4133844673633575,0.3744394481182098,297.27899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.9731729030609132,0.6220071315765381,0.5896432399749756,297.2704467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.8846917152404785,0.4761680662631988,0.3345647156238556,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.8736350536346436,0.4585451185703277,0.436517059803009,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.7102416753768921,0.2396971583366394,1.0949755907058716,285.007080078125,284.95001220703125,303.19537353515625,297.4001159667969,298.78936767578125,297.2317810058594,285.0057067871094,1.0,0.6418952345848083,0.3528994619846344,0.3528994619846344,1.0,1.0,-3.3986735343933105,0.8833996653556824,2.5152738094329834,0.1142125129699707,0.9836247563362122,0.9836247563362122,0.0,188.540771484375,198.0,71193.953125,0.0,3332.33203125,1.0,278.5435485839844,283.0155029296875,300.3907775878906,304.985595703125,293.1499938964844,293.1499938964844,278.25,33471.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8247771263122559,1.0,0.0,0.0,3.806648015975952,3.806673288345337,9.668937082096818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12160.294921875,0.0,1694.8013916015625,1895.4371337890625,0.0,2699.881591796875,0.9385658502578736,1.0,0.0,3.0,1.0,0.0
18018780,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.8409494161605835,0.4129535257816314,0.3744651973247528,297.26690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.9689289927482604,0.6224235892295837,0.5904812812805176,297.2629089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.8809375762939453,0.4769383072853088,0.3354063630104065,297.24169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.8698827028274536,0.4591642022132873,0.4374736547470093,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.7072106599807739,0.2400521039962768,1.0979220867156982,284.9013977050781,284.95001220703125,303.1994323730469,297.380859375,298.7807006835937,297.2242736816406,284.90252685546875,1.0,0.6447290182113647,0.3520175814628601,0.3520175814628601,1.0,1.0,-3.4054291248321533,0.8828144073486328,2.5226147174835205,0.1123569533228874,0.8884444236755371,0.8884444236755371,0.0,192.3018798828125,201.0,71944.96875,0.0,3369.806884765625,1.0,278.2571105957031,282.8898620605469,300.4002685546875,305.12127685546875,293.1499938964844,293.1499938964844,278.54998779296875,38244.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.832004725933075,1.0,0.0,0.0,3.710763692855835,3.7107887268066406,9.18797695703688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10875.76171875,0.0,1618.9034423828125,1895.4371337890625,0.0,2767.11572265625,0.9207266569137572,1.0,0.0,3.0,1.0,0.0
18018840,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.8409494161605835,0.4129535257816314,0.3744651973247528,297.26690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.9689289927482604,0.6224235892295837,0.5904812812805176,297.2629089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.8809375762939453,0.4769383072853088,0.3354063630104065,297.24169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.8698827028274536,0.4591642022132873,0.4374736547470093,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.7072106599807739,0.2400521039962768,1.0979220867156982,284.9013977050781,284.95001220703125,303.1994323730469,297.380859375,298.7807006835937,297.2242736816406,284.90252685546875,1.0,0.6447290182113647,0.3520175814628601,0.3520175814628601,1.0,1.0,-3.4054291248321533,0.8828144073486328,2.5226147174835205,0.1123569533228874,0.8884444236755371,0.8884444236755371,0.0,192.3018798828125,201.0,71944.96875,0.0,3369.806884765625,1.0,278.2571105957031,282.8898620605469,300.4002685546875,305.12127685546875,293.1499938964844,293.1499938964844,278.54998779296875,38244.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.832004725933075,1.0,0.0,0.0,3.710763692855835,3.7107887268066406,9.18797695703688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10875.76171875,0.0,1618.9034423828125,1895.4371337890625,0.0,2767.11572265625,0.9207266569137572,1.0,0.0,3.0,1.0,0.0
18018900,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.83917236328125,0.4132021367549896,0.3744821548461914,297.2657775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208740234375,0.9669744968414308,0.6230498552322388,0.5908642411231995,297.2635803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205993652344,0.8792701363563538,0.4777129888534546,0.3358063995838165,297.2421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205383300781,0.8682064414024353,0.4597828388214111,0.4379134178161621,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.7058043479919434,0.2403682321310043,1.099127173423767,285.0206604003906,284.95001220703125,303.2011413574219,297.3706970214844,298.77862548828125,297.2236633300781,285.0223388671875,1.0,0.6460270881652832,0.3515766263008117,0.3515766263008117,1.0,1.0,-3.408362865447998,0.8823851346969604,2.525977849960327,0.1112542301416397,0.971790611743927,0.971790611743927,0.0,194.0214233398437,201.0,71107.1328125,0.0,3386.638427734375,1.0,278.5036315917969,283.0245666503906,300.348388671875,304.8949584960937,293.1499938964844,293.1499938964844,278.54998779296875,34224.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8274320960044861,1.0,0.0,0.0,3.75438404083252,3.754408836364746,9.405257515027188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11256.8818359375,0.0,1638.7679443359375,1895.4371337890625,0.0,2724.553955078125,0.9290188550949096,1.0,0.0,3.0,1.0,0.0
18018960,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.8382516503334045,0.4135986864566803,0.3748678565025329,297.2662658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.9659290313720704,0.623831570148468,0.5916242003440857,297.2657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.878508448600769,0.4786466360092163,0.3364694714546203,297.2439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.8673798441886902,0.4605433344841003,0.4386473298072815,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.7051178216934204,0.2407767176628112,1.1010619401931765,285.0077819824219,284.95001220703125,303.20263671875,297.36016845703125,298.7779235839844,297.2247009277344,285.0064392089844,1.0,0.6474296450614929,0.3511445820331573,0.3511445820331573,1.0,1.0,-3.413745641708374,0.8827422261238098,2.531003475189209,0.1104374602437019,0.98530775308609,0.98530775308609,0.0,195.3392028808593,204.0,71309.0234375,0.0,3406.866455078125,1.0,278.5435485839844,283.0119323730469,300.3497314453125,304.95245361328125,293.1499938964844,293.1499938964844,278.25,33556.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.826813280582428,1.0,0.0,0.0,3.8158538341522217,3.8158788681030273,9.715759006212463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12168.0224609375,0.0,1706.52294921875,1895.4371337890625,0.0,2718.800537109375,0.9407628178596495,1.0,0.0,3.0,1.0,0.0
18019020,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.8347356915473938,0.4131134450435638,0.3748449385166168,297.2539367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.9619189500808716,0.6240622997283936,0.5922969579696655,297.2580261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.8752309679985046,0.4793401062488556,0.3372581601142883,297.23748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.8641050457954407,0.461088478565216,0.4395316839218139,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.7023656964302063,0.24105104804039,1.1035784482955933,284.90069580078125,284.95001220703125,303.2049865722656,297.3381652832031,298.7688903808594,297.21728515625,284.9022216796875,1.0,0.6500000953674316,0.3502804934978485,0.3502804934978485,1.0,1.0,-3.419576406478882,0.8819002509117126,2.5376763343811035,0.1085390374064445,0.8894140720367432,0.8894140720367432,0.0,198.85093688964844,207.0,72030.640625,0.0,3441.01025390625,1.0,278.25653076171875,282.885498046875,300.3575134277344,305.0847473144531,293.1499938964844,293.1499938964844,278.54998779296875,38376.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339828848838806,1.0,0.0,0.0,3.717721462249756,3.7177464962005615,9.222463859259732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10873.94921875,0.0,1627.9366455078125,1895.4371337890625,0.0,2785.552734375,0.9223660826683044,1.0,0.0,3.0,1.0,0.0
18019080,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.8347356915473938,0.4131134450435638,0.3748449385166168,297.2539367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.9619189500808716,0.6240622997283936,0.5922969579696655,297.2580261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.8752309679985046,0.4793401062488556,0.3372581601142883,297.23748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.8641050457954407,0.461088478565216,0.4395316839218139,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.7023656964302063,0.24105104804039,1.1035784482955933,284.90069580078125,284.95001220703125,303.2049865722656,297.3381652832031,298.7688903808594,297.21728515625,284.9022216796875,1.0,0.6500000953674316,0.3502804934978485,0.3502804934978485,1.0,1.0,-3.419576406478882,0.8819002509117126,2.5376763343811035,0.1085390374064445,0.8894140720367432,0.8894140720367432,0.0,198.85093688964844,207.0,72030.640625,0.0,3441.01025390625,1.0,278.25653076171875,282.885498046875,300.3575134277344,305.0847473144531,293.1499938964844,293.1499938964844,278.54998779296875,38376.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339828848838806,1.0,0.0,0.0,3.717721462249756,3.7177464962005615,9.222463859259732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10873.94921875,0.0,1627.9366455078125,1895.4371337890625,0.0,2785.552734375,0.9223660826683044,1.0,0.0,3.0,1.0,0.0
18019140,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.8323017954826355,0.4137163460254669,0.3751953840255737,297.2530212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.9590125679969788,0.6252785325050354,0.5932505130767822,297.2605895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.8730629086494446,0.4809596240520477,0.3382580578327179,297.2396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.8618752956390381,0.4624077081680298,0.4406351149082184,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.7004441022872925,0.2417161613702774,1.1064071655273438,285.00750732421875,284.95001220703125,303.2065734863281,297.3149719238281,298.7656555175781,297.2177429199219,285.00616455078125,1.0,0.65250563621521,0.3494164049625397,0.3494164049625397,1.0,1.0,-3.427067518234253,0.8815762996673584,2.5454912185668945,0.1065539717674255,0.986598551273346,0.986598551273346,0.0,201.7418975830078,210.0,71368.96875,0.0,3475.5712890625,1.0,278.5436706542969,283.00799560546875,300.30438232421875,304.9115905761719,293.1499938964844,293.1499938964844,278.25,33609.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8287248015403748,1.0,0.0,0.0,3.82249116897583,3.822516441345215,9.749588798513289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12164.9619140625,0.0,1714.94677734375,1895.4371337890625,0.0,2736.578125,0.9422454237937928,1.0,0.0,3.0,1.0,0.0
18019200,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.8323017954826355,0.4137163460254669,0.3751953840255737,297.2530212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.9590125679969788,0.6252785325050354,0.5932505130767822,297.2605895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.8730629086494446,0.4809596240520477,0.3382580578327179,297.2396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.8618752956390381,0.4624077081680298,0.4406351149082184,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.7004441022872925,0.2417161613702774,1.1064071655273438,285.00750732421875,284.95001220703125,303.2065734863281,297.3149719238281,298.7656555175781,297.2177429199219,285.00616455078125,1.0,0.65250563621521,0.3494164049625397,0.3494164049625397,1.0,1.0,-3.427067518234253,0.8815762996673584,2.5454912185668945,0.1065539717674255,0.986598551273346,0.986598551273346,0.0,201.7418975830078,210.0,71368.96875,0.0,3475.5712890625,1.0,278.5436706542969,283.00799560546875,300.30438232421875,304.9115905761719,293.1499938964844,293.1499938964844,278.25,33609.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8287248015403748,1.0,0.0,0.0,3.82249116897583,3.822516441345215,9.749588798513289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12164.9619140625,0.0,1714.94677734375,1895.4371337890625,0.0,2736.578125,0.9422454237937928,1.0,0.0,3.0,1.0,0.0
18019260,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.8290286064147949,0.4132172465324402,0.3751527070999145,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.955009400844574,0.6252868175506592,0.5937201976776123,297.25201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.8699786067008972,0.4815015196800232,0.3389502167701721,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.858856737613678,0.4629214107990265,0.4414817988872528,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.6978322863578796,0.2419313639402389,1.108652114868164,284.89996337890625,284.95001220703125,303.2074279785156,297.2906799316406,298.7562866210937,297.21051025390625,284.9014892578125,1.0,0.6549220681190491,0.3485592603683471,0.3485592603683471,1.0,1.0,-3.432142496109009,0.8805006742477417,2.5516419410705566,0.1045959293842315,0.8901073932647705,0.8901073932647705,0.0,205.1710662841797,213.0,72072.9140625,0.0,3507.674072265625,1.0,278.2565002441406,282.8812866210937,300.3099365234375,305.0401306152344,293.1499938964844,293.1499938964844,278.54998779296875,38414.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8358749747276306,1.0,0.0,0.0,3.723212242126465,3.7232375144958496,9.249726531379564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10867.111328125,0.0,1634.58203125,1895.4371337890625,0.0,2803.2001953125,0.9236108064651488,1.0,0.0,3.0,1.0,0.0
18019320,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.8290286064147949,0.4132172465324402,0.3751527070999145,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.955009400844574,0.6252868175506592,0.5937201976776123,297.25201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.8699786067008972,0.4815015196800232,0.3389502167701721,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.858856737613678,0.4629214107990265,0.4414817988872528,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.6978322863578796,0.2419313639402389,1.108652114868164,284.89996337890625,284.95001220703125,303.2074279785156,297.2906799316406,298.7562866210937,297.21051025390625,284.9014892578125,1.0,0.6549220681190491,0.3485592603683471,0.3485592603683471,1.0,1.0,-3.432142496109009,0.8805006742477417,2.5516419410705566,0.1045959293842315,0.8901073932647705,0.8901073932647705,0.0,205.1710662841797,213.0,72072.9140625,0.0,3507.674072265625,1.0,278.2565002441406,282.8812866210937,300.3099365234375,305.0401306152344,293.1499938964844,293.1499938964844,278.54998779296875,38414.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8358749747276306,1.0,0.0,0.0,3.723212242126465,3.7232375144958496,9.249726531379564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10867.111328125,0.0,1634.58203125,1895.4371337890625,0.0,2803.2001953125,0.9236108064651488,1.0,0.0,3.0,1.0,0.0
18019380,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.8267533779144287,0.4138120114803314,0.3754967451095581,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.9520726203918456,0.6262973546981812,0.5944706201553345,297.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.8678987622261047,0.4829711318016052,0.3398404419422149,297.23590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.8568006753921509,0.4642227590084076,0.4425674676895141,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.6959888935089111,0.2425428181886673,1.1112282276153564,285.0069580078125,284.95001220703125,303.2076110839844,297.2654113769531,298.7526550292969,297.21099853515625,285.005615234375,1.0,0.6572972536087036,0.3477021157741546,0.3477021157741546,1.0,1.0,-3.438924551010132,0.8799571990966797,2.558967351913452,0.1025505661964416,0.9870316982269288,0.9870316982269288,0.0,208.0102996826172,216.0,71380.625,0.0,3540.495361328125,1.0,278.543701171875,283.00439453125,300.2546691894531,304.86285400390625,293.1499938964844,293.1499938964844,278.25,33653.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8305850028991699,1.0,0.0,0.0,3.826226711273194,3.826251983642578,9.768652944330825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12151.8115234375,0.0,1719.8031005859375,1895.4371337890625,0.0,2753.89208984375,0.943118691444397,1.0,0.0,3.0,1.0,0.0
18019440,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.8267533779144287,0.4138120114803314,0.3754967451095581,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.9520726203918456,0.6262973546981812,0.5944706201553345,297.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.8678987622261047,0.4829711318016052,0.3398404419422149,297.23590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.8568006753921509,0.4642227590084076,0.4425674676895141,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.6959888935089111,0.2425428181886673,1.1112282276153564,285.0069580078125,284.95001220703125,303.2076110839844,297.2654113769531,298.7526550292969,297.21099853515625,285.005615234375,1.0,0.6572972536087036,0.3477021157741546,0.3477021157741546,1.0,1.0,-3.438924551010132,0.8799571990966797,2.558967351913452,0.1025505661964416,0.9870316982269288,0.9870316982269288,0.0,208.0102996826172,216.0,71380.625,0.0,3540.495361328125,1.0,278.543701171875,283.00439453125,300.2546691894531,304.86285400390625,293.1499938964844,293.1499938964844,278.25,33653.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8305850028991699,1.0,0.0,0.0,3.826226711273194,3.826251983642578,9.768652944330825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12151.8115234375,0.0,1719.8031005859375,1895.4371337890625,0.0,2753.89208984375,0.943118691444397,1.0,0.0,3.0,1.0,0.0
