time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18019500,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.874267578125,0.825588583946228,0.4136290550231933,0.375670850276947,297.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87359619140625,0.9505579471588136,0.6263343691825867,0.5948598980903625,297.25030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.8668406009674072,0.4832856953144073,0.3402998745441437,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740539550781,0.8557645082473755,0.4645397067070007,0.4431424736976623,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.6950731873512268,0.2426810562610626,1.1126729249954224,284.8738708496094,284.95001220703125,303.2074584960937,297.2524719238281,298.7486572265625,297.2083740234375,284.87158203125,1.0,0.6585289835929871,0.3472735285758972,0.3472735285758972,1.0,1.0,-3.442591428756714,0.8797604441642761,2.562830924987793,0.1016846075654029,0.8953468799591064,0.8953468799591064,0.0,209.5010223388672,216.0,72365.25,0.0,3558.017578125,1.0,278.2938537597656,282.8529968261719,300.28485107421875,305.0771179199219,293.1499938964844,293.1499938964844,278.25,37324.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8362523913383484,1.0,0.0,0.0,3.798500299453736,3.7985260486602783,9.62759145295422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11751.1630859375,0.0,1715.056640625,1895.4371337890625,0.0,2806.721923828125,0.9375854134559632,1.0,0.0,3.0,1.0,0.0
18019560,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.8236350417137146,0.4132778942584991,0.3754291832447052,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.9480730891227722,0.6261675953865051,0.5947964191436768,297.24517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.8649609684944153,0.4834157824516296,0.3404566645622253,297.229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.8539707064628601,0.4646906852722168,0.443378210067749,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.6934759616851807,0.2427054047584533,1.11323881149292,284.8992004394531,284.95001220703125,303.2071533203125,297.23931884765625,298.7432861328125,297.2041931152344,284.90087890625,1.0,0.6596012711524963,0.3468628525733948,0.3468628525733948,1.0,1.0,-3.443380117416382,0.8787254095077515,2.564654588699341,0.1005757674574852,0.890010416507721,0.890010416507721,0.0,211.40054321289065,219.0,72060.828125,0.0,3571.080078125,1.0,278.2565612792969,282.87774658203125,300.2585144042969,304.9882507324219,293.1499938964844,293.1499938964844,278.54998779296875,38479.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8377010226249695,1.0,0.0,0.0,3.725327730178833,3.7253530025482178,9.260240858566248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10851.3681640625,0.0,1637.538818359375,1895.4371337890625,0.0,2820.243408203125,0.9241209030151368,1.0,0.0,3.0,1.0,0.0
18019620,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.82144695520401,0.4138292372226715,0.3757341504096985,297.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.9451526403427124,0.6270792484283447,0.5954463481903076,297.24725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.8629892468452454,0.4848240613937378,0.3412986099720001,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.8520310521125793,0.465937465429306,0.4444130361080169,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.6916911602020264,0.2432669699192047,1.1155853271484375,285.0063171386719,284.95001220703125,303.20611572265625,297.2124938964844,298.7396850585937,297.2049255371094,285.0049743652344,1.0,0.6618781685829163,0.3460415005683899,0.3460415005683899,1.0,1.0,-3.449599027633667,0.8781003355979919,2.5714986324310303,0.0985728353261947,0.9866390228271484,0.9866390228271484,0.0,214.2119903564453,222.0,71347.296875,0.0,3602.598876953125,1.0,278.543701171875,283.00103759765625,300.2015380859375,304.8075866699219,293.1499938964844,293.1499938964844,278.25,33689.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.832370936870575,1.0,0.0,0.0,3.827327966690064,3.827353239059448,9.774277032192913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12129.6796875,0.0,1721.419921875,1895.4371337890625,0.0,2770.527587890625,0.9433900117874146,1.0,0.0,3.0,1.0,0.0
18019680,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.82144695520401,0.4138292372226715,0.3757341504096985,297.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.9451526403427124,0.6270792484283447,0.5954463481903076,297.24725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.8629892468452454,0.4848240613937378,0.3412986099720001,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.8520310521125793,0.465937465429306,0.4444130361080169,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.6916911602020264,0.2432669699192047,1.1155853271484375,285.0063171386719,284.95001220703125,303.20611572265625,297.2124938964844,298.7396850585937,297.2049255371094,285.0049743652344,1.0,0.6618781685829163,0.3460415005683899,0.3460415005683899,1.0,1.0,-3.449599027633667,0.8781003355979919,2.5714986324310303,0.0985728353261947,0.9866390228271484,0.9866390228271484,0.0,214.2119903564453,222.0,71347.296875,0.0,3602.598876953125,1.0,278.543701171875,283.00103759765625,300.2015380859375,304.8075866699219,293.1499938964844,293.1499938964844,278.25,33689.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.832370936870575,1.0,0.0,0.0,3.827327966690064,3.827353239059448,9.774277032192913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12129.6796875,0.0,1721.419921875,1895.4371337890625,0.0,2770.527587890625,0.9433900117874146,1.0,0.0,3.0,1.0,0.0
18019740,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.8184215426445007,0.4132523536682129,0.3756293356418609,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.9411985278129578,0.6268700957298279,0.5956948399543762,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.8602039217948914,0.4852226078510284,0.3418812751770019,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.8493456244468689,0.4663459956645965,0.4451698362827301,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.6892603635787964,0.2433800995349884,1.1173787117004397,284.89862060546875,284.95001220703125,303.2045593261719,297.1850891113281,298.7304077148437,297.1985778808594,284.9002685546875,1.0,0.664094865322113,0.345220148563385,0.345220148563385,1.0,1.0,-3.453550338745117,0.8767576217651367,2.5767924785614014,0.0965988561511039,0.8893124461174011,0.8893124461174011,0.0,217.5816650390625,225.0,72006.2578125,0.0,3632.008056640625,1.0,278.2562561035156,282.8743896484375,300.2042236328125,304.9301452636719,293.1499938964844,293.1499938964844,278.54998779296875,38553.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394758105278015,1.0,0.0,0.0,3.724967002868652,3.724992275238037,9.25844744870119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10828.685546875,0.0,1637.683837890625,1895.4371337890625,0.0,2836.818115234375,0.9240031838417052,1.0,0.0,3.0,1.0,0.0
18019800,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.8184215426445007,0.4132523536682129,0.3756293356418609,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.9411985278129578,0.6268700957298279,0.5956948399543762,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.8602039217948914,0.4852226078510284,0.3418812751770019,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.8493456244468689,0.4663459956645965,0.4451698362827301,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.6892603635787964,0.2433800995349884,1.1173787117004397,284.89862060546875,284.95001220703125,303.2045593261719,297.1850891113281,298.7304077148437,297.1985778808594,284.9002685546875,1.0,0.664094865322113,0.345220148563385,0.345220148563385,1.0,1.0,-3.453550338745117,0.8767576217651367,2.5767924785614014,0.0965988561511039,0.8893124461174011,0.8893124461174011,0.0,217.5816650390625,225.0,72006.2578125,0.0,3632.008056640625,1.0,278.2562561035156,282.8743896484375,300.2042236328125,304.9301452636719,293.1499938964844,293.1499938964844,278.54998779296875,38553.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394758105278015,1.0,0.0,0.0,3.724967002868652,3.724992275238037,9.25844744870119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10828.685546875,0.0,1637.683837890625,1895.4371337890625,0.0,2836.818115234375,0.9240031838417052,1.0,0.0,3.0,1.0,0.0
18019860,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.8162899613380432,0.413767397403717,0.3758995234966278,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.938328504562378,0.627721905708313,0.5962837934494019,297.2415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.8583474159240723,0.486607015132904,0.3427022099494934,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.8475046157836914,0.4675400853157043,0.4461526870727539,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.6875289678573608,0.2438963949680328,1.1195144653320312,285.0057373046875,284.95001220703125,303.2024841308594,297.1571655273437,298.7269592285156,297.1995849609375,285.00439453125,1.0,0.666292667388916,0.3444452583789825,0.3444452583789825,1.0,1.0,-3.459312438964844,0.8761159181594849,2.5831966400146484,0.0946760326623916,0.9855928421020508,0.9855928421020508,0.0,220.3738250732422,228.0,71275.4375,0.0,3662.4931640625,1.0,278.543701171875,282.9979858398437,300.1459350585937,304.7469482421875,293.1499938964844,293.1499938964844,278.25,33715.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8340699076652527,1.0,0.0,0.0,3.826040267944336,3.8260655403137207,9.767700248630715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12099.9619140625,0.0,1720.0662841796875,1895.4371337890625,0.0,2786.364013671875,0.943116009235382,1.0,0.0,3.0,1.0,0.0
18019920,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.8162899613380432,0.413767397403717,0.3758995234966278,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.938328504562378,0.627721905708313,0.5962837934494019,297.2415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.8583474159240723,0.486607015132904,0.3427022099494934,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.8475046157836914,0.4675400853157043,0.4461526870727539,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.6875289678573608,0.2438963949680328,1.1195144653320312,285.0057373046875,284.95001220703125,303.2024841308594,297.1571655273437,298.7269592285156,297.1995849609375,285.00439453125,1.0,0.666292667388916,0.3444452583789825,0.3444452583789825,1.0,1.0,-3.459312438964844,0.8761159181594849,2.5831966400146484,0.0946760326623916,0.9855928421020508,0.9855928421020508,0.0,220.3738250732422,228.0,71275.4375,0.0,3662.4931640625,1.0,278.543701171875,282.9979858398437,300.1459350585937,304.7469482421875,293.1499938964844,293.1499938964844,278.25,33715.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8340699076652527,1.0,0.0,0.0,3.826040267944336,3.8260655403137207,9.767700248630715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12099.9619140625,0.0,1720.0662841796875,1895.4371337890625,0.0,2786.364013671875,0.943116009235382,1.0,0.0,3.0,1.0,0.0
18019980,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.8133165836334229,0.4131611287593841,0.3757618963718414,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.9344562292099,0.6274681091308594,0.5964815020561218,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.8557142615318298,0.4869957566261291,0.3432720601558685,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.8449464440345764,0.467898815870285,0.446858137845993,297.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.685174286365509,0.2439665049314499,1.12110435962677,284.8978576660156,284.95001220703125,303.20001220703125,297.12890625,298.7179870605469,297.19366455078125,284.8995361328125,1.0,0.6684374213218689,0.3436703681945801,0.3436703681945801,1.0,1.0,-3.462841272354126,0.8747757077217102,2.588065385818481,0.0927917435765266,0.8879847526550293,0.8879847526550293,0.0,223.7294158935547,231.0,71924.3515625,0.0,3690.930419921875,1.0,278.2568359375,282.87127685546875,300.1475524902344,304.8677673339844,293.1499938964844,293.1499938964844,278.54998779296875,38506.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411091566085815,1.0,0.0,0.0,3.72339391708374,3.723419189453125,9.250629204871076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10802.4658203125,0.0,1635.4969482421875,1895.4371337890625,0.0,2852.080078125,0.9236369729042052,1.0,0.0,3.0,1.0,0.0
18020040,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.8133165836334229,0.4131611287593841,0.3757618963718414,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.9344562292099,0.6274681091308594,0.5964815020561218,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.8557142615318298,0.4869957566261291,0.3432720601558685,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.8449464440345764,0.467898815870285,0.446858137845993,297.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.685174286365509,0.2439665049314499,1.12110435962677,284.8978576660156,284.95001220703125,303.20001220703125,297.12890625,298.7179870605469,297.19366455078125,284.8995361328125,1.0,0.6684374213218689,0.3436703681945801,0.3436703681945801,1.0,1.0,-3.462841272354126,0.8747757077217102,2.588065385818481,0.0927917435765266,0.8879847526550293,0.8879847526550293,0.0,223.7294158935547,231.0,71924.3515625,0.0,3690.930419921875,1.0,278.2568359375,282.87127685546875,300.1475524902344,304.8677673339844,293.1499938964844,293.1499938964844,278.54998779296875,38506.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411091566085815,1.0,0.0,0.0,3.72339391708374,3.723419189453125,9.250629204871076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10802.4658203125,0.0,1635.4969482421875,1895.4371337890625,0.0,2852.080078125,0.9236369729042052,1.0,0.0,3.0,1.0,0.0
18020100,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.8119120001792908,0.4133272469043731,0.375697374343872,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.9326300024986268,0.6277862787246704,0.5965580344200134,297.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.8544947504997253,0.4876041710376739,0.3435451984405517,297.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.8437494039535522,0.4683995544910431,0.4471764266490936,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.6840419173240662,0.2441550195217132,1.1216952800750732,285.0185546875,284.95001220703125,303.1986083984375,297.1146850585937,298.715576171875,297.19354248046875,285.0200500488281,1.0,0.6694397926330566,0.34328293800354,0.34328293800354,1.0,1.0,-3.464270830154419,0.8740074634552002,2.5902633666992188,0.0916823893785476,0.9717342853546144,0.9717342853546144,0.0,225.306381225586,231.0,71026.7421875,0.0,3703.76708984375,1.0,278.5038452148437,283.0074157714844,300.0913391113281,304.6330261230469,293.1499938964844,293.1499938964844,278.54998779296875,34379.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8364228010177612,1.0,0.0,0.0,3.764629602432251,3.7646543979644775,9.456660450268828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11175.0185546875,0.0,1651.9703369140625,1895.4371337890625,0.0,2808.312255859375,0.9314149618148804,1.0,0.0,3.0,1.0,0.0
18020160,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.8112227320671082,0.4136441648006439,0.37600839138031,297.2054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.9316766262054444,0.6282810568809509,0.5970378518104553,297.2371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.8539847731590271,0.4883819222450256,0.3440954685211181,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.8432026505470276,0.4690459370613098,0.4477997422218323,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.6835022568702698,0.2444418668746948,1.1230632066726685,285.0054016113281,284.95001220703125,303.1971130371094,297.10040283203125,298.71453857421875,297.1949462890625,285.00408935546875,1.0,0.6705736517906189,0.3429026007652282,0.3429026007652282,1.0,1.0,-3.4682765007019043,0.8740451335906982,2.594231367111206,0.0908494517207145,0.9842787981033324,0.9842787981033324,0.0,226.50392150878903,234.0,71174.6328125,0.0,3720.6787109375,1.0,278.54364013671875,282.99542236328125,300.0888061523437,304.6826171875,293.1499938964844,293.1499938964844,278.25,33719.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8356809616088867,1.0,0.0,0.0,3.822834491729736,3.822859764099121,9.7513395758142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12064.8916015625,0.0,1716.216552734375,1895.4371337890625,0.0,2801.390380859375,0.9424418807029724,1.0,0.0,3.0,1.0,0.0
18020220,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.8082747459411621,0.4130150079727173,0.3758508563041687,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.9279362559318542,0.628000795841217,0.5972100496292114,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.8515140414237976,0.4887846112251282,0.3446744084358215,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.8407706618309021,0.4693626463413238,0.4484662711620331,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.6812313795089722,0.2444740682840347,1.1244845390319824,284.8992614746094,284.95001220703125,303.19390869140625,297.0718078613281,298.7056884765625,297.1893920898437,284.9007263183594,1.0,0.6726623177528381,0.3421419560909271,0.3421419560909271,1.0,1.0,-3.4715118408203125,0.8726488351821899,2.598863124847412,0.0889690145850181,0.8877860307693481,0.8877860307693481,0.0,229.8441162109375,237.0,71807.5,0.0,3748.42919921875,1.0,278.2565002441406,282.8701171875,300.09039306640625,304.8018493652344,293.1499938964844,293.1499938964844,278.54998779296875,38530.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8427032828330994,1.0,0.0,0.0,3.718522310256958,3.718547344207764,9.226437782672292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10772.1103515625,0.0,1630.0340576171875,1895.4371337890625,0.0,2866.982421875,0.9226481914520264,1.0,0.0,3.0,1.0,0.0
18020280,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.8082747459411621,0.4130150079727173,0.3758508563041687,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.9279362559318542,0.628000795841217,0.5972100496292114,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.8515140414237976,0.4887846112251282,0.3446744084358215,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.8407706618309021,0.4693626463413238,0.4484662711620331,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.6812313795089722,0.2444740682840347,1.1244845390319824,284.8992614746094,284.95001220703125,303.19390869140625,297.0718078613281,298.7056884765625,297.1893920898437,284.9007263183594,1.0,0.6726623177528381,0.3421419560909271,0.3421419560909271,1.0,1.0,-3.4715118408203125,0.8726488351821899,2.598863124847412,0.0889690145850181,0.8877860307693481,0.8877860307693481,0.0,229.8441162109375,237.0,71807.5,0.0,3748.42919921875,1.0,278.2565002441406,282.8701171875,300.09039306640625,304.8018493652344,293.1499938964844,293.1499938964844,278.54998779296875,38530.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8427032828330994,1.0,0.0,0.0,3.718522310256958,3.718547344207764,9.226437782672292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10772.1103515625,0.0,1630.0340576171875,1895.4371337890625,0.0,2866.982421875,0.9226481914520264,1.0,0.0,3.0,1.0,0.0
18020340,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.8061872124671936,0.4134755730628967,0.3760769963264465,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.9252682328224182,0.6287923455238342,0.5977453589439392,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.8499072790145874,0.490196168422699,0.3455132246017456,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.8391121029853821,0.4704717993736267,0.4493711292743683,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.6796140074729919,0.2449135184288025,1.126279592514038,285.0045471191406,284.95001220703125,303.1903991699219,297.0431823730469,298.7023010253906,297.19097900390625,285.0032043457031,1.0,0.674747884273529,0.341381311416626,0.341381311416626,1.0,1.0,-3.4766745567321777,0.8718460202217102,2.6048285961151123,0.0870056897401809,0.9824396967887878,0.9824396967887878,0.0,232.6063232421875,225.0,71054.0078125,0.0,3777.5859375,1.0,278.54364013671875,282.992431640625,300.03143310546875,304.61688232421875,293.1499938964844,293.1499938964844,278.25,33737.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8372027277946472,1.0,0.0,0.0,3.818875789642334,3.818901062011719,9.731154477776729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12026.431640625,0.0,1711.5814208984375,1895.4371337890625,0.0,2815.592041015625,0.9415090084075928,1.0,0.0,3.0,1.0,0.0
18020400,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.8061872124671936,0.4134755730628967,0.3760769963264465,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.9252682328224182,0.6287923455238342,0.5977453589439392,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.8499072790145874,0.490196168422699,0.3455132246017456,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.8391121029853821,0.4704717993736267,0.4493711292743683,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.6796140074729919,0.2449135184288025,1.126279592514038,285.0045471191406,284.95001220703125,303.1903991699219,297.0431823730469,298.7023010253906,297.19097900390625,285.0032043457031,1.0,0.674747884273529,0.341381311416626,0.341381311416626,1.0,1.0,-3.4766745567321777,0.8718460202217102,2.6048285961151123,0.0870056897401809,0.9824396967887878,0.9824396967887878,0.0,232.6063232421875,225.0,71054.0078125,0.0,3777.5859375,1.0,278.54364013671875,282.992431640625,300.03143310546875,304.61688232421875,293.1499938964844,293.1499938964844,278.25,33737.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8372027277946472,1.0,0.0,0.0,3.818875789642334,3.818901062011719,9.731154477776729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12026.431640625,0.0,1711.5814208984375,1895.4371337890625,0.0,2815.592041015625,0.9415090084075928,1.0,0.0,3.0,1.0,0.0
18020460,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.8091040849685669,0.4128488600254059,0.37565478682518,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.9294990301132202,0.628506600856781,0.5976355671882629,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.8535054326057434,0.490645557641983,0.3459186553955078,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.842483401298523,0.4707633256912231,0.4497381746768951,297.1780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.682496964931488,0.244925394654274,1.126298904418945,284.8981628417969,284.95001220703125,303.1866455078125,297.01470947265625,298.693359375,297.18585205078125,284.8995666503906,1.0,0.6726007461547852,0.3406208753585815,0.3406208753585815,1.0,1.0,-3.477001667022705,0.8695535659790039,2.607448101043701,0.0849188491702079,0.8852102160453796,0.8852102160453796,0.0,229.0221099853516,213.0,71627.1953125,0.0,3757.1201171875,1.0,278.25653076171875,282.86767578125,300.0328674316406,304.73291015625,293.1499938964844,293.1499938964844,278.54998779296875,38615.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8441523313522339,1.0,0.0,0.0,3.7112045288085938,3.7112295627594,9.190159744321136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10731.962890625,0.0,1622.234619140625,1895.4371337890625,0.0,2880.533935546875,0.9210704565048218,1.0,0.0,3.0,1.0,0.0
18020520,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.8091040849685669,0.4128488600254059,0.37565478682518,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.9294990301132202,0.628506600856781,0.5976355671882629,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.8535054326057434,0.490645557641983,0.3459186553955078,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.842483401298523,0.4707633256912231,0.4497381746768951,297.1780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.682496964931488,0.244925394654274,1.126298904418945,284.8981628417969,284.95001220703125,303.1866455078125,297.01470947265625,298.693359375,297.18585205078125,284.8995666503906,1.0,0.6726007461547852,0.3406208753585815,0.3406208753585815,1.0,1.0,-3.477001667022705,0.8695535659790039,2.607448101043701,0.0849188491702079,0.8852102160453796,0.8852102160453796,0.0,229.0221099853516,213.0,71627.1953125,0.0,3757.1201171875,1.0,278.25653076171875,282.86767578125,300.0328674316406,304.73291015625,293.1499938964844,293.1499938964844,278.54998779296875,38615.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8441523313522339,1.0,0.0,0.0,3.7112045288085938,3.7112295627594,9.190159744321136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10731.962890625,0.0,1622.234619140625,1895.4371337890625,0.0,2880.533935546875,0.9210704565048218,1.0,0.0,3.0,1.0,0.0
18020580,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.8163362741470337,0.4133765399456024,0.3755291104316711,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.9396511912345886,0.6293402314186096,0.5977808833122253,297.2333679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.8618119955062866,0.4921679496765136,0.3465138375759125,297.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.8503074049949646,0.4718987047672272,0.4502364695072174,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.6892768740653992,0.2454036921262741,1.1262062788009644,285.0008239746094,284.95001220703125,303.1827087402344,296.9864807128906,298.69024658203125,297.1883544921875,284.9994506835937,1.0,0.6685618758201599,0.3398604691028595,0.3398604691028595,1.0,1.0,-3.478220224380493,0.8675430417060852,2.6106772422790527,0.0826249718666076,0.9765220284461976,0.9765220284461976,0.0,220.9437866210937,201.0,70806.4140625,0.0,3712.1796875,1.0,278.5435791015625,282.9887390136719,299.9736022949219,304.5434875488281,293.1499938964844,293.1499938964844,278.25,33833.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8384199142456055,1.0,0.0,0.0,3.808649063110352,3.808674335479736,9.67910523286264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11966.232421875,0.0,1700.0240478515625,1895.4371337890625,0.0,2826.9560546875,0.9392479062080384,1.0,0.0,3.0,1.0,0.0
18020640,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.8163362741470337,0.4133765399456024,0.3755291104316711,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.9396511912345886,0.6293402314186096,0.5977808833122253,297.2333679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.8618119955062866,0.4921679496765136,0.3465138375759125,297.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.8503074049949646,0.4718987047672272,0.4502364695072174,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.6892768740653992,0.2454036921262741,1.1262062788009644,285.0008239746094,284.95001220703125,303.1827087402344,296.9864807128906,298.69024658203125,297.1883544921875,284.9994506835937,1.0,0.6685618758201599,0.3398604691028595,0.3398604691028595,1.0,1.0,-3.478220224380493,0.8675430417060852,2.6106772422790527,0.0826249718666076,0.9765220284461976,0.9765220284461976,0.0,220.9437866210937,201.0,70806.4140625,0.0,3712.1796875,1.0,278.5435791015625,282.9887390136719,299.9736022949219,304.5434875488281,293.1499938964844,293.1499938964844,278.25,33833.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8384199142456055,1.0,0.0,0.0,3.808649063110352,3.808674335479736,9.67910523286264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11966.232421875,0.0,1700.0240478515625,1895.4371337890625,0.0,2826.9560546875,0.9392479062080384,1.0,0.0,3.0,1.0,0.0
18020700,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705749511719,0.8207317590713501,0.4131899178028106,0.3754581212997436,297.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86993408203125,0.9458638429641724,0.6293252110481262,0.5978648066520691,297.2318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702697753906,0.8670259118080139,0.4925470054149627,0.346829354763031,297.2159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703308105469,0.85523521900177,0.4721493422985077,0.4505010545253753,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722229003906,0.6935380101203918,0.2455000281333923,1.1262767314910889,284.87017822265625,284.95001220703125,303.1806945800781,296.9725036621094,298.686767578125,297.1871032714844,284.8683776855469,1.0,0.6661775708198547,0.3394802510738373,0.3394802510738373,1.0,1.0,-3.4790258407592773,0.8665905594825745,2.612435340881348,0.0816261991858482,0.8846192955970764,0.8846192955970764,0.0,216.1734619140625,201.0,71691.2578125,0.0,3685.822265625,1.0,278.2943115234375,282.84112548828125,300.0028991699219,304.7498779296875,293.1499938964844,293.1499938964844,278.25,37737.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8438929319381714,1.0,0.0,0.0,3.772566795349121,3.772592306137085,9.496578172729642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11557.0546875,0.0,1687.2938232421875,1895.4371337890625,0.0,2878.107421875,0.931950867176056,1.0,0.0,3.0,1.0,0.0
18020760,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.8248171806335449,0.4128696918487549,0.3749866187572479,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.9517025351524352,0.6291623711585999,0.5975227355957031,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.8720641136169434,0.4928019046783447,0.3468613028526306,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.8600213527679443,0.4722614586353302,0.4504314064979553,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.6976161599159241,0.2455078214406967,1.125495672225952,284.8985595703125,284.95001220703125,303.1786193847656,296.9586181640625,298.682373046875,297.1846008300781,284.9001159667969,1.0,0.6634642481803894,0.3391526937484741,0.3391526937484741,1.0,1.0,-3.477064847946167,0.8649553656578064,2.612109422683716,0.0805088877677917,0.8808773756027222,0.8808773756027222,0.0,211.4517822265625,189.0,71317.234375,0.0,3652.9970703125,1.0,278.2567443847656,282.8687438964844,299.9755554199219,304.6549072265625,293.1499938964844,293.1499938964844,278.54998779296875,38737.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8451016545295715,1.0,0.0,0.0,3.694310426712036,3.694335460662842,9.106680067816342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10674.28515625,0.0,1603.759765625,1895.4371337890625,0.0,2889.4150390625,0.917425572872162,1.0,0.0,3.0,1.0,0.0
18020820,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.8360691070556641,0.4134641587734222,0.3748242855072021,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.9665721654891968,0.6301465034484863,0.5976848602294922,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.8857771158218384,0.4945862293243408,0.3475393056869507,297.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.8730059862136841,0.4734340310096741,0.4508586227893829,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.7084766626358032,0.2460725903511047,1.1252480745315552,285.0000305175781,284.95001220703125,303.1744384765625,296.9312438964844,298.6806945800781,297.1883544921875,284.9986572265625,1.0,0.6578513979911804,0.3384975790977478,0.3384975790977478,1.0,1.0,-3.478086471557617,0.8632132411003113,2.614873170852661,0.0785065442323684,0.9712035059928894,0.9712035059928894,0.0,200.3290863037109,177.0,70515.015625,0.0,3589.45947265625,1.0,278.5434875488281,282.9884033203125,299.9175720214844,304.4672241210937,293.1499938964844,293.1499938964844,278.25,33832.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392007946968079,1.0,0.0,0.0,3.7931485176086426,3.793173551559448,9.600480552762749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11898.771484375,0.0,1681.4849853515625,1895.4371337890625,0.0,2834.2490234375,0.9357430934906006,1.0,0.0,3.0,1.0,0.0
18020880,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.8360691070556641,0.4134641587734222,0.3748242855072021,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.9665721654891968,0.6301465034484863,0.5976848602294922,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.8857771158218384,0.4945862293243408,0.3475393056869507,297.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.8730059862136841,0.4734340310096741,0.4508586227893829,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.7084766626358032,0.2460725903511047,1.1252480745315552,285.0000305175781,284.95001220703125,303.1744384765625,296.9312438964844,298.6806945800781,297.1883544921875,284.9986572265625,1.0,0.6578513979911804,0.3384975790977478,0.3384975790977478,1.0,1.0,-3.478086471557617,0.8632132411003113,2.614873170852661,0.0785065442323684,0.9712035059928894,0.9712035059928894,0.0,200.3290863037109,177.0,70515.015625,0.0,3589.45947265625,1.0,278.5434875488281,282.9884033203125,299.9175720214844,304.4672241210937,293.1499938964844,293.1499938964844,278.25,33832.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392007946968079,1.0,0.0,0.0,3.7931485176086426,3.793173551559448,9.600480552762749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11898.771484375,0.0,1681.4849853515625,1895.4371337890625,0.0,2834.2490234375,0.9357430934906006,1.0,0.0,3.0,1.0,0.0
18020940,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.8483911752700806,0.4130023121833801,0.3742589950561523,297.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.9810917973518372,0.6301284432411194,0.597510576248169,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.900845229625702,0.4955039918422699,0.3480350971221924,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.8873898983001709,0.4738103449344635,0.4510020613670349,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.719587504863739,0.246246337890625,1.1245578527450562,284.9004821777344,284.95001220703125,303.1701965332031,296.90447998046875,298.6738586425781,297.18560791015625,284.9017944335937,1.0,0.6519252061843872,0.3378424942493438,0.3378424942493438,1.0,1.0,-3.477145195007324,0.8608664274215698,2.616278648376465,0.0765653401613235,0.8778656721115112,0.8778656721115112,0.0,189.239990234375,165.0,71025.2265625,0.0,3521.3515625,1.0,278.2567443847656,282.8705749511719,299.9210205078125,304.57965087890625,293.1499938964844,293.1499938964844,278.54998779296875,38693.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8458407521247864,1.0,0.0,0.0,3.678020000457764,3.6780447959899902,9.026542784340564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10621.1396484375,0.0,1584.8721923828125,1895.4371337890625,0.0,2896.33056640625,0.9137831330299376,1.0,0.0,3.0,1.0,0.0
18021000,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.8483911752700806,0.4130023121833801,0.3742589950561523,297.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.9810917973518372,0.6301284432411194,0.597510576248169,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.900845229625702,0.4955039918422699,0.3480350971221924,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.8873898983001709,0.4738103449344635,0.4510020613670349,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.719587504863739,0.246246337890625,1.1245578527450562,284.9004821777344,284.95001220703125,303.1701965332031,296.90447998046875,298.6738586425781,297.18560791015625,284.9017944335937,1.0,0.6519252061843872,0.3378424942493438,0.3378424942493438,1.0,1.0,-3.477145195007324,0.8608664274215698,2.616278648376465,0.0765653401613235,0.8778656721115112,0.8778656721115112,0.0,189.239990234375,165.0,71025.2265625,0.0,3521.3515625,1.0,278.2567443847656,282.8705749511719,299.9210205078125,304.57965087890625,293.1499938964844,293.1499938964844,278.54998779296875,38693.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8458407521247864,1.0,0.0,0.0,3.678020000457764,3.6780447959899902,9.026542784340564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10621.1396484375,0.0,1584.8721923828125,1895.4371337890625,0.0,2896.33056640625,0.9137831330299376,1.0,0.0,3.0,1.0,0.0
18021060,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.8644021153450012,0.4136375486850738,0.3741054832935333,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.996550440788269,0.6312078237533569,0.5977486968040466,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.920943796634674,0.4974918961524963,0.3488474488258362,297.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.9054530262947084,0.4749991595745086,0.4514124989509582,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.7325363755226135,0.2468587607145309,1.124397039413452,284.9998779296875,284.95001220703125,303.1659545898437,296.87847900390625,298.6729736328125,297.1900634765625,284.9985046386719,1.0,0.6458707451820374,0.3372377157211303,0.3372377157211303,1.0,1.0,-3.478514671325684,0.859380304813385,2.6191341876983643,0.0747295171022415,0.9671822190284728,0.9671822190284728,0.0,177.28025817871094,153.0,70248.0546875,0.0,3453.628173828125,1.0,278.5433654785156,282.9883117675781,299.8645324707031,304.3953857421875,293.1499938964844,293.1499938964844,278.25,33789.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398873805999756,1.0,0.0,0.0,3.7787680625915527,3.7787928581237793,9.52782443164324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11836.9150390625,0.0,1664.0821533203125,1895.4371337890625,0.0,2840.662841796875,0.9324651956558228,1.0,0.0,3.0,1.0,0.0
18021120,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.8644021153450012,0.4136375486850738,0.3741054832935333,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.996550440788269,0.6312078237533569,0.5977486968040466,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.920943796634674,0.4974918961524963,0.3488474488258362,297.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.9054530262947084,0.4749991595745086,0.4514124989509582,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.7325363755226135,0.2468587607145309,1.124397039413452,284.9998779296875,284.95001220703125,303.1659545898437,296.87847900390625,298.6729736328125,297.1900634765625,284.9985046386719,1.0,0.6458707451820374,0.3372377157211303,0.3372377157211303,1.0,1.0,-3.478514671325684,0.859380304813385,2.6191341876983643,0.0747295171022415,0.9671822190284728,0.9671822190284728,0.0,177.28025817871094,153.0,70248.0546875,0.0,3453.628173828125,1.0,278.5433654785156,282.9883117675781,299.8645324707031,304.3953857421875,293.1499938964844,293.1499938964844,278.25,33789.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398873805999756,1.0,0.0,0.0,3.7787680625915527,3.7787928581237793,9.52782443164324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11836.9150390625,0.0,1664.0821533203125,1895.4371337890625,0.0,2840.662841796875,0.9324651956558228,1.0,0.0,3.0,1.0,0.0
18021180,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680725097656,0.8740490674972534,0.4130269289016723,0.373648852109909,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681030273437,0.9990000128746032,0.6335088014602661,0.5859985947608948,297.24102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680725097656,0.9340197443962096,0.4983798265457153,0.3495141565799713,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680725097656,0.917263686656952,0.4752243161201477,0.451657772064209,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685302734375,0.7403507232666016,0.2469159513711929,1.1242882013320925,284.8680725097656,284.95001220703125,303.1617736816406,296.8533020019531,298.66473388671875,297.1886901855469,284.8722839355469,1.0,0.6378499865531921,0.3366329669952392,0.3366329669952392,1.0,1.0,-3.4463651180267334,0.8478073477745056,2.598557710647583,0.0698312819004058,0.8480867147445679,0.8480867147445679,0.0,169.26284790039062,141.0,70139.2109375,0.0,3348.331787109375,1.0,278.25732421875,282.854248046875,299.8670654296875,304.485595703125,293.1499938964844,293.1499938964844,278.54998779296875,39886.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8461733460426331,1.0,0.0,0.0,3.639821529388428,3.6398463249206543,8.840025316203537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10468.556640625,0.0,1550.8746337890625,1895.4371337890625,0.0,2899.443115234375,0.9051585793495178,1.0,0.0,3.0,1.0,0.0
18021240,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680725097656,0.8740490674972534,0.4130269289016723,0.373648852109909,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681030273437,0.9990000128746032,0.6335088014602661,0.5859985947608948,297.24102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680725097656,0.9340197443962096,0.4983798265457153,0.3495141565799713,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680725097656,0.917263686656952,0.4752243161201477,0.451657772064209,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685302734375,0.7403507232666016,0.2469159513711929,1.1242882013320925,284.8680725097656,284.95001220703125,303.1617736816406,296.8533020019531,298.66473388671875,297.1886901855469,284.8722839355469,1.0,0.6378499865531921,0.3366329669952392,0.3366329669952392,1.0,1.0,-3.4463651180267334,0.8478073477745056,2.598557710647583,0.0698312819004058,0.8480867147445679,0.8480867147445679,0.0,169.26284790039062,141.0,70139.2109375,0.0,3348.331787109375,1.0,278.25732421875,282.854248046875,299.8670654296875,304.485595703125,293.1499938964844,293.1499938964844,278.54998779296875,39886.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8461733460426331,1.0,0.0,0.0,3.639821529388428,3.6398463249206543,8.840025316203537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10468.556640625,0.0,1550.8746337890625,1895.4371337890625,0.0,2899.443115234375,0.9051585793495178,1.0,0.0,3.0,1.0,0.0
18021300,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.8828847408294678,0.4132916927337646,0.3733631074428558,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.9990000128746032,0.635854959487915,0.5684633851051331,297.2451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.9452312588691713,0.4993550479412079,0.3497971892356872,297.2113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.9281591773033142,0.4757527410984039,0.4516845643520355,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.7473617792129517,0.2471807301044464,1.1237735748291016,285.0027160644531,284.95001220703125,303.15972900390625,296.8410949707031,298.6659851074219,297.1938171386719,285.0005798339844,1.0,0.6338407397270203,0.3363305628299713,0.3363305628299713,1.0,1.0,-3.4431586265563965,0.8458520174026489,2.597306489944458,0.0696690455079078,0.9380414485931396,0.9380414485931396,0.0,163.76596069335938,141.0,69254.140625,0.0,3290.74609375,1.0,278.5008239746094,282.9949951171875,299.8087463378906,304.2398376464844,293.1499938964844,293.1499938964844,278.54998779296875,34518.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840296745300293,1.0,0.0,0.0,3.68169379234314,3.681717872619629,9.044584885486984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10838.7626953125,0.0,1557.5335693359375,1895.4371337890625,0.0,2844.487548828125,0.912654459476471,1.0,0.0,3.0,1.0,0.0
