time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18021360,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9760131835937,0.8904195427894592,0.4135710597038269,0.3734983503818512,297.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97576904296875,0.9990000128746032,0.6392512321472168,0.5547210574150085,297.2494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9758605957031,0.9544076323509216,0.5003824234008789,0.3504047393798828,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97589111328125,0.9373242259025574,0.4763134121894836,0.4520683586597442,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765625,0.7533506155014038,0.2474493682384491,1.124250054359436,284.9758605957031,284.95001220703125,303.1576843261719,296.8291320800781,298.66943359375,297.2021484375,284.9742736816406,1.0,0.6293017268180847,0.3361760675907135,0.3361760675907135,1.0,1.0,-3.4285593032836914,0.8409356474876404,2.5876235961914062,0.0680552273988723,0.9328380823135376,0.9328380823135376,0.0,158.9822998046875,144.0,68974.1796875,0.0,3229.076171875,1.0,278.5430908203125,282.9793395996094,299.8076171875,304.26739501953125,293.1499938964844,293.1499938964844,278.25,34611.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385511636734009,1.0,0.0,0.0,3.717231512069702,3.7172558307647705,9.220033234669244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11605.3369140625,0.0,1598.677734375,1895.4371337890625,0.0,2828.181640625,0.9191161394119264,1.0,0.0,3.0,1.0,0.0
18021420,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.8985154032707214,0.4131478667259216,0.3731473982334137,297.3144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.9990000128746032,0.646224319934845,0.5397849678993225,297.2484741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.964359164237976,0.5015479326248169,0.3512210547924042,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.9473499059677124,0.476676344871521,0.4524014294147491,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.7601502537727356,0.2476066797971725,1.124531388282776,284.9008483886719,284.95001220703125,303.1537475585937,296.8060607910156,298.6779479980469,297.2191467285156,284.9016418457031,1.0,0.6246814131736755,0.3358670771121979,0.3358670771121979,1.0,1.0,-3.4118714332580566,0.8349528908729553,2.576918601989746,0.0655694082379341,0.8475808501243591,0.8475808501243591,0.0,153.84828186035156,162.0,68885.8046875,0.0,3161.1572265625,1.0,278.257568359375,282.8896789550781,299.8112487792969,304.3336486816406,293.1499938964844,293.1499938964844,278.54998779296875,39425.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8428835272789001,1.0,0.0,0.0,3.553772449493408,3.55379605293274,8.426990802945511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10306.29296875,0.0,1453.6798095703125,1895.4371337890625,0.0,2868.667724609375,0.8869287371635437,1.0,0.0,3.0,1.0,0.0
18021480,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.8985154032707214,0.4131478667259216,0.3731473982334137,297.3144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.9990000128746032,0.646224319934845,0.5397849678993225,297.2484741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.964359164237976,0.5015479326248169,0.3512210547924042,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.9473499059677124,0.476676344871521,0.4524014294147491,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.7601502537727356,0.2476066797971725,1.124531388282776,284.9008483886719,284.95001220703125,303.1537475585937,296.8060607910156,298.6779479980469,297.2191467285156,284.9016418457031,1.0,0.6246814131736755,0.3358670771121979,0.3358670771121979,1.0,1.0,-3.4118714332580566,0.8349528908729553,2.576918601989746,0.0655694082379341,0.8475808501243591,0.8475808501243591,0.0,153.84828186035156,162.0,68885.8046875,0.0,3161.1572265625,1.0,278.257568359375,282.8896789550781,299.8112487792969,304.3336486816406,293.1499938964844,293.1499938964844,278.54998779296875,39425.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8428835272789001,1.0,0.0,0.0,3.553772449493408,3.55379605293274,8.426990802945511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10306.29296875,0.0,1453.6798095703125,1895.4371337890625,0.0,2868.667724609375,0.8869287371635437,1.0,0.0,3.0,1.0,0.0
18021540,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.8961473107337952,0.4138427674770355,0.3735848069190979,297.35357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.9990000128746032,0.6523075103759766,0.5445837378501892,297.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.96277916431427,0.5038164854049683,0.3526439070701599,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.944997787475586,0.4779142141342163,0.4534047544002533,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.7585307955741882,0.2482854276895523,1.1271852254867554,285.0008850097656,284.95001220703125,303.1499938964844,296.7842102050781,298.6929626464844,297.2409362792969,285.0007629394531,1.0,0.627979040145874,0.3355580866336822,0.3355580866336822,1.0,1.0,-3.424234628677368,0.837745189666748,2.58648943901062,0.0651139542460441,0.935880482196808,0.935880482196808,0.0,155.76541137695312,180.0,68344.484375,0.0,3200.454833984375,1.0,278.5416564941406,283.00469970703125,299.76446533203125,304.1622314453125,293.1499938964844,293.1499938964844,278.25,33730.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8355610370635986,1.0,0.0,0.0,3.660328149795532,3.6603519916534415,8.939914550865069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11478.2421875,0.0,1527.6575927734375,1895.4371337890625,0.0,2800.271728515625,0.9061089754104614,1.0,0.0,3.0,1.0,0.0
18021600,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.8961473107337952,0.4138427674770355,0.3735848069190979,297.35357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.9990000128746032,0.6523075103759766,0.5445837378501892,297.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.96277916431427,0.5038164854049683,0.3526439070701599,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.944997787475586,0.4779142141342163,0.4534047544002533,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.7585307955741882,0.2482854276895523,1.1271852254867554,285.0008850097656,284.95001220703125,303.1499938964844,296.7842102050781,298.6929626464844,297.2409362792969,285.0007629394531,1.0,0.627979040145874,0.3355580866336822,0.3355580866336822,1.0,1.0,-3.424234628677368,0.837745189666748,2.58648943901062,0.0651139542460441,0.935880482196808,0.935880482196808,0.0,155.76541137695312,180.0,68344.484375,0.0,3200.454833984375,1.0,278.5416564941406,283.00469970703125,299.76446533203125,304.1622314453125,293.1499938964844,293.1499938964844,278.25,33730.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8355610370635986,1.0,0.0,0.0,3.660328149795532,3.6603519916534415,8.939914550865069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11478.2421875,0.0,1527.6575927734375,1895.4371337890625,0.0,2800.271728515625,0.9061089754104614,1.0,0.0,3.0,1.0,0.0
18021660,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263610839844,0.8850467801094055,0.4135341644287109,0.3737605512142181,297.34210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92657470703125,0.9990000128746032,0.6537714004516602,0.5650078058242798,297.2586975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9264831542969,0.9515215158462524,0.5052069425582886,0.3539398610591888,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.92645263671875,0.932458758354187,0.4784108400344848,0.4543008804321289,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92578125,0.7501650452613831,0.2485582530498504,1.1301214694976809,284.926513671875,284.95001220703125,303.14569091796875,296.7637939453125,298.6898498535156,297.2369079589844,284.9277648925781,1.0,0.6363685131072998,0.3352078199386596,0.3352078199386596,1.0,1.0,-3.455163955688477,0.8459757566452026,2.6091883182525635,0.0663034245371818,0.8701222538948059,0.8701222538948059,0.0,163.21298217773438,183.0,69460.3203125,0.0,3315.46630859375,1.0,278.2576599121094,282.9001159667969,299.7833557128906,304.3207397460937,293.1499938964844,293.1499938964844,278.54998779296875,37593.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8427988886833191,1.0,0.0,0.0,3.5757596492767334,3.5757832527160645,8.531588946425472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10380.70703125,0.0,1463.80859375,1895.4371337890625,0.0,2867.876220703125,0.8904162645339966,1.0,0.0,3.0,1.0,0.0
18021720,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263610839844,0.8850467801094055,0.4135341644287109,0.3737605512142181,297.34210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92657470703125,0.9990000128746032,0.6537714004516602,0.5650078058242798,297.2586975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9264831542969,0.9515215158462524,0.5052069425582886,0.3539398610591888,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.92645263671875,0.932458758354187,0.4784108400344848,0.4543008804321289,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92578125,0.7501650452613831,0.2485582530498504,1.1301214694976809,284.926513671875,284.95001220703125,303.14569091796875,296.7637939453125,298.6898498535156,297.2369079589844,284.9277648925781,1.0,0.6363685131072998,0.3352078199386596,0.3352078199386596,1.0,1.0,-3.455163955688477,0.8459757566452026,2.6091883182525635,0.0663034245371818,0.8701222538948059,0.8701222538948059,0.0,163.21298217773438,183.0,69460.3203125,0.0,3315.46630859375,1.0,278.2576599121094,282.9001159667969,299.7833557128906,304.3207397460937,293.1499938964844,293.1499938964844,278.54998779296875,37593.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8427988886833191,1.0,0.0,0.0,3.5757596492767334,3.5757832527160645,8.531588946425472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10380.70703125,0.0,1463.80859375,1895.4371337890625,0.0,2867.876220703125,0.8904162645339966,1.0,0.0,3.0,1.0,0.0
18021780,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.8770137429237366,0.4140984416007995,0.3742512762546539,297.3126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.9990000128746032,0.6532208919525146,0.581100583076477,297.2673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.9431449770927428,0.5074577927589417,0.3554861843585968,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.9231820106506348,0.4795528352260589,0.4553954005241394,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.7440964579582214,0.2490705549716949,1.1329737901687622,285.0190734863281,284.95001220703125,303.1400146484375,296.7448425292969,298.68243408203125,297.22808837890625,285.01812744140625,1.0,0.6429181694984436,0.3348575532436371,0.3348575532436371,1.0,1.0,-3.481732130050659,0.8528506755828857,2.628881454467773,0.0674553886055946,0.9690630435943604,0.9690630435943604,0.0,169.3661346435547,186.0,69376.3203125,0.0,3414.32958984375,1.0,278.5419921875,283.0037536621094,299.7401428222656,304.1996765136719,293.1499938964844,293.1499938964844,278.25,32768.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8387449383735657,1.0,0.0,0.0,3.717828750610352,3.717852830886841,9.22299648209446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11647.2275390625,0.0,1585.3170166015625,1895.4371337890625,0.0,2829.9912109375,0.9183125495910645,1.0,0.0,3.0,1.0,0.0
18021840,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.8770137429237366,0.4140984416007995,0.3742512762546539,297.3126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.9990000128746032,0.6532208919525146,0.581100583076477,297.2673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.9431449770927428,0.5074577927589417,0.3554861843585968,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.9231820106506348,0.4795528352260589,0.4553954005241394,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.7440964579582214,0.2490705549716949,1.1329737901687622,285.0190734863281,284.95001220703125,303.1400146484375,296.7448425292969,298.68243408203125,297.22808837890625,285.01812744140625,1.0,0.6429181694984436,0.3348575532436371,0.3348575532436371,1.0,1.0,-3.481732130050659,0.8528506755828857,2.628881454467773,0.0674553886055946,0.9690630435943604,0.9690630435943604,0.0,169.3661346435547,186.0,69376.3203125,0.0,3414.32958984375,1.0,278.5419921875,283.0037536621094,299.7401428222656,304.1996765136719,293.1499938964844,293.1499938964844,278.25,32768.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8387449383735657,1.0,0.0,0.0,3.717828750610352,3.717852830886841,9.22299648209446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11647.2275390625,0.0,1585.3170166015625,1895.4371337890625,0.0,2829.9912109375,0.9183125495910645,1.0,0.0,3.0,1.0,0.0
18021900,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.8736357092857361,0.4138713777065277,0.3744042813777923,297.2921447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.9990000128746032,0.6522453427314758,0.5880066752433777,297.2665405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.9396359920501708,0.5081254839897156,0.3562085628509521,297.2121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.9193486571311952,0.4797472059726715,0.4558867216110229,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.7415862083435059,0.2491133660078048,1.134171962738037,284.8890686035156,284.95001220703125,303.1366577148437,296.73590087890625,298.6752014160156,297.219482421875,284.8871154785156,1.0,0.6458104252815247,0.334682434797287,0.334682434797287,1.0,1.0,-3.4931299686431885,0.8557150959968567,2.637414932250977,0.0678575560450553,0.8839331269264221,0.8839331269264221,0.0,172.05157470703125,186.0,70548.875,0.0,3457.44873046875,1.0,278.2959289550781,282.8536071777344,299.7760314941406,304.43115234375,293.1499938964844,293.1499938964844,278.25,36563.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8452552556991577,1.0,0.0,0.0,3.70453405380249,3.704558849334717,9.15715304472542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11316.736328125,0.0,1598.966796875,1895.4371337890625,0.0,2890.851806640625,0.915974736213684,1.0,0.0,3.0,1.0,0.0
18021960,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91314697265625,0.8698915243148804,0.4134935736656189,0.3741469979286194,297.2694396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134216308594,0.9990000128746032,0.6509134769439697,0.5951478481292725,297.264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.9357110261917114,0.5086502432823181,0.3566340208053589,297.2085266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.9152088761329652,0.4797848463058471,0.4560258984565735,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125366210937,0.7388383746147156,0.2490385621786117,1.1343748569488523,284.9132995605469,284.95001220703125,303.13299560546875,296.7273254394531,298.6648254394531,297.2095031738281,284.9146728515625,1.0,0.6484078168869019,0.3341178596019745,0.3341178596019745,1.0,1.0,-3.5023367404937744,0.8567686080932617,2.6455681324005127,0.0669165626168251,0.8830553889274597,0.8830553889274597,0.0,174.73707580566406,189.0,70475.5625,0.0,3495.56982421875,1.0,278.2572021484375,282.8737487792969,299.7544250488281,304.3641662597656,293.1499938964844,293.1499938964844,278.54998779296875,37612.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8475165963172913,1.0,0.0,0.0,3.647801399230957,3.6478254795074463,8.878827770786302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10507.0048828125,0.0,1542.78369140625,1895.4371337890625,0.0,2912.016357421875,0.906221091747284,1.0,0.0,3.0,1.0,0.0
18022020,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.8646715879440308,0.4139221310615539,0.3743982017040252,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.9990000128746032,0.6490936279296875,0.6063722968101501,297.2718811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.9303872585296632,0.5108513236045837,0.3580571711063385,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.9094496965408324,0.4807749688625335,0.4568690061569214,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.734879732131958,0.2493653297424316,1.1359155178070068,285.01202392578125,284.95001220703125,303.1247253417969,296.71124267578125,298.65289306640625,297.2021484375,285.0106506347656,1.0,0.6531412601470947,0.3329887688159942,0.3329887688159942,1.0,1.0,-3.520718097686768,0.8586865663528442,2.662031650543213,0.0647415816783905,0.9798449873924256,0.9798449873924256,0.0,179.1907501220703,192.0,70120.7890625,0.0,3566.7919921875,1.0,278.54327392578125,282.9868469238281,299.705078125,304.216796875,293.1499938964844,293.1499938964844,278.25,33087.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843125581741333,1.0,0.0,0.0,3.7734241485595694,3.773448944091797,9.50089543039212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11768.3720703125,0.0,1652.3387451171875,1895.4371337890625,0.0,2870.9306640625,0.93080335855484,1.0,0.0,3.0,1.0,0.0
18022080,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.8646715879440308,0.4139221310615539,0.3743982017040252,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.9990000128746032,0.6490936279296875,0.6063722968101501,297.2718811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.9303872585296632,0.5108513236045837,0.3580571711063385,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.9094496965408324,0.4807749688625335,0.4568690061569214,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.734879732131958,0.2493653297424316,1.1359155178070068,285.01202392578125,284.95001220703125,303.1247253417969,296.71124267578125,298.65289306640625,297.2021484375,285.0106506347656,1.0,0.6531412601470947,0.3329887688159942,0.3329887688159942,1.0,1.0,-3.520718097686768,0.8586865663528442,2.662031650543213,0.0647415816783905,0.9798449873924256,0.9798449873924256,0.0,179.1907501220703,192.0,70120.7890625,0.0,3566.7919921875,1.0,278.54327392578125,282.9868469238281,299.705078125,304.216796875,293.1499938964844,293.1499938964844,278.25,33087.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843125581741333,1.0,0.0,0.0,3.7734241485595694,3.773448944091797,9.50089543039212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11768.3720703125,0.0,1652.3387451171875,1895.4371337890625,0.0,2870.9306640625,0.93080335855484,1.0,0.0,3.0,1.0,0.0
18022140,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.858204185962677,0.413258820772171,0.3742519617080688,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.9972256422042848,0.6461318731307983,0.6128552556037903,297.2685852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.9235020279884338,0.5120671987533569,0.3592278063297272,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.9026339650154114,0.480925440788269,0.4574313759803772,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.7300393581390381,0.2492576390504837,1.136942982673645,284.90380859375,284.95001220703125,303.1151428222656,296.69647216796875,298.6366271972656,297.1904296875,284.9045715332031,1.0,0.6570778489112854,0.3318596482276916,0.3318596482276916,1.0,1.0,-3.531585216522217,0.8583208322525024,2.673264503479004,0.0623119361698627,0.8868030309677124,0.8868030309677124,0.0,184.20689392089844,195.0,71046.2578125,0.0,3623.688232421875,1.0,278.2569885253906,282.8565673828125,299.71990966796875,304.3697509765625,293.1499938964844,293.1499938964844,278.54998779296875,37950.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8511556386947632,1.0,0.0,0.0,3.6911230087280273,3.691147804260254,9.090971957448346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10575.2041015625,0.0,1594.159423828125,1895.4371337890625,0.0,2946.095947265625,0.9159858822822572,1.0,0.0,3.0,1.0,0.0
18022200,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.858204185962677,0.413258820772171,0.3742519617080688,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.9972256422042848,0.6461318731307983,0.6128552556037903,297.2685852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.9235020279884338,0.5120671987533569,0.3592278063297272,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.9026339650154114,0.480925440788269,0.4574313759803772,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.7300393581390381,0.2492576390504837,1.136942982673645,284.90380859375,284.95001220703125,303.1151428222656,296.69647216796875,298.6366271972656,297.1904296875,284.9045715332031,1.0,0.6570778489112854,0.3318596482276916,0.3318596482276916,1.0,1.0,-3.531585216522217,0.8583208322525024,2.673264503479004,0.0623119361698627,0.8868030309677124,0.8868030309677124,0.0,184.20689392089844,195.0,71046.2578125,0.0,3623.688232421875,1.0,278.2569885253906,282.8565673828125,299.71990966796875,304.3697509765625,293.1499938964844,293.1499938964844,278.54998779296875,37950.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8511556386947632,1.0,0.0,0.0,3.6911230087280273,3.691147804260254,9.090971957448346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10575.2041015625,0.0,1594.159423828125,1895.4371337890625,0.0,2946.095947265625,0.9159858822822572,1.0,0.0,3.0,1.0,0.0
18022260,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.8523350954055786,0.4135969877243042,0.3744642436504364,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.9913430213928224,0.6454570293426514,0.6117289066314697,297.2763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.9172815680503844,0.5143506526947021,0.3607177436351776,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.8964856863021851,0.4818151593208313,0.4582212269306183,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.7254625558853149,0.249519795179367,1.1383488178253174,285.0022888183594,284.95001220703125,303.1043701171875,296.6830444335937,298.6308288574219,297.1915283203125,285.0009155273437,1.0,0.6599395275115967,0.3310634195804596,0.3310634195804596,1.0,1.0,-3.535009860992432,0.8567749261856079,2.6782350540161133,0.0598673373460769,0.9769672751426696,0.9769672751426696,0.0,188.9008026123047,198.0,70340.2578125,0.0,3660.374267578125,1.0,278.5434875488281,282.974609375,299.6718444824219,304.2019958496094,293.1499938964844,293.1499938964844,278.25,33584.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8457754850387573,1.0,0.0,0.0,3.795639753341675,3.795664787292481,9.613095244276335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11797.158203125,0.0,1682.5185546875,1895.4371337890625,0.0,2895.72021484375,0.9361451268196106,1.0,0.0,3.0,1.0,0.0
18022320,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.8523350954055786,0.4135969877243042,0.3744642436504364,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.9913430213928224,0.6454570293426514,0.6117289066314697,297.2763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.9172815680503844,0.5143506526947021,0.3607177436351776,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.8964856863021851,0.4818151593208313,0.4582212269306183,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.7254625558853149,0.249519795179367,1.1383488178253174,285.0022888183594,284.95001220703125,303.1043701171875,296.6830444335937,298.6308288574219,297.1915283203125,285.0009155273437,1.0,0.6599395275115967,0.3310634195804596,0.3310634195804596,1.0,1.0,-3.535009860992432,0.8567749261856079,2.6782350540161133,0.0598673373460769,0.9769672751426696,0.9769672751426696,0.0,188.9008026123047,198.0,70340.2578125,0.0,3660.374267578125,1.0,278.5434875488281,282.974609375,299.6718444824219,304.2019958496094,293.1499938964844,293.1499938964844,278.25,33584.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8457754850387573,1.0,0.0,0.0,3.795639753341675,3.795664787292481,9.613095244276335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11797.158203125,0.0,1682.5185546875,1895.4371337890625,0.0,2895.72021484375,0.9361451268196106,1.0,0.0,3.0,1.0,0.0
18022380,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.8470247983932495,0.4128695726394653,0.3742353320121765,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.9861137866973876,0.6446555256843567,0.6112768054008484,297.2745056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.911984086036682,0.5157690644264221,0.3619979619979858,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.8910245299339294,0.4818863272666931,0.4586851894855499,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.721371054649353,0.2493681609630584,1.1390771865844729,284.8994140625,284.95001220703125,303.09234619140625,296.6708374023437,298.6203918457031,297.1869812011719,284.9007873535156,1.0,0.6623508930206299,0.3302671909332275,0.3302671909332275,1.0,1.0,-3.5371739864349365,0.8548744320869446,2.6822996139526367,0.0576113574206829,0.8818576335906982,0.8818576335906982,0.0,193.1246032714844,201.0,70978.0703125,0.0,3691.247802734375,1.0,278.2567138671875,282.8525390625,299.6883239746094,304.33544921875,293.1499938964844,293.1499938964844,278.54998779296875,38514.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8525910377502441,1.0,0.0,0.0,3.6898365020751953,3.689861297607422,9.084635621547932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10554.9365234375,0.0,1596.9632568359375,1895.4371337890625,0.0,2959.544677734375,0.916241466999054,1.0,0.0,3.0,1.0,0.0
18022440,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.8470247983932495,0.4128695726394653,0.3742353320121765,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.9861137866973876,0.6446555256843567,0.6112768054008484,297.2745056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.911984086036682,0.5157690644264221,0.3619979619979858,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.8910245299339294,0.4818863272666931,0.4586851894855499,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.721371054649353,0.2493681609630584,1.1390771865844729,284.8994140625,284.95001220703125,303.09234619140625,296.6708374023437,298.6203918457031,297.1869812011719,284.9007873535156,1.0,0.6623508930206299,0.3302671909332275,0.3302671909332275,1.0,1.0,-3.5371739864349365,0.8548744320869446,2.6822996139526367,0.0576113574206829,0.8818576335906982,0.8818576335906982,0.0,193.1246032714844,201.0,70978.0703125,0.0,3691.247802734375,1.0,278.2567138671875,282.8525390625,299.6883239746094,304.33544921875,293.1499938964844,293.1499938964844,278.54998779296875,38514.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8525910377502441,1.0,0.0,0.0,3.6898365020751953,3.689861297607422,9.084635621547932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10554.9365234375,0.0,1596.9632568359375,1895.4371337890625,0.0,2959.544677734375,0.916241466999054,1.0,0.0,3.0,1.0,0.0
18022500,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.8448563814163208,0.4129826426506042,0.3741346895694732,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.9839295148849488,0.6448689103126526,0.6112227439880371,297.2785949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.9099783301353456,0.5169556736946106,0.3626672923564911,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.8887916803359985,0.4822625815868377,0.4588903486728668,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.7196463942527771,0.2494607269763946,1.1392616033554075,285.0157775878906,284.95001220703125,303.0859069824219,296.6651916503906,298.6179504394531,297.1884460449219,285.01708984375,1.0,0.6634204983711243,0.3298690617084503,0.3298690617084503,1.0,1.0,-3.5382542610168457,0.8539283275604248,2.684325933456421,0.05634306371212,0.962476909160614,0.962476909160614,0.0,194.914794921875,201.0,70097.1796875,0.0,3704.76171875,1.0,278.5030517578125,282.9851379394531,299.6390380859375,304.1103210449219,293.1499938964844,293.1499938964844,278.54998779296875,34330.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8475366830825806,1.0,0.0,0.0,3.733179807662964,3.7332043647766113,9.2993184352963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10914.046875,0.0,1614.9188232421875,1895.4371337890625,0.0,2912.2041015625,0.9243180155754088,1.0,0.0,3.0,1.0,0.0
18022560,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.8436829447746277,0.4132396876811981,0.3743984401226043,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.9826823472976683,0.6453036665916443,0.6116309762001038,297.283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.9091527462005616,0.5182950496673584,0.3636163175106048,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.8875860571861267,0.4827847778797149,0.4594020843505859,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.7186841368675232,0.2496575117111206,1.1402382850646973,285.0024108886719,284.95001220703125,303.07916259765625,296.6598205566406,298.617431640625,297.1916198730469,285.0011901855469,1.0,0.66460120677948,0.329576164484024,0.329576164484024,1.0,1.0,-3.541991710662842,0.854079008102417,2.687912702560425,0.0556281693279743,0.9738367199897766,0.9738367199897766,0.0,196.2420959472656,204.0,70261.234375,0.0,3722.092529296875,1.0,278.5434265136719,282.9737548828125,299.644775390625,304.167724609375,293.1499938964844,293.1499938964844,278.25,33693.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8464081883430481,1.0,0.0,0.0,3.791927337646485,3.79195237159729,9.5943005362642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11775.2470703125,0.0,1678.94775390625,1895.4371337890625,0.0,2901.640869140625,0.9354428052902222,1.0,0.0,3.0,1.0,0.0
18022620,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.8396973013877869,0.4125550091266632,0.3741782903671264,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.9785712957382202,0.6450047492980957,0.6117600202560425,297.28253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.9056612849235536,0.5198549628257751,0.3649845421314239,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.8835265040397644,0.4828782677650451,0.4598552286624908,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.7155144810676575,0.2495366483926773,1.1409627199172974,284.9019470214844,284.95001220703125,303.0648498535156,296.64996337890625,298.60870361328125,297.1884765625,284.9032897949219,1.0,0.6667410135269165,0.3289903998374939,0.3289903998374939,1.0,1.0,-3.544954299926758,0.8530785441398621,2.691875696182251,0.0540964379906654,0.8815111517906189,0.8815111517906189,0.0,199.7282257080078,207.0,70918.3515625,0.0,3750.58740234375,1.0,278.2567443847656,282.8533630371094,299.6661071777344,304.3072509765625,293.1499938964844,293.1499938964844,278.54998779296875,38489.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8529762029647827,1.0,0.0,0.0,3.686190843582153,3.68621563911438,9.066692996384518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10541.720703125,0.0,1592.617431640625,1895.4371337890625,0.0,2963.154052734375,0.9154294729232788,1.0,0.0,3.0,1.0,0.0
18022680,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.8396973013877869,0.4125550091266632,0.3741782903671264,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.9785712957382202,0.6450047492980957,0.6117600202560425,297.28253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.9056612849235536,0.5198549628257751,0.3649845421314239,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.8835265040397644,0.4828782677650451,0.4598552286624908,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.7155144810676575,0.2495366483926773,1.1409627199172974,284.9019470214844,284.95001220703125,303.0648498535156,296.64996337890625,298.60870361328125,297.1884765625,284.9032897949219,1.0,0.6667410135269165,0.3289903998374939,0.3289903998374939,1.0,1.0,-3.544954299926758,0.8530785441398621,2.691875696182251,0.0540964379906654,0.8815111517906189,0.8815111517906189,0.0,199.7282257080078,207.0,70918.3515625,0.0,3750.58740234375,1.0,278.2567443847656,282.8533630371094,299.6661071777344,304.3072509765625,293.1499938964844,293.1499938964844,278.54998779296875,38489.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8529762029647827,1.0,0.0,0.0,3.686190843582153,3.68621563911438,9.066692996384518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10541.720703125,0.0,1592.617431640625,1895.4371337890625,0.0,2963.154052734375,0.9154294729232788,1.0,0.0,3.0,1.0,0.0
18022740,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.8369933366775513,0.412941426038742,0.374350905418396,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.9756406545639038,0.6458320617675781,0.6123268604278564,297.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.9037094712257384,0.5224762558937073,0.3666675686836242,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.8807656168937683,0.4837831854820251,0.460570216178894,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.7132416367530823,0.2498415261507034,1.1421504020690918,285.0040283203125,284.95001220703125,303.0494079589844,296.64117431640625,298.6064147949219,297.1938171386719,285.0027770996094,1.0,0.6688675284385681,0.3284046351909637,0.3284046351909637,1.0,1.0,-3.55014705657959,0.8527421355247498,2.697404861450196,0.0524883903563022,0.9743381142616272,0.9743381142616272,0.0,202.5175323486328,210.0,70235.0078125,0.0,3780.5244140625,1.0,278.54345703125,282.9735412597656,299.6260070800781,304.1459045410156,293.1499938964844,293.1499938964844,278.25,33652.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8467584252357483,1.0,0.0,0.0,3.790710210800171,3.790735244750977,9.58814212026482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11765.30078125,0.0,1677.1837158203125,1895.4371337890625,0.0,2904.91943359375,0.935093104839325,1.0,0.0,3.0,1.0,0.0
18022800,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.8369933366775513,0.412941426038742,0.374350905418396,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.9756406545639038,0.6458320617675781,0.6123268604278564,297.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.9037094712257384,0.5224762558937073,0.3666675686836242,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.8807656168937683,0.4837831854820251,0.460570216178894,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.7132416367530823,0.2498415261507034,1.1421504020690918,285.0040283203125,284.95001220703125,303.0494079589844,296.64117431640625,298.6064147949219,297.1938171386719,285.0027770996094,1.0,0.6688675284385681,0.3284046351909637,0.3284046351909637,1.0,1.0,-3.55014705657959,0.8527421355247498,2.697404861450196,0.0524883903563022,0.9743381142616272,0.9743381142616272,0.0,202.5175323486328,210.0,70235.0078125,0.0,3780.5244140625,1.0,278.54345703125,282.9735412597656,299.6260070800781,304.1459045410156,293.1499938964844,293.1499938964844,278.25,33652.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8467584252357483,1.0,0.0,0.0,3.790710210800171,3.790735244750977,9.58814212026482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11765.30078125,0.0,1677.1837158203125,1895.4371337890625,0.0,2904.91943359375,0.935093104839325,1.0,0.0,3.0,1.0,0.0
18022860,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.833404004573822,0.4122500121593475,0.3741239011287689,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.9716976284980774,0.6455791592597961,0.6125167608261108,297.2900695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.9008163809776306,0.5240959525108337,0.3680765926837921,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.8771212100982666,0.4838608503341675,0.4610075652599334,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.7102372646331787,0.2497182488441467,1.1428570747375488,284.9024353027344,284.95001220703125,303.0328674316406,296.6334533691406,298.5969543457031,297.1908264160156,284.9037475585937,1.0,0.6709418892860413,0.3277498781681061,0.3277498781681061,1.0,1.0,-3.553183555603028,0.8515430688858032,2.7016406059265137,0.05073993653059,0.8820598125457764,0.8820598125457764,0.0,205.8723602294922,213.0,70913.1953125,0.0,3808.52099609375,1.0,278.2567138671875,282.85205078125,299.64971923828125,304.2895812988281,293.1499938964844,293.1499938964844,278.54998779296875,38446.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8533653616905212,1.0,0.0,0.0,3.686967372894287,3.6869921684265137,9.070512874131964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10536.8984375,0.0,1593.1802978515625,1895.4371337890625,0.0,2966.801025390625,0.9155633449554444,1.0,0.0,3.0,1.0,0.0
18022920,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.833404004573822,0.4122500121593475,0.3741239011287689,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.9716976284980774,0.6455791592597961,0.6125167608261108,297.2900695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.9008163809776306,0.5240959525108337,0.3680765926837921,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.8771212100982666,0.4838608503341675,0.4610075652599334,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.7102372646331787,0.2497182488441467,1.1428570747375488,284.9024353027344,284.95001220703125,303.0328674316406,296.6334533691406,298.5969543457031,297.1908264160156,284.9037475585937,1.0,0.6709418892860413,0.3277498781681061,0.3277498781681061,1.0,1.0,-3.553183555603028,0.8515430688858032,2.7016406059265137,0.05073993653059,0.8820598125457764,0.8820598125457764,0.0,205.8723602294922,213.0,70913.1953125,0.0,3808.52099609375,1.0,278.2567138671875,282.85205078125,299.64971923828125,304.2895812988281,293.1499938964844,293.1499938964844,278.54998779296875,38446.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8533653616905212,1.0,0.0,0.0,3.686967372894287,3.6869921684265137,9.070512874131964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10536.8984375,0.0,1593.1802978515625,1895.4371337890625,0.0,2966.801025390625,0.9155633449554444,1.0,0.0,3.0,1.0,0.0
18022980,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.8309144973754883,0.4126236736774444,0.3742822408676147,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.9688318371772766,0.646405816078186,0.6130879521369934,297.299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.8991570472717285,0.5267769694328308,0.3697993457317352,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.8745907545089722,0.4847442805767059,0.461700439453125,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.7080126404762268,0.2500127851963043,1.1439934968948364,285.0043640136719,284.95001220703125,303.0152587890625,296.6266784667969,298.5938720703125,297.1961975097656,285.0030822753906,1.0,0.6730256676673889,0.3270951211452484,0.3270951211452484,1.0,1.0,-3.558324098587036,0.8509612083435059,2.7073628902435303,0.0488932691514492,0.9750374555587769,0.9750374555587769,0.0,208.6085968017578,216.0,70237.046875,0.0,3838.15234375,1.0,278.54345703125,282.97235107421875,299.6114501953125,304.1306457519531,293.1499938964844,293.1499938964844,278.25,33638.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8471348285675049,1.0,0.0,0.0,3.791861295700073,3.7918860912323,9.59396516009292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11761.5126953125,0.0,1678.4378662109375,1895.4371337890625,0.0,2908.4423828125,0.9353439211845398,1.0,0.0,3.0,1.0,0.0
18023040,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.8309144973754883,0.4126236736774444,0.3742822408676147,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.9688318371772766,0.646405816078186,0.6130879521369934,297.299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.8991570472717285,0.5267769694328308,0.3697993457317352,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.8745907545089722,0.4847442805767059,0.461700439453125,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.7080126404762268,0.2500127851963043,1.1439934968948364,285.0043640136719,284.95001220703125,303.0152587890625,296.6266784667969,298.5938720703125,297.1961975097656,285.0030822753906,1.0,0.6730256676673889,0.3270951211452484,0.3270951211452484,1.0,1.0,-3.558324098587036,0.8509612083435059,2.7073628902435303,0.0488932691514492,0.9750374555587769,0.9750374555587769,0.0,208.6085968017578,216.0,70237.046875,0.0,3838.15234375,1.0,278.54345703125,282.97235107421875,299.6114501953125,304.1306457519531,293.1499938964844,293.1499938964844,278.25,33638.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8471348285675049,1.0,0.0,0.0,3.791861295700073,3.7918860912323,9.59396516009292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11761.5126953125,0.0,1678.4378662109375,1895.4371337890625,0.0,2908.4423828125,0.9353439211845398,1.0,0.0,3.0,1.0,0.0
18023100,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.8296235203742981,0.4123447835445404,0.3743608891963959,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.9673250913619996,0.6463578939437866,0.6133936047554016,297.2985534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.8982691764831543,0.5276750326156616,0.3706651926040649,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.8732913136482239,0.4848456382751465,0.4620747864246368,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87762451171875,0.7068808674812317,0.2499971389770507,1.144743800163269,284.87567138671875,284.95001220703125,303.0060729980469,296.6236572265625,298.5896301269531,297.1955261230469,284.8739624023437,1.0,0.674123227596283,0.3267677426338196,0.3267677426338196,1.0,1.0,-3.5611884593963623,0.8507487177848816,2.710439920425415,0.0481292009353637,0.8858981132507324,0.8858981132507324,0.0,210.0682983398437,216.0,71215.40625,0.0,3854.288818359375,1.0,278.2946472167969,282.8257751464844,299.6528625488281,304.3534851074219,293.1499938964844,293.1499938964844,278.25,37463.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8525406718254089,1.0,0.0,0.0,3.7607743740081774,3.760799646377564,9.437301855541592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11382.845703125,0.0,1671.22021484375,1895.4371337890625,0.0,2959.072998046875,0.9291812777519226,1.0,0.0,3.0,1.0,0.0
18023160,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.8275361061096191,0.4119187593460083,0.3740453422069549,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.9649050235748292,0.6461338996887207,0.6132645010948181,297.296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.8965092897415161,0.5284469127655029,0.3712444007396698,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.8711816668510437,0.4847970902919769,0.462115615606308,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.7050536274909973,0.2498760223388672,1.1446417570114136,284.9022521972656,284.95001220703125,302.9966125488281,296.620849609375,298.5839233398437,297.193115234375,284.9036865234375,1.0,0.6750673055648804,0.3264559209346771,0.3264559209346771,1.0,1.0,-3.561279058456421,0.8497704267501831,2.711508750915528,0.0471671745181083,0.88250333070755,0.88250333070755,0.0,211.93914794921875,219.0,70924.9453125,0.0,3865.903564453125,1.0,278.2568359375,282.8505859375,299.6371765136719,304.2772827148437,293.1499938964844,293.1499938964844,278.54998779296875,38458.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8537271618843079,1.0,0.0,0.0,3.688678503036499,3.6887032985687256,9.07893536350457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10534.9697265625,0.0,1595.2142333984375,1895.4371337890625,0.0,2970.19189453125,0.9159471392631532,1.0,0.0,3.0,1.0,0.0
